Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,56.03979,60.86013,42.32586,25.498,25.498,0,-1,0,25.498,219.7811,0,0,0,56.03979,26.84,25.498,0,0,243.3426,99.74987,29.19979,0,29.19979,216.8471,51.63016,0.1089018,28.0478,44.83183,0,155.7897
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,56.01616,64.1525,45.19583,12.90143,12.90143,0,-1,0,12.90143,434.1858,0,0,0,56.01616,13.58045,12.90143,0,0,214.1428,126.0297,42.43571,0,42.43571,257.1052,61.21539,0.1085464,14.19157,44.81293,0,182.0458
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,49.95346,63.92392,47.04609,0,0,0,-1,0,0,0,0,0,0,49.95346,0,0,0,0,171.7071,164.2218,49.95346,0,49.95346,304.4952,72.49871,0.1081309,0,39.96277,0,214.1753
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,44.77736,62.84207,47.82732,5.7591,5.7591,0,-1,0,5.7591,777.5062,0,0,0,44.77736,6.06221,5.7591,0,0,121.7537,209.1799,38.71515,0,38.71515,341.2236,81.24355,0.1078112,6.33501,35.82188,0,253.9573
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,19.92764,54.94754,48.61676,30.17512,30.17512,0,-1,0,30.17512,66.03996,0,0,0,19.92764,31.76328,30.17512,0,0,83.03851,244.0236,0,11.83564,-11.83564,328.7477,78.27311,0.1078112,33.19263,15.94211,0,263.9512
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.801954,50.42179,48.01646,0,0,0,-1,0,0,0,0,0,0,7.801954,0,0,0,0,96.18922,232.1879,7.801954,0,7.801954,336.1493,80.03539,0.1077469,0,6.241563,0,239.9899
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.881689,47.24572,45.77147,68.30992,68.30992,0,-1,0,68.30992,7.146384,0,1.421085E-14,6.440912,4.881689,71.90518,68.30992,0,0,88.38727,239.2097,0,67.02349,-67.02349,265.5004,63.21424,0.1077469,75.14091,3.905351,0,244.0914
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,43.52648,43.52648,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,162.8578,172.1862,0,45.2051,-45.2051,217.85,51.86894,0.1077469,47.23933,0,0,172.1862
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,41.4953,41.4953,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,213.0857,126.9811,0,11.68674,-11.68674,205.5311,48.93587,0.1077469,12.21265,0,0,126.9811
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,39.41478,39.41478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.071,115.2943,0,0,0,205.5311,48.93587,0.1077469,0,0,0,115.2943
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,37.26024,37.26024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.071,115.2943,0,0,0,205.5311,48.93587,0.1077469,0,0,0,115.2943
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,35.5251,35.5251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.071,115.2943,0,0,0,205.5311,48.93587,0.1077469,0,0,0,115.2943
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,34.16002,34.16002,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,226.071,115.2943,0,19.83389,-19.83389,184.6243,43.95808,0.1077469,20.72641,0,0,115.2943
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,32.74559,32.74559,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,248.1086,95.46046,0,14.61275,-14.61275,169.2211,40.29066,0.1077469,15.27033,0,0,95.46046
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,31.47919,31.47919,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,264.345,80.84771,0,29.0051,-29.0051,138.6471,33.01114,0.1077469,30.31033,0,0,80.84771
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,30.43482,30.43482,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,296.5729,51.84261,0,24.63019,-24.63019,112.6846,26.82961,0.1077469,25.73855,0,0,51.84261
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,29.39867,29.39867,41.81698,25.85179,0,-1,0,25.85179,0,0,15.96519,20.14689,0,27.21241,25.85179,0,0,323.9398,27.21241,0,27.21241,-27.21241,84.00017,20,0.1077469,45.99868,0,0,27.21241
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,28.42831,28.42831,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1085583,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,27.61419,27.61419,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1093597,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.31487,30.10269,26.75896,31.35288,31.35288,81,0,22.761,31.35288,39.27827,0,0,0,12.31487,0,0,49.64712,47.16477,238.2382,104.3438,59.47964,0,59.47964,250.4155,59.62263,0.1101562,34.48816,9.851895,81,116.6587
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.33845,36.89697,28.31318,33.83476,33.83476,81,0,22.761,33.83476,89.66652,0,0,0,30.33845,0,0,47.16524,44.80698,178.7586,157.8755,75.14543,0,75.14543,321.7047,76.59621,0.1108154,37.21824,24.27076,81,188.2139
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,59.09814,50.31085,32.10417,29.59907,29.59907,0,-1,0,29.59907,199.6622,0,0,0,59.09814,31.15691,29.59907,0,0,103.6132,225.5064,27.94123,0,27.94123,348.2121,82.90749,0.1105839,32.55897,47.27851,0,284.6045
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,69.00389,58.5172,36.05963,40.13023,40.13023,0,-1,0,40.13023,171.9499,0,0,0,69.00389,42.24234,40.13023,0,0,75.67194,250.6535,26.76154,0,26.76154,373.6004,88.95229,0.1103631,44.14325,55.20311,0,319.6573
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,87.53475,70.53865,39.5299,15.54171,15.54171,0,-1,0,15.54171,563.2247,22.26465,0,0,87.53475,16.3597,15.54171,0,0,48.9104,274.7389,48.9104,0,48.9104,420.0009,100,0.1099619,17.09588,70.0278,0,362.2736
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,92.12307,76.75526,42.58078,38.49836,38.49836,0,-1,0,38.49836,239.2909,51.59848,0,0,92.12307,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1099619,42.34819,73.69846,0,410.8813
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,86.39078,77.73834,45.45075,42.85201,42.85201,0,-1,0,42.85201,201.6026,41.2834,0,0,86.39078,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1099619,47.13721,69.11262,0,405.149
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,81.79587,77.91161,47.30102,20.65604,20.65604,0,-1,0,20.65604,395.99,60.05266,0,0,81.79587,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1099619,22.72165,65.43669,0,400.5541
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,66.19419,71.76755,48.10691,0,0,0,-1,0,0,0,66.19419,0,0,66.19419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099619,0,52.95535,0,384.9524
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,42.21324,63.0743,48.89636,0,0,0,-1,0,0,0,42.21324,0,0,42.21324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099619,0,33.77059,0,360.9715
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.12142,52.98823,48.24671,0,0,0,-1,0,0,0,15.12142,0,0,15.12142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099619,0,12.09714,0,333.8796
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.964501,46.5925,46.00172,31.08407,31.08407,0,-1,0,31.08407,6.319959,0,3.552714E-15,0,1.964501,32.72008,31.08407,0,0,0,318.7582,0,30.75558,-30.75558,387.5816,92.28115,0.1099619,34.19248,1.571601,0,320.7227
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,43.7814,43.7814,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.17286,288.0027,0,26.92752,-26.92752,359.1975,85.52305,0.1099619,28.13925,0,0,288.0027
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,41.72555,41.72555,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.09232,261.0751,0,30.19224,-30.19224,327.3721,77.94559,0.1099619,31.55089,0,0,261.0751
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,39.64503,39.64503,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.63926,230.8829,0,24.01749,-24.01749,302.0555,71.91782,0.1099619,25.09828,0,0,230.8829
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,37.46583,37.46583,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.3254,206.8654,0,19.13616,-19.13616,281.8842,67.11514,0.1099619,19.99729,0,0,206.8654
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,35.73069,35.73069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5878,187.7292,0,0,0,281.8842,67.11514,0.1099619,0,0,0,187.7292
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,34.3656,34.3656,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5878,187.7292,0,28.32046,-28.32046,252.0318,60.00745,0.1099619,29.59488,0,0,187.7292
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,32.98407,32.98407,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.0549,159.4088,0,23.89045,-23.89045,226.849,54.01157,0.1099619,24.96552,0,0,159.4088
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,31.70945,31.70945,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.5999,135.5183,0,12.71419,-12.71419,213.4471,50.82064,0.1099619,13.28632,0,0,135.5183
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,30.64863,30.64863,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.7268,122.8041,0,9.020776,-9.020776,203.9384,48.55666,0.1099619,9.426711,0,0,122.8041
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,29.62892,29.62892,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.7498,113.7834,0,20.19681,-20.19681,182.6491,43.48779,0.1099619,21.10567,0,0,113.7834
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,28.68323,28.68323,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.1907,93.58656,0,61.25527,-61.25527,118.0803,28.11431,0.1099619,64.01176,0,0,93.58656
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,27.84445,27.84445,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.2522,32.33129,0,21.15106,-21.15106,95.78516,22.80594,0.1099619,22.10286,0,0,32.33129
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.87957,32.46396,26.98921,2.142611,2.142611,0,0,0,2.142611,927.8198,0,0,0,19.87957,2.25538,2.142611,0,0,341.7533,11.18022,17.62419,0,17.62419,112.5049,26.78684,0.109818,2.356872,15.90366,0,31.0598
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,41.53096,40.53767,28.51876,3.354033,3.354033,0,0,0,3.354033,1238.24,0,0,0,41.53096,3.53056,3.354033,0,0,324.1292,27.042,38.0004,0,38.0004,148.5553,35.37024,0.1095091,3.689436,33.22477,0,68.57296
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,64.29031,52.38889,32.30975,0,0,0,-1,0,0,0,0,0,0,64.29031,0,0,0,0,286.1288,61.24236,64.29031,0,64.29031,209.5464,49.89191,0.1089904,0,51.43225,0,125.5327
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,74.72569,61.03394,36.28988,0,0,0,-1,0,0,0,0,0,0,74.72569,0,0,0,0,221.8384,119.1036,74.72569,0,74.72569,280.4374,66.77068,0.1083936,0,59.78054,0,193.8293
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,74.52214,65.15924,39.76016,29.66265,29.66265,0,-1,0,29.66265,251.2322,0,0,0,74.52214,31.22385,29.66265,0,0,147.1127,186.3568,43.29829,0,43.29829,321.5138,76.55075,0.1080508,32.62892,59.61771,0,260.8789
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,87.25211,74.64518,42.78637,48.12863,48.12863,0,-1,0,48.12863,181.2894,0,0,0,87.25211,50.66172,48.12863,0,0,103.8145,225.3252,36.5904,0,36.5904,356.2265,84.81566,0.1077628,52.9415,69.80169,0,312.5773
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,87.93259,78.81592,45.68101,38.84891,38.84891,0,-1,0,38.84891,226.3451,0,0,0,87.93259,40.89359,38.84891,0,0,67.22407,258.2566,47.039,0,47.039,400.8516,95.44067,0.1073947,42.7338,70.34607,0,346.1891
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,77.62102,76.17575,47.5066,94.15651,68.7,0,-1,0,68.7,112.9855,0,25.45651,34.87216,77.62102,72.31579,68.7,0,0,20.18506,300.5917,5.305224,0,5.305224,405.8846,96.63899,0.1073534,103.5722,62.09681,0,378.2127
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,66.6686,72.19257,48.28783,0,0,0,-1,0,0,0,51.78876,0,0,66.6686,0,0,0,0,14.87984,305.3664,14.87984,0,14.87984,420.0009,100,0.1072376,0,53.33488,0,372.035
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,45.59811,64.55178,49.07727,15.49601,15.49601,0,-1,0,15.49601,294.2572,29.28653,0,0,45.59811,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1072376,17.04561,36.47849,0,364.3564
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,27.30455,57.23691,48.42763,0,0,0,-1,0,0,0,27.30455,0,0,27.30455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072376,0,21.84364,0,346.0628
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.251124,47.51806,46.23198,8.961478,8.961478,0,-1,0,8.961478,47.43776,0,1.776357E-15,0,4.251124,9.433135,8.961478,0,0,0,318.7582,0,5.182011,-5.182011,414.5385,98.69945,0.1072376,9.857626,3.4009,0,323.0093
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,43.98699,43.98699,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.75779,313.5762,0,37.81084,-37.81084,374.6824,89.20992,0.1072376,39.51233,0,0,313.5762
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,41.95581,41.95581,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.76984,275.7654,0,14.13035,-14.13035,359.7877,85.66357,0.1072376,14.76622,0,0,275.7654
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,39.87529,39.87529,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.47023,261.635,0,21.48835,-21.48835,337.137,80.27055,0.1072376,22.45532,0,0,261.635
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,37.69608,37.69608,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.34617,240.1467,0,32.44633,-32.44633,302.9355,72.12737,0.1072376,33.90642,0,0,240.1467
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,35.96095,35.96095,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.3977,207.7003,0,10.51631,-10.51631,291.8504,69.48805,0.1072376,10.98954,0,0,207.7003
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,34.59586,34.59586,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.0824,197.184,0,23.08261,-23.08261,267.5192,63.69492,0.1072376,24.12132,0,0,197.184
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,33.21433,33.21433,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.7298,174.1014,0,2.381556,-2.381556,265.0088,63.09721,0.1072376,2.488726,0,0,174.1014
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,31.91503,31.91503,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.3759,171.7199,0,26.07364,-26.07364,237.5248,56.55341,0.1072376,27.24696,0,0,171.7199
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,30.85421,30.85421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3467,145.6462,0,0,0,237.5248,56.55341,0.1072376,0,0,0,145.6462
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,29.83451,29.83451,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.3467,145.6462,0,29.60896,-29.60896,206.3142,49.12233,0.1072376,30.94137,0,0,145.6462
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,28.88882,28.88882,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.2455,116.0373,0,26.727,-26.727,178.1414,42.41455,0.1072376,27.92971,0,0,116.0373
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,28.0747,28.0747,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.9422,89.31026,0,42.66523,-42.66523,133.1684,31.70669,0.1072376,44.58516,0,0,89.31026
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.30117,32.22768,27.1948,2.158647,2.158647,0,0,0,2.158647,847.8073,0,0,0,18.30117,2.27226,2.158647,0,0,302.348,46.64504,16.02891,0,16.02891,148.3747,35.32724,0.1071131,2.374512,14.64093,0,64.94621
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,46.97731,42.51394,28.74902,41.36656,41.36656,0,0,0,41.36656,113.5635,0,0,0,46.97731,43.54374,41.36656,0,0,286.3191,61.07106,3.433567,0,3.433567,151.6321,36.1028,0.1070865,45.50321,37.58185,0,108.0484
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,68.55574,54.21251,32.54001,26.22635,26.22635,0,-1,0,26.22635,261.4002,0,0,0,68.55574,27.60668,26.22635,0,0,282.8855,64.16126,40.94906,0,40.94906,190.4798,45.35223,0.10677,28.84898,54.84459,0,132.717
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,81.23351,63.94622,36.49547,37.45744,37.45744,0,-1,0,37.45744,216.8688,0,0,0,81.23351,39.42889,37.45744,0,0,241.9364,101.0154,41.80462,0,41.80462,230.1391,54.79492,0.1064488,41.20319,64.98681,0,182.2489
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,91.62914,73.02186,39.96574,96.94049,68.7,0,-1,0,68.7,133.3757,0,28.24049,37.93454,91.62914,72.31579,68.7,0,0,200.1318,138.6396,19.31335,0,19.31335,248.4614,59.15735,0.1063011,106.6345,73.30331,0,230.2687
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,94.06621,78.29832,42.99196,29.75346,29.75346,0,-1,0,29.75346,316.1522,0,0,0,94.06621,31.31943,29.75346,0,0,180.8185,156.0216,62.74678,0,62.74678,307.9882,73.33038,0.1058239,32.72881,75.25297,0,250.0878
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,81.39734,75.88479,45.88659,92.16343,68.7,0,-1,0,68.7,118.4823,0,23.46343,32.67977,81.39734,72.31579,68.7,0,0,118.0717,212.4937,9.081549,0,9.081549,316.6037,75.38168,0.1057552,101.3798,65.11787,0,293.891
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,77.20137,76.20876,47.68752,20.58933,20.58933,0,-1,0,20.58933,374.9581,0,0,0,77.20137,21.67298,20.58933,0,0,108.9902,220.6671,55.52839,0,55.52839,369.2826,87.92424,0.1053371,22.64826,61.7611,0,297.8685
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,67.66869,72.85993,48.47697,8.045315,8.045315,0,-1,0,8.045315,841.0944,5.738177,0,0,67.66869,8.468753,8.045315,0,0,53.46177,270.6426,53.46177,0,53.46177,420.0009,100,0.1049376,8.849847,54.13496,0,338.3113
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,46.36595,65.05781,49.26641,14.98214,14.98214,0,-1,0,14.98214,309.4748,30.59528,0,0,46.36595,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1049376,16.48036,37.09276,0,365.1242
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,21.85905,55.64298,48.6661,16.05855,16.05855,0,-1,0,16.05855,136.121,4.955316,0,0,21.85905,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1049376,17.66441,17.48724,0,340.6173
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.689957,47.23341,46.42112,38.57401,38.57401,0,-1,0,38.57401,6.973497,0,0,0,2.689957,40.60422,38.57401,0,0,0,318.7582,0,37.91426,-37.91426,380.0357,90.48451,0.1049376,42.43141,2.151966,0,321.4482
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,44.20079,44.20079,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.12696,280.844,0,25.83434,-25.83434,352.8039,84.00076,0.1049376,26.99688,0,0,280.844
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,42.13672,42.13672,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.83178,255.0096,0,41.64292,-41.64292,308.9084,73.54948,0.1049376,43.51685,0,0,255.0096
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,40.08087,40.08087,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.1017,213.3667,0,22.13003,-22.13003,285.5813,67.99541,0.1049376,23.12588,0,0,213.3667
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,37.90989,37.90989,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.6906,191.2367,0,10.7125,-10.7125,274.2894,65.30686,0.1049376,11.19457,0,0,191.2367
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,36.15009,36.15009,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.5934,180.5242,0,51.51004,-51.51004,219.993,52.37918,0.1049376,53.82799,0,0,180.5242
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,34.785,34.785,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.8268,129.0141,0,18.64707,-18.64707,200.3373,47.69925,0.1049376,19.48619,0,0,129.0141
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,33.39524,33.39524,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.5457,110.3671,0,19.80156,-19.80156,179.4646,42.72958,0.1049376,20.69263,0,0,110.3671
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,32.10417,32.10417,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.5475,90.56551,0,34.90082,-34.90082,142.6759,33.97039,0.1049376,36.47135,0,0,90.56551
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,31.0598,31.0598,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.3261,55.66469,0,12.20339,-12.20339,129.8124,30.90765,0.1049376,12.75254,0,0,55.66469
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,30.02365,30.02365,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.8855,43.4613,0,33.25485,-33.25485,94.75871,22.56155,0.1049376,34.75132,0,0,43.4613
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,29.0944,29.0944,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.8353,10.20644,0,6.201208,-6.201208,88.22205,21.00521,0.1049376,6.480262,0,0,10.20644
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,28.26384,28.26384,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.7256,4.005236,59.35014,0,59.35014,144.5265,34.41101,0.105704,20.37879,0,81,4.005236
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.17131,32.72118,27.43328,45.71534,45.71534,81,0,22.761,45.71534,41.93628,0,0,0,19.17131,0,0,35.28466,33.52042,290.3754,57.42036,52.69174,0,52.69174,194.5143,46.31284,0.1063704,50.28688,15.33705,81,76.59167
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,41.50663,41.0014,28.95461,0,0,72.31579,0,20.56389,0,0,0,0,0,41.50663,0,0,72.31579,68.7,237.6837,104.8429,110.2066,0,110.2066,299.0655,71.20592,0.1065739,0,33.2053,81,146.3495
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,66.72613,53.77874,32.74559,25.97758,25.97758,0,-1,0,25.97758,256.8604,0,0,0,66.72613,27.34482,25.97758,0,0,127.477,204.0289,39.38131,0,39.38131,336.4259,80.10124,0.1062816,28.57534,53.3809,0,270.755
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,81.44286,64.31958,36.72572,19.86494,19.86494,0,-1,0,19.86494,409.983,0,0,0,81.44286,20.91046,19.86494,0,0,88.09574,239.4721,60.5324,0,60.5324,393.852,93.77409,0.1058354,21.85143,65.15429,0,320.9149
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,92.24984,73.59219,40.17133,11.7678,11.7678,0,-1,0,11.7678,783.9178,52.29934,0,0,92.24984,12.38715,11.7678,0,0,27.56334,293.9512,27.56334,0,27.56334,420.0009,100,0.1056335,12.94457,73.79987,0,386.201
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,91.8578,77.46556,43.20576,30.66166,30.66166,0,-1,0,30.66166,299.5852,59.58237,0,0,91.8578,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1056335,33.72782,73.48624,0,410.616
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,85.28246,78.00577,46.06751,43.13042,43.13042,0,-1,0,43.13042,197.7316,39.88202,0,0,85.28246,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1056335,47.44346,68.22597,0,404.0407
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,78.80168,77.21011,47.87666,18.80114,18.80114,0,-1,0,18.80114,419.1325,59.01101,0,0,78.80168,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1056335,20.68125,63.04134,0,397.5599
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,65.4227,72.10984,48.6661,15.56849,15.56849,0,-1,0,15.56849,420.2249,49.03481,0,0,65.4227,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1056335,17.12534,52.33816,0,384.1809
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,49.18977,66.35538,49.44733,31.42751,31.42751,0,-1,0,31.42751,156.5182,16.10817,0,0,49.18977,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1056335,34.57026,39.35181,0,367.948
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,30.46454,58.72668,48.79768,0,0,0,-1,0,0,0,30.46454,0,0,30.46454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056335,0,24.37163,0,349.2228
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.577655,48.60603,46.60203,31.75209,31.75209,0,-1,0,31.75209,20.71566,0,0,0,6.577655,33.42325,31.75209,0,0,0,318.7582,0,26.8456,-26.8456,391.7031,93.26245,0.1056335,34.9273,5.262124,0,325.3359
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,44.38171,44.38171,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.82844,291.9126,0,38.60135,-38.60135,351.0137,83.57452,0.1056335,40.33841,0,0,291.9126
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,42.32586,42.32586,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.71883,253.3113,0,29.03326,-29.03326,320.4099,76.28793,0.1056335,30.33975,0,0,253.3113
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,40.27001,40.27001,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.978,224.278,0,41.19407,-41.19407,276.9876,65.9493,0.1056335,43.04781,0,0,224.278
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,38.09081,38.09081,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.7492,183.0839,0,27.21098,-27.21098,248.3047,59.12005,0.1056335,28.43547,0,0,183.0839
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,36.331,36.331,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.9836,155.873,0,10.7345,-10.7345,236.9895,56.42597,0.1056335,11.21755,0,0,155.873
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,34.96592,34.96592,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.9108,145.1385,0,16.83148,-16.83148,219.2476,52.20171,0.1056335,17.58889,0,0,145.1385
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,33.55971,33.55971,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.6125,128.307,0,12.06264,-12.06264,206.5325,49.1743,0.1056335,12.60546,0,0,128.307
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,32.26041,32.26041,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.0154,116.2443,0,11.6413,-11.6413,194.2615,46.25264,0.1056335,12.16515,0,0,116.2443
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,31.22426,31.22426,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.9502,104.6031,0,41.14199,-41.14199,150.894,35.92707,0.1056335,42.99338,0,0,104.6031
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,30.17989,30.17989,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.6635,63.46106,0,0.9128262,-0.9128262,149.9318,35.69798,0.1056335,0.9539034,0,0,63.46106
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,29.25887,29.25887,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.6778,62.54823,0,4.522146,-4.522146,145.165,34.56303,0.1056335,4.725642,0,0,62.54823
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,28.44476,28.44476,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.7024,58.02609,0,20.93372,-20.93372,123.099,29.30922,0.1056335,21.87573,0,0,58.02609
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.47569,30.99506,27.58952,4.011865,4.011865,0,0,0,4.011865,310.9698,0,0,0,12.47569,4.223015,4.011865,0,0,312.9621,37.09237,8.252671,0,8.252671,130.9281,31.1733,0.1055731,4.413051,9.98055,0,49.56806
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,38.80048,40.35999,29.14374,23.32439,23.32439,0,0,0,23.32439,166.3516,0,0,0,38.80048,24.55198,23.32439,0,0,304.7094,44.51978,14.24849,0,14.24849,144.4454,34.3917,0.1054692,25.65682,31.04038,0,83.32025
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,62.83094,52.61173,32.9594,0,0,0,-1,0,0,0,0,0,0,62.83094,0,0,0,0,290.4609,57.34342,62.83094,0,62.83094,204.0521,48.58374,0.1050132,0,50.26476,0,120.1744
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,66.31905,58.52437,36.93953,23.97112,23.97112,0,-1,0,23.97112,276.6623,0,0,0,66.31905,25.23275,23.97112,0,0,227.6299,113.8913,41.08629,0,41.08629,243.03,57.86417,0.1047171,26.36823,53.05524,0,180.2103
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,87.34828,71.55956,40.38514,8.761766,8.761766,0,-1,0,8.761766,996.9255,0,0,0,87.34828,9.222912,8.761766,0,0,186.5437,150.8689,78.12537,0,78.12537,317.1462,75.51086,0.1041587,9.637943,69.87862,0,238.2172
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,87.05788,75.3726,43.41135,14.92828,14.92828,0,-1,0,14.92828,583.1741,0,0,0,87.05788,15.71398,14.92828,0,0,108.4183,221.1818,71.34389,0,71.34389,384.829,91.62576,0.1036539,16.42111,69.6463,0,308.2397
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,84.99311,78.14497,46.28132,0,0,0,-1,0,0,0,47.91871,0,0,84.99311,0,0,0,0,37.07439,285.3913,37.07439,0,37.07439,420.0009,100,0.1033936,0,67.99448,0,370.3844
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,78.03632,77.14006,48.10691,25.2222,25.2222,0,-1,0,25.2222,309.3954,51.48663,0,0,78.03632,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1033936,27.74442,62.42905,0,396.7945
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,62.44063,71.1077,48.89636,52.46973,52.46973,0,-1,0,52.46973,119.0032,7.209343,0,0,62.44063,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1033936,57.7167,49.95251,0,381.1989
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,38.60472,62.55554,49.63647,6.840831,6.840831,0,-1,0,6.840831,564.3279,31.40384,0,0,38.60472,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1033936,7.524914,30.88377,0,357.3629
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,26.05028,57.45311,49.03616,18.20399,18.20399,0,-1,0,18.20399,143.102,6.888186,0,0,26.05028,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1033936,20.02439,20.84022,0,344.8085
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.68716,47.93431,46.81584,33.01727,33.01727,0,-1,0,33.01727,11.16737,0,7.105427E-15,0,3.68716,34.75502,33.01727,0,0,0,318.7582,0,31.06787,-31.06787,387.2524,92.20277,0.1033936,36.319,2.949728,0,322.4454
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,44.57085,44.57085,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.51985,287.6904,0,22.1417,-22.1417,363.913,86.64579,0.1033936,23.13808,0,0,287.6904
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,42.53144,42.53144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.12174,265.5486,0,0,0,363.913,86.64579,0.1033936,0,0,0,265.5486
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,40.45092,40.45092,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.12174,265.5486,0,39.64336,-39.64336,322.1253,76.69633,0.1033936,41.42731,0,0,265.5486
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,38.25528,38.25528,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.1699,225.9053,0,0.5970889,-0.5970889,321.4959,76.54649,0.1033936,0.6239579,0,0,225.9053
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,36.49547,36.49547,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.8334,225.3082,0,6.396631,-6.396631,314.7532,74.94109,0.1033936,6.68448,0,0,225.3082
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,35.13038,35.13038,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.9407,218.9116,0,12.13075,-12.13075,301.9663,71.89659,0.1033936,12.67664,0,0,218.9116
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,33.74063,33.74063,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.4193,206.7808,0,35.12834,-35.12834,264.9378,63.0803,0.1033936,36.70911,0,0,206.7808
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,32.44955,32.44955,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.4508,171.6525,0,27.74267,-27.74267,235.6944,56.11761,0.1033936,28.99109,0,0,171.6525
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,31.38873,31.38873,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.276,143.9098,0,63.95243,-63.95243,168.2827,40.06722,0.1033936,66.83028,0,0,143.9098
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,30.34436,30.34436,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.3343,79.9574,0,35.27674,-35.27674,131.0977,31.21368,0.1033936,36.8642,0,0,79.9574
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,29.43979,29.43979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.5306,44.68065,0,0,0,131.0977,31.21368,0.1033936,0,0,0,44.68065
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,28.60922,28.60922,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.5306,44.68065,0,38.94225,-38.94225,90.04897,21.44019,0.1033936,40.69465,0,0,44.68065
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.27146,33.39277,27.77866,27.23488,27.23488,81,0,22.761,27.23488,74.43195,0,0,0,20.27146,0,0,53.76511,51.07686,347.7998,5.738402,71.34832,0,71.34832,157.7359,37.5561,0.1040477,29.95837,16.21716,81,26.00986
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,48.0341,43.48605,29.32466,28.14216,28.14216,81,0,22.761,28.14216,170.6838,0,0,0,48.0341,0,0,52.85784,50.21495,276.4515,69.95189,98.24905,0,98.24905,250.9432,59.74825,0.1045068,30.95638,38.42728,81,117.986
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,65.15917,53.69239,33.16499,33.50497,33.50497,0,-1,0,33.50497,194.4761,0,0,0,65.15917,35.26839,33.50497,0,0,178.2024,158.376,29.89078,0,29.89078,279.3,66.49988,0.104298,36.85546,52.12733,0,223.5352
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,83.23358,65.60246,37.14511,32.7251,32.7251,0,-1,0,32.7251,254.3417,0,0,0,83.23358,34.44747,32.7251,0,0,148.3117,185.2777,48.78611,0,48.78611,325.5826,77.51952,0.103959,35.99761,66.58687,0,268.5113
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,90.15959,73.17922,40.61539,35.07397,35.07397,0,-1,0,35.07397,257.0556,0,0,0,90.15959,36.91996,35.07397,0,0,99.52555,229.1852,53.23963,0,53.23963,376.0901,89.5451,0.1035915,38.58136,72.12768,0,319.3448
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,83.7974,74.11935,43.64161,0,0,0,-1,0,0,0,37.51148,0,0,83.7974,0,0,0,0,46.28593,277.1009,46.28593,0,46.28593,420.0009,100,0.1032741,0,67.03793,0,360.8983
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,75.4024,73.8891,46.51157,21.00859,21.00859,0,-1,0,21.00859,358.9122,53.2881,0,0,75.4024,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1032741,23.10945,60.32193,0,394.1606
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,69.7963,73.63062,48.33717,18.14015,18.14015,0,-1,0,18.14015,384.7615,50.70141,0,0,69.7963,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1032741,19.95416,55.83704,0,388.5545
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,61.8398,71.1274,49.12661,22.40223,22.40223,0,-1,0,22.40223,276.0431,38.2585,0,0,61.8398,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1032741,24.64245,49.47184,0,380.598
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,45.77516,65.50648,49.86672,56.29065,56.29065,0,-1,0,56.29065,81.3193,0,7.105427E-15,0,45.77516,59.25331,56.29065,0,0,0,318.7582,0,13.47815,-13.47815,405.7936,96.61733,0.1032741,61.91972,36.62013,0,364.5334
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,23.71906,56.84951,49.21707,0,0,0,-1,0,0,0,8.743339,0,0,23.71906,0,0,0,0,14.97573,305.2801,14.97573,0,14.97573,420.0009,100,0.1031718,0,18.97525,0,328.9991
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.706688,48.45399,47.02142,24.32262,24.32262,0,-1,0,24.32262,19.35108,0,3.552714E-15,0,4.706688,25.60275,24.32262,0,0,0,318.7582,0,20.89607,-20.89607,397.9745,94.75563,0.1031718,26.75488,3.765351,0,323.4649
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21785,297.8622,0,0,0,397.9745,94.75563,0.1031718,0,0,0,297.8622
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,42.72058,42.72058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21785,297.8622,0,0,0,397.9745,94.75563,0.1031718,0,0,0,297.8622
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,40.64006,40.64006,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.21785,297.8622,0,22.83965,-22.83965,373.8994,89.02348,0.1031718,23.86743,0,0,297.8622
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,38.46086,38.46086,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.59524,275.0225,0,3.411538,-3.411538,370.3033,88.16727,0.1031718,3.565057,0,0,275.0225
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,36.70105,36.70105,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.38583,271.611,0,53.43676,-53.43676,313.976,74.75603,0.1031718,55.84141,0,0,271.611
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,35.31952,35.31952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.76,218.1742,0,0,0,313.976,74.75603,0.1031718,0,0,0,218.1742
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,33.92976,33.92976,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.76,218.1742,0,10.04274,-10.04274,303.39,72.23557,0.1031718,10.49466,0,0,218.1742
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,32.61402,32.61402,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.9186,208.1315,0,16.61147,-16.61147,285.88,68.06653,0.1031718,17.35899,0,0,208.1315
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,31.54498,31.54498,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.3758,191.52,0,9.027568,-9.027568,276.3641,65.80084,0.1031718,9.433808,0,0,191.52
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,30.50883,30.50883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.4064,182.4924,0,0,0,276.3641,65.80084,0.1031718,0,0,0,182.4924
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,29.57958,29.57958,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.4064,182.4924,0,35.33175,-35.33175,239.1212,56.93349,0.1031718,36.92167,0,0,182.4924
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,28.77369,28.77369,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.6639,147.1607,0,26.07395,-26.07395,211.6368,50.38961,0.1031718,27.24728,0,0,147.1607
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.15442,31.53742,27.9349,34.59631,34.59631,0,0,0,34.59631,38.02261,0,7.105427E-15,0,13.15442,36.41717,34.59631,0,0,219.635,121.0867,0,23.26275,-23.26275,187.1157,44.55127,0.1031718,38.05594,10.52354,0,134.2412
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,36.64347,40.08857,29.5138,27.60493,27.60493,0,0,0,27.60493,132.7425,0,0,0,36.64347,29.05782,27.60493,0,0,245.4825,97.82399,7.585655,0,7.585655,194.3121,46.26469,0.1031201,30.36542,29.31478,0,134.4675
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,55.83427,50.58639,33.35413,53.16515,53.16515,0,-1,0,53.16515,105.0204,0,0,0,55.83427,55.96332,53.16515,0,0,237.8968,104.6511,0,0.1290498,-0.1290498,194.1761,46.2323,0.1031201,58.48167,44.66742,0,160.4854
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,67.80692,59.60897,37.37537,0,0,0,-1,0,0,0,0,0,0,67.80692,0,0,0,0,238.0402,104.522,67.80692,0,67.80692,258.5034,61.54829,0.10266,0,54.24553,0,172.3289
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,81.04298,69.32811,40.87032,17.07331,17.07331,0,-1,0,17.07331,474.6763,0,0,0,81.04298,17.97191,17.07331,0,0,170.2333,165.5482,63.07107,0,63.07107,318.3378,75.79457,0.1022357,18.78065,64.83438,0,246.5912
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,89.21267,77.07027,43.89653,13.2904,13.2904,0,-1,0,13.2904,671.2566,0,0,0,89.21267,13.98989,13.2904,0,0,107.1622,222.3122,75.22278,0,75.22278,389.7004,92.78563,0.1017342,14.61944,71.37014,0,311.5249
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,84.21157,78.36562,46.74183,35.11805,35.11805,0,-1,0,35.11805,239.7957,15.30575,0,0,84.21157,36.96637,35.11805,0,0,31.93945,290.0127,31.93945,0,31.93945,420.0009,100,0.1015228,38.62985,67.36926,0,374.2243
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,77.09119,77.27918,48.56742,30.61435,30.61435,0,-1,0,30.61435,251.8139,44.86555,0,0,77.09119,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1015228,33.67578,61.67295,0,395.8494
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,53.64799,68.01792,49.35687,49.91667,49.91667,0,-1,0,49.91667,107.4751,1.104136,0,0,53.64799,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1015228,54.90833,42.9184,0,372.4062
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,42.20951,64.40688,50.09698,28.7001,28.7001,0,-1,0,28.7001,147.071,11.99888,0,0,42.20951,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1015228,31.57011,33.76761,0,360.9677
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.86635,54.80029,49.44733,26.93833,26.93833,0,-1,0,26.93833,62.61099,3.552714E-15,0,0,16.86635,28.35614,26.93833,0,0,0,318.7582,0,11.48978,-11.48978,407.8896,97.11636,0.1015228,29.63216,13.49308,0,335.6246
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.422041,48.29214,47.25168,46.87721,46.87721,0,-1,0,46.87721,7.300011,0,7.105427E-15,0,3.422041,49.34443,46.87721,0,0,12.76643,307.2684,0,45.92239,-45.92239,359.4831,85.59104,0.1015228,51.56493,2.737633,0,310.6905
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,45.03136,45.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.7913,261.3461,0,0,0,359.4831,85.59104,0.1015228,0,0,0,261.3461
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,42.92617,42.92617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.7913,261.3461,0,0,0,359.4831,85.59104,0.1015228,0,0,0,261.3461
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,40.84565,40.84565,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,63.7913,261.3461,0,2.228992,-2.228992,357.1335,85.03162,0.1015228,2.329296,0,0,261.3461
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,38.66645,38.66645,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,66.26796,259.1171,0,8.368664,-8.368664,348.3122,82.9313,0.1015228,8.745254,0,0,259.1171
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,36.89019,36.89019,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,75.56647,250.7484,0,9.733363,-9.733363,338.0523,80.48849,0.1015228,10.17136,0,0,250.7484
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,35.5251,35.5251,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,86.38132,241.015,0,5.075422,-5.075422,332.7024,79.21469,0.1015228,5.303816,0,0,241.015
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,34.11068,34.11068,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,92.02068,235.9396,0,31.26641,-31.26641,299.7447,71.36764,0.1015228,32.67339,0,0,235.9396
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,32.77026,32.77026,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,126.7611,204.6732,0,3.810396,-3.810396,295.7281,70.41132,0.1015228,3.981864,0,0,204.6732
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,31.70945,31.70945,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,130.9949,200.8628,0,29.89464,-29.89464,264.2165,62.90855,0.1015228,31.2399,0,0,200.8628
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,30.66507,30.66507,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,164.2112,170.9682,0,22.38018,-22.38018,240.6257,57.29171,0.1015228,23.38729,0,0,170.9682
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,29.74405,29.74405,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,189.078,148.588,0,18.48279,-18.48279,221.1431,52.65302,0.1015228,19.31451,0,0,148.588
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,28.92994,28.92994,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,209.6145,130.1052,0,12.49419,-12.49419,207.9731,49.5173,0.1015228,13.05643,0,0,130.1052
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.550464,30.42548,28.09937,68.26341,68.26341,20.25,0,7.39125,68.26341,12.52569,0,0,0,8.550464,50.54043,48.01341,0,0,223.4969,117.611,0,41.98997,-41.98997,163.7118,38.97891,0.1015228,75.08975,6.840371,81,126.1615
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.51077,40.21482,29.67004,24.38037,24.38037,81,0,22.761,24.38037,149.7548,0,0,0,36.51077,0,0,56.61963,53.78865,270.1524,75.62106,90.29942,0,90.29942,249.3773,59.37543,0.1020345,26.81841,29.20861,81,112.1318
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,41.54137,46.0053,33.55971,18.12036,18.12036,0,-1,0,18.12036,229.2525,0,0,0,41.54137,19.07406,18.12036,0,0,179.853,156.8905,22.46731,0,22.46731,270.6917,64.45027,0.1018864,19.93239,33.2331,0,198.4319
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,75.43413,62.94266,37.63029,70.43658,68.7,0,-1,0,68.7,109.8022,0,1.73658,8.780238,75.43413,72.31579,68.7,0,0,157.3857,177.1111,3.118338,0,3.118338,273.65,65.15462,0.1018659,77.48024,60.3473,0,252.5452
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,70.01708,64.97412,41.14169,52.25711,52.25711,0,-1,0,52.25711,133.9858,0,0,0,70.01708,55.00748,52.25711,0,0,154.2673,179.9176,15.0096,0,15.0096,287.8893,68.54494,0.1017673,57.48281,56.01366,0,249.9347
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,58.61793,63.99072,44.17612,23.50529,23.50529,0,-1,0,23.50529,249.3818,0,0,0,58.61793,24.74241,23.50529,0,0,139.2578,193.4263,33.87551,0,33.87551,320.0265,76.19662,0.1015453,25.85582,46.89434,0,252.0442
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,60.57923,68.10694,47.02142,19.41775,19.41775,0,-1,0,19.41775,311.9786,0,0,0,60.57923,20.43974,19.41775,0,0,105.3822,223.9142,40.13949,0,40.13949,358.1061,85.2632,0.1012836,21.35953,48.46338,0,284.4934
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,67.28484,73.14232,48.84702,1.757887,1.757887,0,-1,0,1.757887,3827.599,0.1916912,0,0,67.28484,1.850407,1.757887,0,0,65.24274,260.0398,65.24274,0,65.24274,420.0009,100,0.100861,1.933675,53.82787,0,327.3246
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,23.41359,57.1879,49.63647,4.922008,4.922008,0,-1,0,4.922008,475.6919,18.23253,0,0,23.41359,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.100861,5.414208,18.73087,0,342.1718
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.25292,55.89254,50.37657,17.37638,17.37638,0,-1,0,17.37638,99.28953,3.552714E-15,0,0,17.25292,18.29092,17.37638,0,0,0,318.7582,0,1.038,-1.038,418.9067,99.73949,0.100861,19.11402,13.80234,0,336.0111
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,20.50026,56.2991,49.72692,16.70316,16.70316,0,-1,0,16.70316,122.7328,1.764645,0,0,20.50026,17.58228,16.70316,0,0,1.153333,317.7202,1.153333,0,1.153333,420.0009,100,0.1008536,18.37348,16.4002,0,338.2205
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.078605,49.05845,47.5066,28.20313,28.20313,0,-1,0,28.20313,18.00723,0,3.552714E-15,0,5.078605,29.68751,28.20313,0,0,0,318.7582,0,24.60891,-24.60891,394.0608,93.82381,0.1008536,31.02345,4.062884,0,323.8368
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,45.28629,45.28629,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.34323,294.1493,0,37.43707,-37.43707,354.5986,84.42808,0.1008536,39.12173,0,0,294.1493
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,43.15643,43.15643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.93997,256.7122,0,0,0,354.5986,84.42808,0.1008536,0,0,0,256.7122
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.93997,256.7122,0,0,0,354.5986,84.42808,0.1008536,0,0,0,256.7122
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,38.88025,38.88025,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.93997,256.7122,0,12.99317,-12.99317,340.9026,81.16713,0.1008536,13.57786,0,0,256.7122
