Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,20.09053,64.34741,57.53916,44.56184,44.56184,0,-1,0,44.56184,45.08459,0,0,0,20.09053,46.9072,44.56184,0,0,0,318.7582,0,26.81668,-26.81668,391.7336,93.26971,0.1028218,49.01803,16.07242,0,338.8488
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.4916,56.77072,55.64777,10.69714,10.69714,0,-1,0,10.69714,32.64051,0,0,0,3.4916,11.26014,10.69714,0,0,29.79631,291.9416,0,7.768545,-7.768545,383.5448,91.32001,0.1028218,11.76685,2.79328,0,295.4331
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,53.83863,53.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.42802,284.173,0,0,0,383.5448,91.32001,0.1028218,0,0,0,284.173
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,51.75811,51.75811,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,38.42802,284.173,0,50.52385,-50.52385,330.288,78.63985,0.1028218,52.79742,0,0,284.173
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,49.49667,49.49667,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,94.56563,233.6492,0,45.20229,-45.20229,282.6406,67.29525,0.1028218,47.23639,0,0,233.6492
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,47.20234,47.20234,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,144.7904,188.4469,0,5.236073,-5.236073,277.1213,65.98113,0.1028218,5.471696,0,0,188.4469
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,45.37674,45.37674,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,150.6082,183.2108,0,24.77758,-24.77758,251.0034,59.7626,0.1028218,25.89257,0,0,183.2108
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,44.061,44.061,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,178.1389,158.4332,0,6.40161,-6.40161,244.2556,58.15597,0.1028218,6.689683,0,0,158.4332
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,42.67124,42.67124,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,185.2518,152.0316,0,54.9394,-54.9394,186.3443,44.36761,0.1028218,57.41167,0,0,152.0316
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,41.44596,41.44596,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,246.2956,97.09221,0,33.70421,-33.70421,150.817,35.90873,0.1028218,35.2209,0,0,97.09221
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,40.45092,40.45092,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,283.7447,63.388,0,18.23295,-18.23295,131.5978,31.33274,0.1028218,19.05343,0,0,63.388
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,39.36543,39.36543,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,304.0035,45.15505,0,23.73042,-23.73042,106.5837,25.37702,0.1028218,24.79829,0,0,45.15505
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,38.48553,38.48553,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,330.3707,21.42463,0,2.648849,-2.648849,103.7916,24.71223,0.1028218,25.04305,0,81,21.42463
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,37.88522,37.88522,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,333.3138,18.77578,52.17101,0,52.17101,153.2853,36.49644,0.103168,28.69147,0,81,18.77578
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,20.25212,43.1953,37.23557,49.20417,49.20417,81,0,22.761,49.20417,41.15936,-3.552714E-15,0,0,20.25212,0,0,31.79583,30.20604,281.1428,65.72969,50.45816,0,50.45816,201.1542,47.89375,0.1034817,54.12459,16.2017,81,85.98181
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,36.68936,50.29748,38.99538,18.06412,18.06412,81,0,22.761,18.06412,203.1062,0,0,0,36.68936,0,0,62.93588,59.78909,230.6847,111.142,96.47845,0,96.47845,292.6816,69.68597,0.1037243,19.87053,29.35149,81,147.8314
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,48.61367,59.34768,43.43602,17.89273,17.89273,0,-1,0,17.89273,271.6951,0,0,0,48.61367,18.83446,17.89273,0,0,134.2062,197.9726,29.77922,0,29.77922,320.9327,76.41239,0.1036188,19.68201,38.89094,0,246.5863
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,39.57037,60.82055,47.73686,0.6468325,0.6468325,0,-1,0,0.6468325,6117.561,0,0,0,39.57037,0.6808763,0.6468325,0,0,104.427,224.7739,38.88949,0,38.88949,357.8265,85.19662,0.1034813,0.7115157,31.6563,0,264.3443
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,33.98486,62.5823,51.20714,15.23109,15.23109,0,-1,0,15.23109,223.1282,0,0,0,33.98486,16.03273,15.23109,0,0,65.5375,259.7745,17.95213,0,17.95213,374.8574,89.25158,0.103418,16.7542,27.18789,0,293.7593
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,29.17744,63.6358,53.79751,13.12316,13.12316,0,-1,0,13.12316,222.3355,0,0,0,29.17744,13.81385,13.12316,0,0,47.58537,275.9314,15.36359,0,15.36359,389.4326,92.72186,0.1033638,14.43547,23.34196,0,305.1088
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,34.01141,68.08434,56.24809,59.44197,59.44197,0,-1,0,59.44197,57.21783,0,0,0,34.01141,62.5705,59.44197,0,0,32.22178,289.7586,0,28.55909,-28.55909,359.3286,85.55427,0.1033638,65.38617,27.20913,0,323.77
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,26.62181,66.81886,57.63784,7.537347,7.537347,0,-1,0,7.537347,353.1987,0,0,0,26.62181,7.93405,7.537347,0,0,63.9541,261.1995,18.68777,0,18.68777,377.0574,89.7754,0.103298,8.291081,21.29745,0,287.8214
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,47.04925,75.31451,58.04901,0,0,0,-1,0,0,0,1.782912,0,0,47.04925,0,0,0,0,45.26633,278.0185,45.26633,0,45.26633,420.0009,100,0.103139,0,37.6394,0,325.0678
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,33.11419,70.16727,58.4684,40.30883,40.30883,0,-1,0,40.30883,82.15118,0,0,0,33.11419,42.43035,40.30883,0,0,0,318.7582,0,9.316166,-9.316166,410.1807,97.66189,0.103139,44.33972,26.49135,0,351.8724
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.62758,62.28002,57.72829,20.42887,20.42887,0,-1,0,20.42887,66.70744,0,0,0,13.62758,21.50407,20.42887,0,0,10.3513,309.442,0,7.876497,-7.876497,401.8782,95.68509,0.103139,22.47176,10.90206,0,323.0696
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.329693,56.57697,55.82869,28.39291,28.39291,0,-1,0,28.39291,8.205194,0,3.552714E-15,0,2.329693,29.88727,28.39291,0,0,19.10296,301.5656,0,27.55758,-27.55758,372.83,88.76886,0.103139,31.2322,1.863754,0,303.8953
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,53.97842,53.97842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.72249,274.008,0,0,0,372.83,88.76886,0.103139,0,0,0,274.008
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,51.94724,51.94724,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,49.72249,274.008,0,42.07679,-42.07679,328.4771,78.20868,0.103139,43.97025,0,0,274.008
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,49.67759,49.67759,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,96.47448,231.9312,0,56.6267,-56.6267,268.7873,63.99686,0.103139,59.1749,0,0,231.9312
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,47.34214,47.34214,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,159.393,175.3045,0,36.87334,-36.87334,229.9194,54.74261,0.103139,38.53264,0,0,175.3045
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,45.51654,45.51654,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,200.3634,138.4312,0,43.68339,-43.68339,183.8731,43.77922,0.103139,45.64914,0,0,138.4312
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,44.20079,44.20079,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,248.9005,94.74776,0,22.43726,-22.43726,160.2221,38.14805,0.103139,23.44693,0,0,94.74776
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,42.81104,42.81104,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,273.8308,72.31051,0,29.94608,-29.94608,128.6562,30.63237,0.103139,31.29365,0,0,72.31051
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,41.58575,41.58575,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,307.1042,42.36443,0,13.84746,-13.84746,114.0597,27.15701,0.103139,14.4706,0,0,42.36443
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,40.61539,40.61539,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,2.19714,0,28.02704,26.62569,0,0,322.4903,28.51697,0,28.02704,-28.02704,84.51659,20.12296,0.103139,29.28826,0,0,28.51697
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,39.5299,39.5299,36.43407,0.465429,0,-1,0,0.465429,0,0,35.96864,39.61205,0,0.4899253,0.465429,0,0,353.6314,0.4899253,0,0.4899253,-0.4899253,84.00017,20,0.103139,40.07748,0,0,0.4899253
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,38.65,38.65,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1034452,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,38.06614,38.06614,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1037912,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,14.23244,41.58717,37.44116,39.00824,39.00824,81,0,22.761,39.00824,36.48572,0,0,0,14.23244,0,0,41.99176,39.89217,241.0298,101.8314,54.12461,0,54.12461,242.687,57.7825,0.104129,42.90907,11.38595,81,116.0638
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,41.99954,52.31154,39.20097,60.91779,60.91779,81,0,22.761,60.91779,68.94463,0,0,0,41.99954,0,0,20.08221,19.0781,186.9052,150.5435,61.07764,0,61.07764,300.6303,71.57851,0.1044834,67.00957,33.59963,81,192.5431
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,48.91222,59.66075,43.61694,10.45809,10.45809,0,-1,0,10.45809,467.6972,0,0,0,48.91222,11.00852,10.45809,0,0,125.8276,205.5134,37.9037,0,37.9037,336.5889,80.14006,0.1043499,11.5039,39.12978,0,254.4256
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,66.99578,71.88571,47.91777,60.38369,60.38369,0,-1,0,60.38369,110.9501,0,0,0,66.99578,63.56178,60.38369,0,0,87.92387,239.6267,3.434005,0,3.434005,339.8467,80.91573,0.1043378,66.42206,53.59663,0,306.6225
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,66.98213,76.11677,51.38805,30.84286,30.84286,0,-1,0,30.84286,217.1722,0,0,0,66.98213,32.46617,30.84286,0,0,84.48986,242.7173,34.51596,0,34.51596,372.5914,88.71207,0.1042166,33.92715,53.58571,0,309.6995
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,50.1607,71.88194,53.93731,31.09645,31.09645,0,-1,0,31.09645,161.3068,0,0,0,50.1607,32.7331,31.09645,0,0,49.9739,273.7817,17.4276,0,17.4276,389.1247,92.64855,0.1041555,34.2061,40.12856,0,323.9424
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,52.95513,75.90727,56.38788,36.20537,36.20537,0,-1,0,36.20537,146.2632,0,0,0,52.95513,38.11091,36.20537,0,0,32.5463,289.4666,14.84421,0,14.84421,403.2072,96.00151,0.1041035,39.8259,42.3641,0,342.4217
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,52.45031,77.31791,57.77764,18.65257,18.65257,0,-1,0,18.65257,281.1962,15.11394,0,0,52.45031,19.63428,18.65257,0,0,17.70209,302.8264,17.70209,0,17.70209,420.0009,100,0.1040416,20.51782,41.96025,0,355.2767
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,53.61892,78.3167,58.18881,17.2476,17.2476,0,-1,0,17.2476,310.8776,35.46355,0,0,53.61892,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1040416,18.97236,42.89514,0,372.3771
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,29.16145,68.8098,58.6082,41.60712,41.60712,0,-1,0,41.60712,70.08765,0,7.105427E-15,0,29.16145,43.79697,41.60712,0,0,0,318.7582,0,14.63552,-14.63552,404.5736,96.32687,0.1040416,45.76784,23.32916,0,347.9197
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,14.19787,62.6216,57.8681,7.101553,7.101553,0,-1,0,7.101553,199.9262,0,0,0,14.19787,7.475319,7.101553,0,0,16.26169,304.1227,6.722548,0,6.722548,410.9512,97.84533,0.1040181,7.811709,11.35829,0,318.3206
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.191828,56.99659,55.96849,64.16657,64.16657,0,-1,0,64.16657,4.974285,0,0,1.883231,3.191828,67.54376,64.16657,0,0,9.539141,310.173,0,64.35194,-64.35194,343.1183,81.69467,0.1040181,70.58323,2.553462,0,313.3648
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,54.16756,54.16756,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,81.04129,245.8211,0,57.67841,-57.67841,282.3199,67.2189,0.1040181,60.27394,0,0,245.8211
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,52.08704,52.08704,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,145.1284,188.1427,0,21.96346,-21.96346,259.1684,61.70665,0.1040181,22.95181,0,0,188.1427
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,49.81738,49.81738,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,169.5322,166.1792,0,15.25607,-15.25607,243.0871,57.87777,0.1040181,15.9426,0,0,166.1792
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,47.5066,47.5066,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,186.4834,150.9231,0,18.29064,-18.29064,223.8071,53.28729,0.1040181,19.11372,0,0,150.9231
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,45.68101,45.68101,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,206.8064,132.6325,0,21.91994,-21.91994,200.7014,47.78596,0.1040181,22.90634,0,0,132.6325
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,44.35704,44.35704,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,231.1619,110.7125,0,8.385863,-8.385863,191.862,45.68133,0.1040181,8.763227,0,0,110.7125
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,42.95084,42.95084,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,240.4795,102.3267,0,8.805243,-8.805243,182.5804,43.47144,0.1040181,9.201479,0,0,102.3267
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,41.75022,41.75022,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,250.2631,93.52144,0,10.64241,-10.64241,171.3623,40.80047,0.1040181,11.12132,0,0,93.52144
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,40.75519,40.75519,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,262.088,82.87902,0,20.35917,-20.35917,149.9019,35.69085,0.1040181,21.27533,0,0,82.87902
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,39.71082,39.71082,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,284.7093,62.51986,0,22.80752,-22.80752,125.8606,29.96676,0.1040181,23.83386,0,0,62.51986
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,38.83091,38.83091,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,310.051,39.71234,0,7.418446,-7.418446,118.0409,28.10493,0.1040181,7.752276,0,0,39.71234
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,38.25528,38.25528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.2937,32.29389,0,0,0,118.0409,28.10493,0.1040181,0,0,0,32.29389
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.774282,39.57906,37.63029,6.100032,6.100032,0,0,0,6.100032,111.0532,0,0,0,6.774282,6.421087,6.100032,0,0,318.2937,32.29389,0.3531946,0,0.3531946,118.376,28.1847,0.1040169,6.710036,5.419425,0,39.06818
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.20055,41.16694,39.36543,0,0,0,0,0,0,0,0,0,0,6.20055,0,0,0,0,317.9405,32.61177,6.20055,0,6.20055,124.2583,29.58526,0.1039952,0,4.96044,0,38.81232
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.807719,45.51592,43.7814,26.21457,26.21457,0,-1,0,26.21457,22.15454,0,0,0,5.807719,27.59429,26.21457,0,0,311.74,38.19226,0,21.78657,-21.78657,101.2933,24.1174,0.1039952,28.83603,4.646175,0,43.99998
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.79905,55.31862,48.05758,0,0,0,-1,0,0,0,0,0,0,22.79905,0,0,0,0,335.9473,16.40569,22.79905,0,22.79905,122.9224,29.26717,0.1039156,0,18.23924,0,39.20474
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.297766,53.82899,51.52785,27.94675,27.94675,0,-1,0,27.94675,26.11311,0,3.552714E-15,0,7.297766,29.41763,27.94675,0,0,313.1482,36.92484,0,22.11987,-22.11987,99.60597,23.71566,0.1039156,30.74143,5.838212,0,44.2226
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.942183,57.28582,54.0771,63.67324,23.50979,0,-1,0,23.50979,42.28954,0,40.16345,54.08683,9.942183,24.74715,23.50979,0,0,337.7258,14.80497,0,14.80497,-14.80497,84.00017,20,0.1039156,70.04057,7.953747,0,24.74715
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,29.08225,66.5371,56.52768,63.87533,27.62814,0,-1,0,27.62814,105.2632,0,36.2472,64.73724,29.08225,29.08225,27.62814,0,0,354.1758,0,0,0,0,84.00017,20,0.1039156,70.26286,23.2658,0,29.08225
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,52.97395,77.7022,57.90921,14.30314,14.30314,0,-1,0,14.30314,370.3659,0,0,5.668403,52.97395,15.05594,14.30314,0,0,354.1758,0,37.91801,0,37.91801,119.9724,28.56479,0.1037835,15.73345,42.37916,0,52.97395
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,35.66537,71.00605,58.32861,0,0,0,-1,0,0,0,0,0,0,35.66537,0,0,0,0,316.2578,34.12621,35.66537,0,35.66537,153.8075,36.62076,0.1036596,0,28.5323,0,69.79159
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.578356,61.26139,58.748,42.46936,42.46936,0,-1,0,42.46936,17.84429,0,0,0,7.578356,44.70459,42.46936,0,0,280.5924,66.22504,0,37.12624,-37.12624,114.673,27.30304,0.1036596,46.7163,6.062685,0,73.80341
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.716306,60.55456,58.00789,27.17026,27.17026,0,-1,0,27.17026,28.39983,0,0,0.7773119,7.716306,28.60027,27.17026,0,0,321.8438,29.09881,0,20.88396,-20.88396,92.65938,22.06171,0.1036596,29.88728,6.173045,0,36.81512
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.984771,57.07018,56.10828,54.37571,10.63964,0,-1,0,10.63964,28.05331,0,43.73607,51.44207,2.984771,11.19962,10.63964,0,0,345.0482,8.214849,0,8.214849,-8.214849,84.00017,20,0.1036596,59.81328,2.387817,0,11.19962
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,54.25802,54.25802,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,52.22684,52.22684,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,49.95718,49.95718,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,47.6464,47.6464,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,45.79613,45.79613,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,44.47217,44.47217,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,43.09064,43.09064,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,41.86535,41.86535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,40.88676,40.88676,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,39.85062,39.85062,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036596,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,38.97071,38.97071,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039177,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,38.43619,38.43619,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1042632,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.3973,43.20914,37.79477,0,0,72.31579,0,20.56389,0,0,0,0,0,18.3973,0,0,72.31579,68.7,220.8811,119.9652,87.0973,0,87.0973,293.0823,69.78136,0.1044478,0,14.71784,81,138.3625
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,31.97078,49.31545,39.5299,21.70672,21.70672,81,0,22.761,21.70672,147.2852,0,0,0,31.97078,0,0,59.29329,56.32862,133.7839,198.3528,88.2994,0,88.2994,376.8505,89.72613,0.1047081,23.87739,25.57663,81,230.3235
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,39.86793,56.76766,43.94587,39.39238,39.39238,0,-1,0,39.39238,101.2072,7.105427E-15,0,0,39.86793,41.46567,39.39238,0,0,45.48445,277.8222,0,1.597736,-1.597736,375.1664,89.32514,0.1047081,43.33162,31.89435,0,317.6902
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,47.32293,64.2197,48.19737,49.36931,49.36931,0,-1,0,49.36931,95.85495,0,0,0,47.32293,51.96769,49.36931,0,0,47.25971,276.2245,0,4.644767,-4.644767,370.2703,88.15942,0.1047081,54.30624,37.85834,0,323.5474
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,66.7234,76.34281,51.66765,15.38398,15.38398,0,-1,0,15.38398,433.7199,0,0,0,66.7234,16.19367,15.38398,0,0,52.42057,271.5797,50.52973,0,50.52973,418.207,99.57291,0.1045331,16.92238,53.37872,0,338.3031
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,71.69574,81.86963,54.20868,9.100821,9.100821,0,-1,0,9.100821,787.7942,60.22509,0,0,71.69574,9.579812,9.100821,0,0,1.890837,317.0565,1.890837,0,1.890837,420.0009,100,0.1045265,10.0109,57.35659,0,388.7522
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,62.68625,80.61879,56.66748,33.87363,33.87363,0,-1,0,33.87363,185.0592,27.0298,0,0,62.68625,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1045265,37.26099,50.149,0,381.4445
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,43.54062,73.85384,58.04901,20.05565,20.05565,0,-1,0,20.05565,217.099,22.4294,0,0,43.54062,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1045265,22.06122,34.83249,0,362.2988
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,47.54243,76.00562,58.4684,9.004746,9.004746,0,-1,0,9.004746,527.9708,38.06375,0,0,47.54243,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1045265,9.905221,38.03394,0,366.3007
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,42.31919,74.30035,58.88779,12.45939,12.45939,0,-1,0,12.45939,339.6569,29.20404,0,0,42.31919,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1045265,13.70533,33.85535,0,361.0774
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.971676,61.45937,58.14769,76.53357,68.7,0,-1,0,68.7,14.51481,0,7.833571,15.48693,9.971676,72.31579,68.7,0,0,0,318.7582,0,62.34411,-62.34411,354.2844,84.35326,0.1045265,84.18693,7.977341,0,328.7299
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.992014,57.21324,56.24809,24.77912,24.77912,0,-1,0,24.77912,12.07474,0,3.552714E-15,0,2.992014,26.08329,24.77912,0,0,69.27124,256.4141,0,23.09127,-23.09127,329.944,78.55795,0.1045265,27.25703,2.393611,0,259.4061
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,54.44716,54.44716,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,94.92821,233.3228,0,48.95073,-48.95073,278.3454,66.27259,0.1045265,51.15351,0,0,233.3228
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,52.36663,52.36663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.3179,184.3721,0,0,0,278.3454,66.27259,0.1045265,0,0,0,184.3721
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,50.09698,50.09698,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,149.3179,184.3721,0,32.1333,-32.1333,244.474,58.20797,0.1045265,33.5793,0,0,184.3721
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,47.7862,47.7862,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,185.0216,152.2388,0,42.88111,-42.88111,199.2733,47.44593,0.1045265,44.81076,0,0,152.2388
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,45.95238,45.95238,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,232.6673,109.3577,0,2.360147,-2.360147,196.7855,46.8536,0.1045265,2.466354,0,0,109.3577
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,44.63664,44.63664,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,235.2896,106.9976,0,46.48609,-46.48609,147.7849,35.1868,0.1045265,48.57796,0,0,106.9976
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,43.24688,43.24688,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,286.9409,60.51146,0,9.773915,-9.773915,137.4822,32.7338,0.1045265,10.21374,0,0,60.51146
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.0216,42.0216,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,297.8008,50.73755,0,27.73209,-27.73209,108.2501,25.77377,0.1045265,28.98003,0,0,50.73755
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,41.0759,41.0759,49.94868,21.85519,0,-1,0,21.85519,0,0,28.09349,33.08836,0,23.00546,21.85519,0,0,328.6142,23.00546,0,23.00546,-23.00546,84.00017,20,0.1045265,54.94355,0,0,23.00546
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.03153,40.03153,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045265,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,39.15985,39.15985,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1048734,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,38.62533,38.62533,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.105232,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.98743,44.52565,38.00035,27.39109,27.39109,81,0,22.761,27.39109,80.2722,0,0,0,21.98743,0,0,53.60891,50.92846,240.2085,102.5706,72.91589,0,72.91589,261.2931,62.21253,0.1055412,30.1302,17.58994,81,124.558
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,25.30729,47.38507,39.73549,0,0,72.31579,0,20.56389,0,0,0,0,0,25.30729,0,0,72.31579,68.7,167.2926,168.1949,94.00729,0,94.00729,350.4763,83.44656,0.1056957,0,20.24583,81,193.5022
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,21.24791,50.71478,44.15145,0,0,0,-1,0,0,0,0,0,0,21.24791,0,0,0,0,73.28532,252.8014,21.24791,0,21.24791,370.6338,88.24597,0.1056222,0,16.99833,0,274.0493
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,66.68541,72.31964,48.38651,40.36449,40.36449,0,-1,0,40.36449,165.2081,0,0,0,66.68541,42.48894,40.36449,0,0,52.03741,271.9246,24.19647,0,24.19647,393.5886,93.71139,0.1055385,44.40094,53.34833,0,338.61
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,66.86569,76.57939,51.80745,30.00041,30.00041,0,-1,0,30.00041,222.8826,7.445374,0,0,66.86569,31.57937,30.00041,0,0,27.84094,293.7014,27.84094,0,27.84094,420.0009,100,0.1054424,33.00045,53.49255,0,360.5671
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,74.53407,83.46629,54.34848,49.3325,49.3325,0,-1,0,49.3325,151.0851,22.60512,0,0,74.53407,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1054424,54.26575,59.62725,0,393.2923
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,50.59789,75.32748,56.75793,27.52125,27.52125,0,-1,0,27.52125,183.8503,21.62815,0,0,50.59789,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1054424,30.27337,40.47831,0,369.3561
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,26.30597,67.24763,58.14769,55.88915,55.88915,0,-1,0,55.88915,47.06812,0,7.105427E-15,0,26.30597,58.83068,55.88915,0,0,0,318.7582,0,32.52471,-32.52471,385.7168,91.83714,0.1054424,61.47806,21.04478,0,345.0642
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,14.09262,63.29954,58.55886,28.17087,28.17087,0,-1,0,28.17087,50.0255,0,0,0,14.09262,29.65355,28.17087,0,0,36.13857,286.2335,0,15.56093,-15.56093,369.3141,87.93176,0.1054424,30.98796,11.2741,0,300.3261
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,34.99802,71.45985,58.97825,51.52063,51.52063,0,-1,0,51.52063,67.93011,0,0,0,34.99802,54.23224,51.52063,0,0,53.42849,270.6726,0,19.23422,-19.23422,349.0395,83.10447,0.1054424,56.67269,27.99841,0,305.6706
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,17.02615,63.99361,58.23815,13.79667,13.79667,0,-1,0,13.79667,123.4077,0,0,0,17.02615,14.52281,13.79667,0,0,74.79985,251.4384,2.503341,0,2.503341,351.4143,83.66991,0.1054338,15.17633,13.62092,0,268.4645
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.027369,57.36546,56.38788,72.62193,68.7,0,-1,0,68.7,4.40665,0,3.921932,11.18413,3.027369,72.31579,68.7,0,0,72.29651,253.6914,0,69.28842,-69.28842,278.3779,66.28033,0.1054338,79.88412,2.421895,0,256.7188
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,54.58696,54.58696,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,149.2836,184.403,0,70.36864,-70.36864,204.2029,48.61964,0.1054338,73.53523,0,0,184.403
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,52.54755,52.54755,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,227.471,114.0343,0,43.35991,-43.35991,158.4975,37.73743,0.1054338,45.3111,0,0,114.0343
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,50.27789,50.27789,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,275.6487,70.6744,0,28.76063,-28.76063,128.1812,30.51926,0.1054338,30.05486,0,0,70.6744
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,47.96712,47.96712,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,307.6049,41.91377,0,29.76879,-29.76879,96.8021,23.04807,0.1054338,31.10839,0,0,41.91377
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,46.14152,46.14152,29.4179,11.53773,0,-1,0,11.53773,0,0,17.88017,20.82196,0,12.14498,11.53773,0,0,340.6814,12.14498,0,12.14498,-12.14498,84.00017,20,0.1054338,32.35969,0,0,12.14498
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,44.82578,44.82578,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054338,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,43.43602,43.43602,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054338,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,42.2354,42.2354,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054338,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,41.26504,41.26504,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054338,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,40.22067,40.22067,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054338,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,39.36543,39.36543,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1057586,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,38.85558,38.85558,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1060643,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.52113,44.0048,38.23061,2.296305,2.296305,74.61209,0,21.14486,2.296305,850.1103,0,0,0,19.52113,0,0,72.31579,68.7,252.5999,91.41831,88.22112,0,88.22112,264.0574,62.87069,0.1062568,2.525936,15.6169,81,110.9394
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,40.41219,52.60537,39.96574,57.1777,57.1777,81,0,22.761,57.1777,70.67823,0,0,0,40.41219,0,0,23.8223,22.63119,164.3788,170.8173,63.04337,0,63.04337,323.8656,77.11071,0.1065934,62.89547,32.32975,81,211.2295
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,62.01212,65.5511,44.35704,3.015249,3.015249,0,-1,0,3.015249,2056.617,0,0,0,62.01212,3.173947,3.015249,0,0,101.3354,227.5564,58.83817,0,58.83817,379.6844,90.40087,0.1063904,3.316774,49.60969,0,289.5685
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,74.9859,76.23442,48.52631,20.09188,20.09188,0,-1,0,20.09188,373.2149,11.33932,0,0,74.9859,21.14935,20.09188,0,0,42.49723,280.5107,42.49723,0,42.49723,420.0009,100,0.1062442,22.10107,59.98872,0,355.4966
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,74.39174,80.30142,51.94724,40.84513,40.84513,0,-1,0,40.84513,182.1312,31.39686,0,0,74.39174,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1062442,44.92965,59.51339,0,393.15
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,74.44136,83.60065,54.48827,1.95573,1.95573,0,-1,0,1.95573,3806.321,72.3827,0,0,74.44136,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1062442,2.151303,59.55309,0,393.1996
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,73.34091,86.17123,56.89773,18.33441,18.33441,0,-1,0,18.33441,400.0179,54.04153,0,0,73.34091,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1062442,20.16785,58.67273,0,392.0992
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,63.39987,82.95656,58.28749,9.238627,9.238627,0,-1,0,9.238627,686.2477,53.675,0,0,63.39987,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1062442,10.16249,50.7199,0,382.1581
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,57.49819,80.67772,58.69866,2.403305,2.403305,0,-1,0,2.403305,2392.463,54.9684,0,0,57.49819,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1062442,2.643636,45.99855,0,376.2564
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,45.22415,75.77069,59.11805,2.551857,2.551857,0,-1,0,2.551857,1772.205,42.53799,0,0,45.22415,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1062442,2.807043,36.17932,0,363.9824
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,25.22779,67.09542,58.37794,4.822476,4.822476,0,-1,0,4.822476,523.1295,20.1515,0,0,25.22779,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1062442,5.304724,20.18224,0,343.986
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.098672,57.47971,56.47834,20.97206,20.97206,0,-1,0,20.97206,14.77524,0,3.552714E-15,0,3.098672,22.07585,20.97206,0,0,0,318.7582,0,18.97718,-18.97718,399.9971,95.23722,0.1062442,23.06927,2.478938,0,321.8569
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,54.71853,54.71853,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.08576,299.781,0,56.41743,-56.41743,340.528,81.07792,0.1062442,58.95621,0,0,299.781
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,52.68735,52.68735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.77179,243.3636,0,0,0,340.528,81.07792,0.1062442,0,0,0,243.3636
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,50.41769,50.41769,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.77179,243.3636,0,72.31579,-72.31579,264.3004,62.92854,0.1062442,106.3603,0,0,243.3636
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,48.10691,48.10691,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.1227,171.0478,0,7.742862,-7.742862,256.1387,60.98529,0.1062442,8.091291,0,0,171.0478
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,46.30599,46.30599,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.7258,163.305,0,9.3879,-9.3879,246.243,58.62917,0.1062442,9.810356,0,0,163.305
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,44.98202,44.98202,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.1568,153.9171,0,47.42966,-47.42966,196.2477,46.72556,0.1062442,49.56399,0,0,153.9171
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,43.60049,43.60049,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.8565,106.4874,0,11.08501,-11.08501,184.5631,43.94351,0.1062442,11.58383,0,0,106.4874
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,42.41632,42.41632,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.1731,95.4024,0,36.98756,-36.98756,145.5748,34.6606,0.1062442,38.652,0,0,95.4024
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,41.44596,41.44596,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.2704,58.41483,0,38.89299,-38.89299,104.578,24.89947,0.1062442,40.64318,0,0,58.41483
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,40.40158,40.40158,36.20308,18.54574,0,-1,0,18.54574,0,0,17.65734,21.27764,0,19.52183,18.54574,0,0,332.4849,19.52183,0,19.52183,-19.52183,84.00017,20,0.1062442,39.82338,0,0,19.52183
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,39.54635,39.54635,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1065478,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,39.0365,39.0365,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1068763,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.77641,44.60522,38.43619,9.370376,9.370376,81,0,22.761,9.370376,221.7244,0,0,0,20.77641,0,0,71.62962,68.04814,240.054,102.7096,88.82455,0,88.82455,276.532,65.84081,0.1071199,10.30741,16.62113,81,123.486
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,36.92668,51.64795,40.17133,20.60391,20.60391,81,0,22.761,20.60391,179.2217,0,0,0,36.92668,0,0,60.39609,57.37629,151.2295,182.6517,94.30296,0,94.30296,365.9956,87.14164,0.1073432,22.6643,29.54134,81,219.5784
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,48.3829,60.50935,44.54618,56.29942,56.29942,0,-1,0,56.29942,85.93856,0,7.105427E-15,0,48.3829,59.26254,56.29942,0,0,56.9265,267.5244,0,10.87964,-10.87964,354.5275,84.41113,0.1073432,61.92936,38.70633,0,315.9073
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,58.4939,69.23288,48.70722,55.31866,55.31866,0,-1,0,55.31866,105.7399,0,0,0,58.4939,58.23017,55.31866,0,0,69.01498,256.6447,0.2637371,0,0.2637371,354.7777,84.4707,0.1073423,60.85052,46.79512,0,315.1386
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,71.14487,78.91663,52.08704,89.00588,68.7,0,-1,0,68.7,103.5588,0,20.30588,29.20647,71.14487,72.31579,68.7,0,0,68.75125,256.8821,0,1.170918,-1.170918,353.5434,84.17683,0.1073423,97.90647,56.9159,0,328.027
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,73.26173,83.18576,54.62807,0.3429602,0.3429602,0,-1,0,0.3429602,21361.59,2.848453,0,0,73.26173,0.3610107,0.3429602,0,0,70.05227,255.7112,70.05227,0,70.05227,420.0009,100,0.1071021,0.3772562,58.60939,0,328.9729
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,65.46594,82.39967,57.03753,8.10878,8.10878,0,-1,0,8.10878,807.3464,56.93039,0,0,65.46594,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1071021,8.919659,52.37276,0,384.2242
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,51.79477,77.78341,58.41906,22.87656,22.87656,0,-1,0,22.87656,226.4098,27.71418,0,0,51.79477,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1071021,25.16421,41.43581,0,370.553
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,51.60569,78.19223,58.83846,39.29289,39.29289,0,-1,0,39.29289,131.3359,10.24475,0,0,51.60569,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1071021,43.22218,41.28455,0,370.3639
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,38.5382,73.17683,59.25785,26.77021,26.77021,0,-1,0,26.77021,143.9593,10.35903,0,0,38.5382,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1071021,29.44723,30.83056,0,357.2964
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,20.58078,65.4998,58.4684,2.295873,2.295873,0,-1,0,2.295873,896.4249,18.16407,0,0,20.58078,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1071021,2.52546,16.46462,0,339.339
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.841886,57.53688,56.61814,35.29028,35.29028,0,-1,0,35.29028,8.052885,0,0,0,2.841886,37.14766,35.29028,0,0,0,318.7582,0,34.30578,-34.30578,383.8394,91.39014,0.1071021,38.81931,2.273509,0,321.6001
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,54.85833,54.85833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.11753,284.4525,0,0,0,383.8394,91.39014,0.1071021,0,0,0,284.4525
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,52.77781,52.77781,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.11753,284.4525,0,51.13392,-51.13392,329.9395,78.55686,0.1071021,53.43494,0,0,284.4525
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,50.55749,50.55749,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.933,233.3185,0,56.4776,-56.4776,270.4069,64.38246,0.1071021,59.01909,0,0,233.3185
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,48.24671,48.24671,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.6859,176.8409,0,22.54258,-22.54258,246.6449,58.72486,0.1071021,23.557,0,0,176.8409
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,46.43756,46.43756,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.7332,154.2984,0,41.96172,-41.96172,202.4134,48.19357,0.1071021,43.85,0,0,154.2984
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,45.14649,45.14649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.3573,112.3366,0,0,0,202.4134,48.19357,0.1071021,0,0,0,112.3366
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,43.75673,43.75673,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.3573,112.3366,0,25.26191,-25.26191,175.785,41.85349,0.1071021,26.39869,0,0,112.3366
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,42.55611,42.55611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4261,87.07472,0,0,0,175.785,41.85349,0.1071021,0,0,0,87.07472
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,41.58575,41.58575,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.4261,87.07472,0,5.725059,-5.725059,169.7502,40.41665,0.1071021,5.982686,0,0,87.07472
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,40.56605,40.56605,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.7873,81.34966,0,7.550038,-7.550038,161.7918,38.52178,0.1071021,7.88979,0,0,81.34966
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,39.71082,39.71082,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.1762,73.79963,0,7.601384,-7.601384,153.7792,36.61403,0.1071021,7.943447,0,0,73.79963
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,39.20097,39.20097,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.6222,66.19824,0,14.47712,-14.47712,138.519,32.98065,0.1071021,15.12859,0,0,66.19824
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,20.16621,44.61349,38.62533,0,0,0,0,0,0,0,0,0,0,20.16621,0,0,0,0,296.7079,51.72112,20.16621,0,20.16621,157.6504,37.53572,0.1070331,0,16.13297,0,71.88733
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,43.37174,54.03021,40.3358,28.29919,28.29919,0,0,0,28.29919,153.2614,0,0,0,43.37174,29.78863,28.29919,0,0,276.5417,69.87071,13.58311,0,13.58311,170.5364,40.60383,0.1069867,31.12911,34.69739,0,113.2424
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,53.53102,62.63471,44.71065,15.04337,15.04337,0,-1,0,15.04337,355.8447,0,0,0,53.53102,15.83512,15.04337,0,0,262.9586,82.09551,37.6959,0,37.6959,206.2979,49.11845,0.1068582,16.5477,42.82482,0,135.6265
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,76.60938,77.407,48.84702,30.43507,30.43507,0,-1,0,30.43507,251.7142,0,0,0,76.60938,32.03692,30.43507,0,0,225.2627,116.0218,44.57247,0,44.57247,248.5831,59.18633,0.1067066,33.47858,61.28751,0,192.6312
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,78.6302,82.77967,52.22684,43.25073,43.25073,0,-1,0,43.25073,181.8009,0,0,0,78.6302,45.52709,43.25073,0,0,180.6902,156.137,33.10312,0,33.10312,279.9874,66.66354,0.1065943,47.57581,62.90416,0,234.7672
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,75.38202,84.44546,54.76787,26.30172,26.30172,0,-1,0,26.30172,286.6049,0,0,0,75.38202,27.68602,26.30172,0,0,147.5871,185.9298,47.696,0,47.696,325.2358,77.43695,0.106433,28.93189,60.30561,0,261.3119
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,67.79217,83.71278,57.17733,46.62936,46.62936,0,-1,0,46.62936,145.3852,0,0,0,67.79217,49.08353,46.62936,0,0,99.89109,228.8562,18.70864,0,18.70864,342.9844,81.66279,0.1063698,51.29229,54.23373,0,296.6484
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,56.42559,80.01842,58.55886,57.19499,57.19499,0,-1,0,57.19499,98.65477,0,0,0,56.42559,60.20526,57.19499,0,0,81.18246,245.694,0,3.779667,-3.779667,339.0003,80.71419,0.1063698,62.91449,45.14047,0,302.1196
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,53.46374,79.12256,58.92891,0,0,0,-1,0,0,0,0,0,0,53.46374,0,0,0,0,85.38209,241.9144,53.46374,0,53.46374,389.7204,92.7904,0.1061897,0,42.77099,0,295.3781
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,35.26156,71.97115,59.3483,17.66371,17.66371,0,-1,0,17.66371,199.6272,0,0,0,35.26156,18.59338,17.66371,0,0,31.91835,290.0317,16.66818,0,16.66818,405.5333,96.55534,0.1061337,19.43008,28.20925,0,325.2933
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,20.66337,65.62473,58.55886,60.65033,60.65033,0,-1,0,60.65033,34.06966,0,7.105427E-15,0,20.66337,63.84246,60.65033,0,0,15.25017,305.0331,0,43.17909,-43.17909,360.0185,85.71852,0.1061337,66.71536,16.53069,0,325.6964
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.834274,57.62543,56.7086,42.81685,42.81685,0,-1,0,42.81685,6.619531,0,7.105427E-15,0,2.834274,45.07037,42.81685,0,0,63.22693,261.854,0,42.23609,-42.23609,315.4977,75.11836,0.1061337,47.09853,2.26742,0,264.6883
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,54.94879,54.94879,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,110.1559,219.6179,0,72.31579,-72.31579,239.2702,56.96899,0.1061337,80.37599,0,0,219.6179
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,52.96695,52.96695,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,190.5068,147.3021,0,27.27595,-27.27595,210.5188,50.12344,0.1061337,28.50337,0,0,147.3021
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,50.69728,50.69728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.8134,120.0262,0,0,0,210.5188,50.12344,0.1061337,0,0,0,120.0262
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,48.42763,48.42763,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,220.8134,120.0262,0,3.564333,-3.564333,206.7617,49.22888,0.1061337,3.724728,0,0,120.0262
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,46.57736,46.57736,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,224.7738,116.4618,0,31.17983,-31.17983,173.8953,41.40356,0.1061337,32.58292,0,0,116.4618
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,45.28629,45.28629,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,259.418,85.28199,0,8.948518,-8.948518,164.4627,39.15771,0.1061337,9.351201,0,0,85.28199
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,43.9212,43.9212,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,269.3608,76.33347,0,30.96553,-30.96553,131.8222,31.38617,0.1061337,32.35898,0,0,76.33347
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,42.72058,42.72058,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,303.767,45.36794,0,22.17838,-22.17838,108.4441,25.81997,0.1061337,23.17641,0,0,45.36794
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,41.76667,41.76667,56.62841,22.03008,0,-1,0,22.03008,0,0,34.59833,40.26117,0,23.18955,22.03008,0,0,328.4096,23.18955,0,23.18955,-23.18955,84.00017,20,0.1061337,62.29125,0,0,23.18955
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,40.75519,40.75519,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061337,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,39.89996,39.89996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061337,0,0,0,0
