Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,44.40638,44.40638,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,105.6452,223.6775,0,18.9145,-18.9145,299.8394,71.39018,0.1054335,19.76565,0,0,223.6775
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,43.55115,43.55115,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,126.6613,204.763,0,11.60997,-11.60997,287.6014,68.47638,0.1054335,12.13242,0,0,204.763
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,42.60545,42.60545,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,139.5613,193.1531,0,27.92789,-27.92789,258.1628,61.46721,0.1054335,29.18465,0,0,193.1531
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,41.95581,41.95581,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,170.5923,165.2252,0,0.7960365,-0.7960365,257.3237,61.26743,0.1054335,0.8318581,0,0,165.2252
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,41.28149,41.28149,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,171.4768,164.4291,0,2.24336,-2.24336,254.959,60.7044,0.1054335,2.344311,0,0,164.4291
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,40.73052,40.73052,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,173.9694,162.1858,0,50.56409,-50.56409,201.6598,48.01413,0.1054335,52.83947,0,0,162.1858
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,40.24534,40.24534,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.1517,111.6217,0,8.233015,-8.233015,192.9814,45.94786,0.1054335,8.603501,0,0,111.6217
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.023699,40.61747,40.03153,28.35703,28.35703,0,0,0,28.35703,7.1365,0,3.552714E-15,0,2.023699,29.8495,28.35703,0,0,239.2995,103.3887,0,27.8258,-27.8258,163.6504,38.96431,0.1054335,31.19273,1.618959,0,105.4124
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.907131,42.26732,39.66148,36.66544,36.66544,0,0,0,36.66544,24.29299,0,0,0,8.907131,38.5952,36.66544,0,0,270.2171,75.56287,0,29.68806,-29.68806,132.3565,31.51338,0.1054335,40.33198,7.125705,0,84.47
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.89897,45.52281,40.47559,29.11366,29.11366,0,0,0,29.11366,58.04484,0,0,0,16.89897,30.64595,29.11366,0,0,303.2038,45.87481,0,13.74698,-13.74698,117.8659,28.06325,0.1054335,32.02502,13.51918,0,62.77378
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.71722,50.84034,42.58078,32.95826,32.95826,0,-1,0,32.95826,81.06381,0,0,0.6563755,26.71722,34.69291,32.95826,0,0,318.4782,32.12783,0,7.975683,-7.975683,109.4588,26.06156,0.1054335,36.25409,21.37378,0,58.84505
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,44.34439,58.97402,44.49684,78.69243,65.07171,0,-1,0,65.07171,68.14696,0,13.62072,55.1917,44.34439,68.49654,65.07171,0,0,327.3401,24.15215,0,24.15215,-24.15215,84.00017,20,0.1054335,86.56168,35.47551,0,68.49654
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,56.1697,65.67661,46.46223,1.267713,1.267713,0,-1,0,1.267713,4430.79,0,0,0,56.1697,1.334435,1.267713,0,0,354.1758,0,54.83526,0,54.83526,136.0215,32.386,0.1053267,1.394484,44.93576,0,56.1697
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,56.13159,67.99931,48.47697,31.55925,31.55925,0,-1,0,31.55925,177.861,0,0,0,56.13159,33.22026,31.55925,0,0,299.3405,49.35173,22.91132,0,22.91132,157.757,37.56113,0.1052822,34.71518,44.90527,0,105.4833
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,46.67049,66.58469,50.51637,2.376966,2.376966,0,-1,0,2.376966,1963.448,0,0,0,46.67049,2.502069,2.376966,0,0,276.4292,69.97192,44.16842,0,44.16842,199.6589,47.53774,0.1051964,2.614662,37.33639,0,116.6424
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,39.83321,65.46211,51.85678,33.06569,33.06569,0,-1,0,33.06569,120.4669,0,0,0,39.83321,34.80598,33.06569,0,0,232.2608,109.7235,5.027219,0,5.027219,204.4281,48.67327,0.1051866,36.37226,31.86656,0,149.5567
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,47.09279,68.99477,52.49821,32.32619,32.32619,0,-1,0,32.32619,145.68,0,0,0,47.09279,34.02758,32.32619,0,0,227.2336,114.248,13.06522,0,13.06522,216.8229,51.62439,0.1051613,35.55882,37.67423,0,161.3408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,26.7651,62.17132,53.23832,50.81377,50.81377,0,-1,0,50.81377,52.67293,0,7.105427E-15,0,26.7651,53.48818,50.81377,0,0,214.1684,126.0067,0,26.72308,-26.72308,188.6543,44.9176,0.1051613,55.89515,21.41208,0,152.7718
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.36806,56.14764,52.82715,35.03853,35.03853,0,-1,0,35.03853,29.59045,0,0,0,10.36806,36.88266,35.03853,0,0,243.8607,99.28362,0,26.5146,-26.5146,160.7054,38.26313,0.1051613,38.54238,8.294445,0,109.6517
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.527642,52.34972,51.24825,7.880089,7.880089,0,-1,0,7.880089,44.76653,0,0,0,3.527642,8.29483,7.880089,0,0,273.3214,72.76901,0,4.767188,-4.767188,155.6804,37.06668,0.1051613,8.668097,2.822114,0,76.29666
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,49.81738,49.81738,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,278.6182,68.00183,0,4.361564,-4.361564,151.0829,35.97205,0.1051613,4.557834,0,0,68.00183
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,48.19737,48.19737,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,283.4644,63.64026,0,30.65296,-30.65296,118.7718,28.27895,0.1051613,32.03234,0,0,63.64026
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,46.69249,46.69249,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,2.68132,0,32.55431,30.9266,0,0,317.5233,32.9873,0,32.55431,-32.55431,84.45658,20.10867,0.1051613,34.01926,0,0,32.9873
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,45.21228,45.21228,60.91994,0.4113401,0,-1,0,0.4113401,0,0,60.5086,66.60059,0,0.4329896,0.4113401,0,0,353.6947,0.4329896,0,0.4329896,-0.4329896,84.00017,20,0.1051613,67.01193,0,0,0.4329896
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,44.24191,44.24191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051613,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,43.38668,43.38668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051613,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,42.44099,42.44099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051613,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,41.81601,41.81601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051613,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.14169,41.14169,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051613,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,40.59072,40.59072,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051613,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.13021,40.13021,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.1053588,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.537189,40.36077,39.9164,0,0,72.31579,0,20.56389,0,0,0,0,0,1.537189,0,0,72.31579,68.7,297.9566,50.59732,70.23719,0,70.23719,203.9673,48.56354,0.105492,0,1.229751,81,52.13451
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.59288,43.85881,39.54635,0,0,72.31579,0,20.56389,0,0,0,0,0,14.59288,0,0,72.31579,68.7,227.7194,113.8108,83.29288,0,83.29288,282.9858,67.37745,0.1055994,0,11.67431,81,128.4037
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.45286,44.93376,40.3358,15.16705,15.16705,81,0,22.761,15.16705,101.8844,0,0,0,15.45286,0,0,65.83295,62.54131,144.4265,188.7744,77.99417,0,77.99417,356.9776,84.9945,0.1057616,16.68375,12.36229,81,204.2272
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,43.40495,56.36209,42.44099,30.02152,30.02152,0,-1,0,30.02152,144.5794,0,0,0,43.40495,31.6016,30.02152,0,0,66.43232,258.9691,11.80334,0,11.80334,368.1752,87.6606,0.1057387,33.02367,34.72396,0,302.3741
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,58.14162,63.99474,44.3406,15.12958,15.12958,0,-1,0,15.12958,384.291,0,0,0,58.14162,15.92588,15.12958,0,0,54.62898,269.5921,42.21575,0,42.21575,408.2246,97.19614,0.1056569,16.64254,46.5133,0,327.7338
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,48.85045,62.66645,46.30599,76.82948,68.7,0,-1,0,68.7,71.10692,0,8.129478,15.81243,48.85045,72.31579,68.7,0,0,12.41323,307.5863,0,23.46534,-23.46534,383.49,91.30695,0.1056569,84.51243,39.08036,0,356.4368
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,53.1649,66.59325,48.28783,0,0,0,-1,0,0,0,14.67907,0,0,53.1649,0,0,0,0,38.48582,284.121,38.48582,0,38.48582,420.0009,100,0.1055825,0,42.53192,0,337.2859
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,67.89906,75.22775,50.32723,13.50832,13.50832,0,-1,0,13.50832,502.6462,53.67978,0,0,67.89906,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1055825,14.85915,54.31925,0,386.6573
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,46.87565,67.91115,51.61831,4.702091,4.702091,0,-1,0,4.702091,996.9107,41.92608,0,0,46.87565,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1055825,5.1723,37.50052,0,365.6339
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,34.73085,64.00957,52.26796,0.2374603,0.2374603,0,-1,0,0.2374603,14625.96,34.4809,0,0,34.73085,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1055825,0.2612064,27.78468,0,353.4891
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,21.01781,59.91418,53.00806,4.230186,4.230186,0,-1,0,4.230186,496.853,16.56498,0,0,21.01781,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1055825,4.653205,16.81425,0,339.776
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.61684,58.32275,52.59689,0,0,0,-1,0,0,0,17.61684,0,0,17.61684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055825,0,14.09347,0,336.3751
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.077482,52.24918,50.97688,2.573795,2.573795,0,-1,0,2.573795,158.423,1.368225,0,0,4.077482,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1055825,2.831174,3.261986,0,322.8357
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,49.53778,49.53778,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1055825,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,47.96712,47.96712,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1055825,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,46.46223,46.46223,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1055825,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.98202,44.98202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1055825,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.061,44.061,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1055825,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,43.23043,43.23043,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1055825,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,42.27652,42.27652,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1055825,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.67621,41.67621,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1055825,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.01012,41.01012,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1055825,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.45092,40.45092,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1055825,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.01508,40.01508,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1055825,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.41369,40.20955,39.80128,0,0,0,0,0,0,0,0,0,0,1.41369,0,0,0,0,307.9887,41.56839,1.41369,0,1.41369,129.1582,30.7519,0.1055797,0,1.130952,0,42.98207
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.98343,42.05589,39.43122,7.368165,7.368165,0,0,0,7.368165,121.9222,0,0,0,8.98343,7.755963,7.368165,0,0,306.575,42.84071,1.227467,0,1.227467,130.3227,31.02916,0.1055773,8.104981,7.186744,0,51.82413
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.40535,43.2593,40.196,0,0,0,0,0,0,0,0,0,0,10.40535,0,0,0,0,305.3476,43.94543,10.40535,0,10.40535,140.1941,33.37948,0.1055572,0,8.324284,0,54.35078
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.69869,46.39075,42.27652,26.27637,26.27637,0,-1,0,26.27637,52.13313,0,0,0,13.69869,27.65934,26.27637,0,0,294.9422,53.31025,0,13.96064,-13.96064,125.4783,29.87572,0.1055572,28.90401,10.95896,0,67.00894
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.62024,51.83754,44.17612,0,0,0,-1,0,0,0,0,0,0,24.62024,0,0,0,0,310.454,39.3496,24.62024,0,24.62024,148.8351,35.43686,0.1055097,0,19.6962,0,63.96984
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,31.53663,56.19543,46.09218,0,0,0,-1,0,0,0,0,0,0,31.53663,0,0,0,0,285.8338,61.50782,31.53663,0,31.53663,178.7534,42.56024,0.1054488,0,25.2293,0,93.04445
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,33.86496,59.12495,48.05758,14.10381,14.10381,0,-1,0,14.10381,240.1122,0,0,0,33.86496,14.84611,14.10381,0,0,254.2971,89.89079,19.01885,0,19.01885,196.7962,46.85616,0.1054121,15.51419,27.09197,0,123.7558
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.50415,55.35449,50.09698,30.46614,30.46614,0,-1,0,30.46614,54.17211,0,0,0,16.50415,32.06963,30.46614,0,0,235.2783,107.0078,0,15.56547,-15.56547,180.3888,42.94963,0.1054121,33.51276,13.20332,0,123.5119
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,34.34626,62.91055,51.38805,0,0,0,-1,0,0,0,0,0,0,34.34626,0,0,0,0,252.5733,91.44228,34.34626,0,34.34626,212.9725,50.70764,0.105346,0,27.47701,0,125.7885
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.45445,56.35262,52.0377,4.16344,4.16344,0,-1,0,4.16344,323.157,0,0,0,13.45445,4.382569,4.16344,0,0,218.227,122.3539,9.071882,0,9.071882,221.5789,52.75677,0.1053285,4.579784,10.76356,0,135.8084
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.134856,54.13361,52.82715,20.90374,20.90374,0,-1,0,20.90374,19.78046,0,0,0,4.134856,22.00393,20.90374,0,0,209.1551,130.5186,0,17.86908,-17.86908,202.7432,48.27209,0.1053285,22.99411,3.307885,0,134.6535
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.742475,52.95401,52.40775,30.46515,30.46515,0,-1,0,30.46515,5.719567,0,3.552714E-15,0,1.742475,32.06858,30.46515,0,0,229.0097,112.6495,0,30.3261,-30.3261,170.7767,40.66103,0.1053285,33.51166,1.39398,0,114.392
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.600844,51.28408,50.78774,0,0,0,-1,0,0,0,0,0,0,1.600844,0,0,0,0,262.7053,82.32343,1.600844,0,1.600844,172.2954,41.02262,0.1053254,0,1.280675,0,83.92427
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,49.30753,49.30753,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,261.1045,83.76418,0,15.12109,-15.12109,156.3563,37.22763,0.1053254,15.80154,0,0,83.76418
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.9057,68.64309,0,0,0,156.3563,37.22763,0.1053254,0,0,0,68.64309
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,46.28132,46.28132,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,277.9057,68.64309,0,25.3772,-25.3772,129.6064,30.85861,0.1053254,26.51918,0,0,68.64309
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,44.84222,44.84222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.1026,43.26589,0,0,0,129.6064,30.85861,0.1053254,0,0,0,43.26589
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,43.89653,43.89653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.1026,43.26589,0,0,0,129.6064,30.85861,0.1053254,0,0,0,43.26589
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.06597,43.06597,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,306.1026,43.26589,0,1.58533,-1.58533,127.9353,30.46073,0.1053254,1.65667,0,0,43.26589
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,42.16139,42.16139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.8641,41.68056,0,0,0,127.9353,30.46073,0.1053254,0,0,0,41.68056
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,41.56108,41.56108,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,307.8641,41.68056,0,24.64146,-24.64146,101.961,24.27637,0.1053254,25.75033,0,0,41.68056
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.2435,17.03909,0,0,0,101.961,24.27637,0.1053254,0,0,0,17.03909
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,40.36047,40.36047,42.7142,16.18714,0,-1,0,16.18714,0,0,26.52706,30.79848,0,17.03909,16.18714,0,0,335.2435,17.03909,0,17.03909,-17.03909,84.00017,20,0.1053254,46.98561,0,0,17.03909
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.9164,39.9164,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1055258,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.397234,40.11411,39.71082,24.8164,24.8164,81,0,22.761,24.8164,5.630283,0,0,0,1.397234,0,0,56.18359,53.37442,296.5698,51.84541,54.77165,0,54.77165,190.611,45.38348,0.1057152,27.29804,1.117787,81,53.24265
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.715113,41.02441,39.36543,24.2336,24.2336,81,0,22.761,24.2336,23.58342,0,0,0,5.715113,0,0,56.7664,53.92808,241.7981,101.1399,59.64319,0,59.64319,247.1935,58.85547,0.1059114,26.65696,4.57209,81,106.855
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.34265,43.14824,40.10554,56.5414,56.5414,81,0,22.761,56.5414,18.29217,0,0,0,10.34265,0,0,24.4586,23.23567,182.155,154.8188,33.57832,0,33.57832,279.0487,66.44003,0.1060221,62.19554,8.274118,81,165.1614
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.38286,46.17521,42.16139,0,0,0,-1,0,0,0,0,0,0,13.38286,0,0,0,0,148.5766,185.0393,13.38286,0,13.38286,291.7448,69.4629,0.1059963,0,10.70629,0,198.4221
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,52.1021,61.32364,44.03633,17.29076,17.29076,0,-1,0,17.29076,301.3292,0,0,0,52.1021,18.2008,17.29076,0,0,135.1938,197.0838,33.90131,0,33.90131,323.9064,77.12041,0.1059309,19.01983,41.68168,0,249.1859
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,68.65945,70.19795,45.93593,0,0,0,-1,0,0,0,0,0,0,68.65945,0,0,0,0,101.2925,227.595,68.65945,0,68.65945,389.0424,92.62897,0.1057988,0,54.92756,0,296.2545
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,68.00024,72.32349,47.91777,25.66448,25.66448,0,-1,0,25.66448,264.9586,8.351982,0,0,68.00024,27.01524,25.66448,0,0,32.63302,289.3885,32.63302,0,32.63302,420.0009,100,0.1057361,28.23093,54.4002,0,357.3888
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,46.06235,65.66322,49.90784,29.00411,29.00411,0,-1,0,29.00411,158.8132,15.5317,0,0,46.06235,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1057361,31.90453,36.84988,0,364.8206
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,46.82427,67.42555,51.20714,57.00853,57.00853,0,-1,0,57.00853,82.13555,0,0,0,46.82427,60.00898,57.00853,0,0,0,318.7582,0,13.18471,-13.18471,406.1029,96.69098,0.1057361,62.70938,37.45942,0,365.5825
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,42.56057,66.5014,51.85678,0,0,0,-1,0,0,0,27.9109,0,0,42.56057,0,0,0,0,14.64968,305.5735,14.64968,0,14.64968,420.0009,100,0.105708,0,34.04846,0,348.1341
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,23.02649,60.17672,52.59689,7.130474,7.130474,0,-1,0,7.130474,322.9307,15.52073,0,0,23.02649,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.105708,7.843522,18.42119,0,341.7847
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.74853,54.31233,52.1775,24.34395,24.34395,0,-1,0,24.34395,27.72159,0,3.552714E-15,0,6.74853,25.62521,24.34395,0,0,0,318.7582,0,18.87668,-18.87668,400.1031,95.26244,0.105708,26.77835,5.398824,0,325.5067
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.16448,51.85354,50.55749,0,0,0,-1,0,0,0,0,0,0,4.16448,0,0,0,0,20.97409,299.8815,4.16448,0,4.16448,404.0538,96.2031,0.1057,0,3.331584,0,304.046
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,49.07727,49.07727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80961,303.6296,0,0,0,404.0538,96.2031,0.1057,0,0,0,303.6296
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,47.54772,47.54772,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.80961,303.6296,0,33.98237,-33.98237,368.2333,87.67442,0.1057,35.51158,0,0,303.6296
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,46.06751,46.06751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.56781,269.6472,0,0,0,368.2333,87.67442,0.1057,0,0,0,269.6472
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.56781,269.6472,0,0,0,368.2333,87.67442,0.1057,0,0,0,269.6472
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,43.69094,43.69094,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.56781,269.6472,0,50.4341,-50.4341,315.071,75.01677,0.1057,52.70364,0,0,269.6472
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.6057,219.2131,0,0,0,315.071,75.01677,0.1057,0,0,0,219.2131
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,41.99693,41.99693,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.6057,219.2131,0,15.41335,-15.41335,298.824,71.14842,0.1057,16.10695,0,0,219.2131
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,41.39662,41.39662,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.7316,203.7997,0,14.65437,-14.65437,283.3769,67.47056,0.1057,15.31382,0,0,203.7997
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,40.75519,40.75519,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.0143,189.1454,0,20.88546,-20.88546,261.3617,62.22885,0.1057,21.8253,0,0,189.1454
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2204,168.2599,0,0,0,261.3617,62.22885,0.1057,0,0,0,168.2599
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,39.78483,39.78483,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.2204,168.2599,0,3.495884,-3.495884,257.6767,61.35147,0.1057,3.653199,0,0,168.2599
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1836477,39.64854,39.59569,10.59896,10.59896,0,0,0,10.59896,1.732695,0,1.776357E-15,0,0.1836477,11.1568,10.59896,0,0,171.1047,164.764,0,10.97316,-10.97316,246.11,58.5975,0.1057,11.65886,0.1469182,0,164.9477
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.87545,39.47732,39.22564,20.26361,20.26361,0,0,0,20.26361,4.320306,0,0,0,0.87545,21.33012,20.26361,0,0,183.2971,153.7909,0,20.45467,-20.45467,224.5489,53.46391,0.1057,22.28997,0.7003601,0,154.6663
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.45055,41.87288,39.99041,66.02493,66.02493,20.25,0,7.39125,66.02493,9.76987,0,1.421085E-14,0,6.45055,48.18414,45.77493,0,0,206.0245,133.3362,0,41.73359,-41.73359,180.5578,42.98987,0.1057,72.62743,5.16044,81,139.7868
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.37544,46.31223,41.99693,50.27603,50.27603,0,-1,0,50.27603,28.59302,7.105427E-15,0,0,14.37544,52.92213,50.27603,0,0,252.3951,91.60262,0,38.5467,-38.5467,139.926,33.31565,0.1057,55.30363,11.50035,0,105.9781
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.646772,45.25736,43.87186,0,0,0,-1,0,0,0,0,0,0,4.646772,0,0,0,0,295.2248,53.05592,4.646772,0,4.646772,144.3343,34.36525,0.1056911,0,3.717418,0,57.70269
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,31.28481,55.76501,45.77147,11.18348,11.18348,0,-1,0,11.18348,279.7414,0,0,0,31.28481,11.77208,11.18348,0,0,290.578,57.23801,19.51273,0,19.51273,162.8457,38.77272,0.1056537,12.30182,25.02785,0,88.52283
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,46.07064,63.22689,47.73686,12.30391,12.30391,0,-1,0,12.30391,374.439,0,0,0,46.07064,12.95148,12.30391,0,0,271.0653,74.79947,33.11915,0,33.11915,194.2653,46.25356,0.1055903,13.5343,36.85651,0,120.8701
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,31.62168,60.13296,49.72692,2.777941,2.777941,0,-1,0,2.777941,1138.314,0,0,0,31.62168,2.924148,2.777941,0,0,237.9461,104.6067,28.69753,0,28.69753,221.4902,52.73565,0.1055354,3.055735,25.29735,0,136.2284
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,28.66573,60.42947,50.97688,29.21098,29.21098,0,-1,0,29.21098,98.13339,0,0,0,28.66573,30.7484,29.21098,0,0,209.2486,130.4345,0,2.082675,-2.082675,219.2949,52.21296,0.1055354,32.13208,22.93258,0,159.1002
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.57994,58.26342,51.57719,71.1767,68.7,0,-1,0,68.7,29.95625,0,2.476697,9.594366,20.57994,72.31579,68.7,0,0,211.5627,128.3518,0,51.73585,-51.73585,164.7605,39.22861,0.1055354,78.29436,16.46395,0,148.9318
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.477674,55.01171,52.3173,10.96333,10.96333,0,-1,0,10.96333,77.32752,0,0,0,8.477674,11.54035,10.96333,0,0,269.047,76.61597,0,3.062676,-3.062676,161.5322,38.45996,0.1055354,12.05967,6.782138,0,85.09364
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.706998,53.06084,51.8979,0,0,0,-1,0,0,0,0,0,0,3.706998,0,0,0,0,272.4499,73.55329,3.706998,0,3.706998,165.0489,39.29728,0.1055283,0,2.965598,0,77.26028
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.20817,51.58523,50.27789,57.60784,57.60784,0,-1,0,57.60784,7.304858,0,7.105427E-15,0,4.20817,60.63983,57.60784,0,0,268.7429,76.88959,0,56.43166,-56.43166,105.5647,25.13441,0.1055283,63.36862,3.366536,0,81.09776
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,48.84702,48.84702,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,331.4448,20.45793,0,12.25869,-12.25869,92.64293,22.05779,0.1055283,12.81033,0,0,20.45793
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,47.30102,47.30102,29.34284,7.789279,0,-1,0,7.789279,0,0,21.55357,24.48785,0,8.199241,7.789279,0,0,345.0656,8.199241,0,8.199241,-8.199241,84.00017,20,0.1055283,32.27713,0,0,8.199241
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,45.86192,45.86192,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055283,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,44.45572,44.45572,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055283,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,43.52648,43.52648,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055283,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,42.72058,42.72058,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055283,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,41.84068,41.84068,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055283,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,41.26504,41.26504,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055283,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,40.61539,40.61539,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055283,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.10554,40.10554,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055283,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,39.66148,39.66148,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.105712,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.011307,39.77184,39.48056,24.09885,24.09885,81,0,22.761,24.09885,4.196496,0,0,0,1.011307,0,0,56.90115,54.05609,288.5314,59.07997,55.0674,0,55.0674,198.5174,47.26596,0.1059008,26.50874,0.809046,81,60.09127
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.29465,42.71763,39.11051,59.00252,59.00252,81,0,22.761,59.00252,20.8375,0,0,0,12.29465,0,0,21.99748,20.89761,233.464,108.6406,33.19226,0,33.19226,230.0064,54.76331,0.1060083,64.90277,9.835722,81,120.9353
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,38.06514,51.68386,39.85062,16.0978,16.0978,81,0,22.761,16.0978,236.4617,0,0,0,38.06514,0,0,64.9022,61.65709,200.2717,138.5137,99.72223,0,99.72223,324.6112,77.28822,0.1061256,17.70758,30.45211,81,176.5788
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,38.87756,54.16853,41.8818,22.14662,22.14662,0,-1,0,22.14662,175.5462,0,0,0,38.87756,23.31223,22.14662,0,0,100.5495,228.2637,15.56533,0,15.56533,339.3778,80.80407,0.1060959,24.36128,31.10205,0,267.1412
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.783,52.41048,43.73206,21.13419,21.13419,0,-1,0,21.13419,131.4599,0,0,0,27.783,22.24652,21.13419,0,0,84.98418,242.2725,5.536476,0,5.536476,344.6301,82.05463,0.1060853,23.24761,22.2264,0,270.0555
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,37.9543,57.93512,45.63167,77.94479,68.7,0,-1,0,68.7,55.24643,0,9.244795,17.03927,37.9543,72.31579,68.7,0,0,79.44771,247.2553,0,34.36149,-34.36149,308.4099,73.43079,0.1060853,85.73927,30.36344,0,285.2096
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,38.58169,60.25481,47.54772,38.6446,38.6446,0,-1,0,38.6446,99.8372,0,7.105427E-15,0,38.58169,40.67853,38.6446,0,0,117.6271,212.8938,0,2.09684,-2.09684,306.1997,72.90453,0.1060853,42.50906,30.86535,0,251.4755
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,50.87465,67.12073,49.53778,39.80564,39.80564,0,-1,0,39.80564,127.8076,0,0,0,50.87465,41.90068,39.80564,0,0,119.957,210.797,8.973968,0,8.973968,314.7131,74.93155,0.1060681,43.78621,40.69972,0,261.6716
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,45.98875,66.62601,50.78774,29.14522,29.14522,0,-1,0,29.14522,157.7917,0,0,0,45.98875,30.67918,29.14522,0,0,110.983,218.8735,15.30956,0,15.30956,329.2371,78.38962,0.1060388,32.05975,36.791,0,264.8623
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,39.36361,64.76707,51.38805,21.46076,21.46076,0,-1,0,21.46076,183.4214,0,0,0,39.36361,22.59027,21.46076,0,0,95.67344,232.6521,16.77334,0,16.77334,345.1496,82.17832,0.1060068,23.60684,31.49089,0,272.0157
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,28.0255,61.43404,52.12816,35.75604,35.75604,0,-1,0,35.75604,78.37975,0,0,0,28.0255,37.63794,35.75604,0,0,78.90009,247.7481,0,9.61244,-9.61244,335.0172,79.76585,0.1060068,39.33164,22.4204,0,275.7737
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.64828,57.36653,51.66765,0,0,0,-1,0,0,0,0,0,0,17.64828,0,0,0,0,89.58058,238.1357,17.64828,0,17.64828,351.7599,83.75218,0.1059731,0,14.11862,0,255.784
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.896735,51.2556,50.04764,79.71964,68.7,0,-1,0,68.7,5.672103,0,11.01965,18.99161,3.896735,72.31579,68.7,0,0,71.9323,254.0191,0,68.41905,-68.41905,279.6398,66.58078,0.1059731,87.69161,3.117388,0,257.9159
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,48.56742,48.56742,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,147.9535,185.6001,0,28.54577,-28.54577,249.55,59.41654,0.1059731,29.83034,0,0,185.6001
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.04609,47.04609,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,179.671,157.0543,0,27.38822,-27.38822,220.6802,52.54281,0.1059731,28.62069,0,0,157.0543
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,45.607,45.607,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,210.1024,129.6661,0,33.91515,-33.91515,184.9305,44.03099,0.1059731,35.44133,0,0,129.6661
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,44.21724,44.21724,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,247.7859,95.75095,0,29.2153,-29.2153,154.1349,36.69871,0.1059731,30.52999,0,0,95.75095
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,43.32089,43.32089,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,280.2473,66.53564,0,13.21924,-13.21924,140.2006,33.38103,0.1059731,13.81411,0,0,66.53564
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,42.53144,42.53144,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,294.9354,53.31641,0,28.50638,-28.50638,110.1522,26.22667,0.1059731,29.78917,0,0,53.31641
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,41.67621,41.67621,26.64632,23.56952,0,-1,0,23.56952,0,0,3.0768,5.741433,0,24.81002,23.56952,0,0,326.6091,24.81002,0,24.81002,-24.81002,84.00017,20,0.1059731,29.31096,0,0,24.81002
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.10057,41.10057,20.10723,0,0,-1,0,0,0,0,20.10723,22.11795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059731,22.11795,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,40.47559,40.47559,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059731,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,39.96574,39.96574,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059731,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,39.54635,39.54635,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1061408,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.879172,39.90712,39.36543,23.14479,23.14479,81,0,22.761,23.14479,8.1192,0,0,0,1.879172,0,0,57.85521,54.96245,285.4758,61.83,56.84162,0,56.84162,203.0994,48.35691,0.1063336,25.45927,1.503337,81,63.70917
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.47335,44.7841,38.99538,18.62782,18.62782,81,0,22.761,18.62782,104.5391,-7.105427E-15,0,0,19.47335,0,0,62.37218,59.25357,228.6342,112.9875,78.72692,0,78.72692,277.7863,66.13947,0.1064898,20.4906,15.57868,81,132.4608
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,42.77509,53.16382,39.73549,15.91146,15.91146,81,0,22.761,15.91146,268.8319,0,0,0,42.77509,0,0,65.08854,61.83411,149.9073,183.8417,104.6092,0,104.6092,377.0273,89.76823,0.1065961,17.50261,34.22007,81,226.6168
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,59.15119,61.3847,41.75022,58.75884,58.75884,0,-1,0,58.75884,100.6677,0,0,0,59.15119,61.85141,58.75884,0,0,45.29807,277.99,0,2.700228,-2.700228,374.181,89.09055,0.1065961,64.63473,47.32095,0,337.1411
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,49.74183,59.94875,43.60049,40.84653,40.84653,0,-1,0,40.84653,121.7774,0,0,0,49.74183,42.99635,40.84653,0,0,48.29832,275.2897,6.745484,0,6.745484,380.5804,90.61419,0.1065833,44.93119,39.79347,0,325.0316
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,71.8238,70.99535,45.4672,20.27901,20.27901,0,-1,0,20.27901,354.1781,8.92464,0,0,71.8238,21.34632,20.27901,0,0,41.55283,281.3607,41.55283,0,41.55283,420.0009,100,0.106504,22.30691,57.45904,0,353.1845
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,59.79277,68.24923,47.41615,34.37215,34.37215,0,-1,0,34.37215,173.957,23.61156,0,0,59.79277,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.106504,37.80936,47.83422,0,378.551
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,73.06641,76.3867,49.35687,26.50884,26.50884,0,-1,0,26.50884,275.6303,45.16237,0,0,73.06641,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.106504,29.15973,58.45313,0,391.8246
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,61.41941,72.65525,50.55749,3.993594,3.993594,0,-1,0,3.993594,1537.948,57.21563,0,0,61.41941,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.106504,4.392953,49.13552,0,380.1776
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,56.14735,71.1344,51.15779,28.60003,28.60003,0,-1,0,28.60003,196.3192,26.04205,0,0,56.14735,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.106504,31.46004,44.91788,0,374.9056
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,39.46909,65.37008,51.8979,74.6028,68.7,0,-1,0,68.7,57.45137,0,5.902797,13.36308,39.46909,72.31579,68.7,0,0,0,318.7582,0,32.8467,-32.8467,385.3774,91.75633,0.106504,82.06308,31.57527,0,358.2273
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,22.35372,58.72271,51.43739,35.62418,35.62418,0,-1,0,35.62418,62.74872,0,0,0,22.35372,37.49914,35.62418,0,0,36.49633,285.9115,0,15.14542,-15.14542,369.4127,87.95523,0.106504,39.1866,17.88297,0,308.2652
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.820162,50.99961,49.81738,33.97726,33.97726,0,-1,0,33.97726,11.24329,0,7.105427E-15,0,3.820162,35.76553,33.97726,0,0,53.32458,270.7661,0,31.94537,-31.94537,335.7393,79.93777,0.106504,37.37498,3.05613,0,274.5863
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,48.33717,48.33717,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,88.81944,238.8207,0,21.34793,-21.34793,313.2366,74.58,0.106504,22.30858,0,0,238.8207
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,46.81584,46.81584,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,112.5394,217.4728,0,57.11696,-57.11696,253.0301,60.24514,0.106504,59.68723,0,0,217.4728
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,45.40141,45.40141,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,176.0026,160.3559,0,17.88681,-17.88681,234.1757,55.75601,0.106504,18.69172,0,0,160.3559
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.03633,44.03633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.8769,142.469,0,0,0,234.1757,55.75601,0.106504,0,0,0,142.469
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,43.13176,43.13176,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,195.8769,142.469,0,18.87683,-18.87683,214.2778,51.01842,0.106504,19.72629,0,0,142.469
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.8511,123.5922,0,0,0,214.2778,51.01842,0.106504,0,0,0,123.5922
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,41.51175,41.51175,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,216.8511,123.5922,0,22.61168,-22.61168,190.443,45.34348,0.106504,23.62921,0,0,123.5922
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.96077,40.96077,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,241.9752,100.9805,0,30.12735,-30.12735,158.686,37.7823,0.106504,31.48308,0,0,100.9805
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,40.3358,40.3358,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,275.4501,70.85317,0,25.47677,-25.47677,131.8311,31.38829,0.106504,26.62322,0,0,70.85317
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,39.80128,39.80128,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,303.7576,45.3764,0,23.32218,-23.32218,107.2474,25.53503,0.106504,24.37168,0,0,45.3764
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,39.41478,39.41478,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,329.6711,22.05422,0,12.25019,-12.25019,94.33453,22.46056,0.106504,12.80145,0,0,22.05422
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.763755,39.70876,39.20097,18.09134,18.09134,81,0,22.761,18.09134,9.74917,0,0,0,1.763755,0,0,62.90866,59.76323,343.2824,9.804033,61.52699,0,61.52699,152.7041,36.35806,0.1066921,19.90047,1.411004,81,11.56779
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.687725,41.38314,38.85558,0,0,72.31579,0,20.56389,0,0,0,0,0,8.687725,0,0,72.31579,68.7,281.7555,65.17832,77.38773,0,77.38773,226.1206,53.83813,0.106806,0,6.95018,81,73.86604
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.94478,47.73395,39.57102,40.34611,40.34611,81,0,22.761,40.34611,66.7841,0,0,0,26.94478,0,0,40.65389,38.6212,204.3677,134.8273,65.56598,0,65.56598,288.3219,68.64794,0.1069856,44.38072,21.55582,81,161.772
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.72574,50.11651,41.58575,27.4677,27.4677,0,-1,0,27.4677,100.9394,0,0,0,27.72574,28.91336,27.4677,0,0,138.8017,193.8367,0,1.187628,-1.187628,287.0701,68.34988,0.1069856,30.21447,22.18059,0,221.5624
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,40.62029,56.47385,43.43602,27.63552,27.63552,0,-1,0,27.63552,146.9858,0,0,0,40.62029,29.09003,27.63552,0,0,140.1213,192.649,11.53026,0,11.53026,298.0086,70.95429,0.1069636,30.39908,32.49623,0,233.2693
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,28.12063,54.19997,45.31096,36.06878,36.06878,0,-1,0,36.06878,77.96391,0,0,0,28.12063,37.96714,36.06878,0,0,128.5911,203.0263,0,9.846506,-9.846506,287.6295,68.48308,0.1069636,39.67566,22.49651,0,231.1469
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,30.30708,56.96214,47.20234,23.81188,23.81188,0,-1,0,23.81188,127.2771,0,0,0,30.30708,25.06514,23.81188,0,0,139.5316,193.1798,5.241942,0,5.241942,292.6024,69.66711,0.1069536,26.19307,24.24566,0,223.4868
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.42653,53.99636,49.12661,0,0,0,-1,0,0,0,0,0,0,15.42653,0,0,0,0,134.2897,197.8975,15.42653,0,15.42653,307.2373,73.1516,0.1069242,0,12.34122,0,213.324
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.87851,51.89526,50.37657,0,0,0,-1,0,0,0,0,0,0,4.87851,0,0,0,0,118.8632,211.7814,4.87851,0,4.87851,311.8655,74.25354,0.1069149,0,3.902808,0,216.6599
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.17839,56.1586,50.97688,36.05056,36.05056,0,-1,0,36.05056,44.87696,0,0,0,16.17839,37.94795,36.05056,0,0,113.9846,216.172,0,21.76956,-21.76956,288.9184,68.78996,0.1069149,39.65561,12.94272,0,232.3504
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.409987,54.00695,51.66765,57.61124,57.61124,0,-1,0,57.61124,12.86205,0,7.105427E-15,0,7.409987,60.64341,57.61124,0,0,138.173,194.4025,0,53.23342,-53.23342,232.8054,55.42975,0.1069149,63.37236,5.92799,0,201.8125
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.652413,52.03359,51.20714,26.81771,26.81771,0,-1,0,26.81771,9.89053,0,3.552714E-15,0,2.652413,28.22916,26.81771,0,0,197.3213,141.1691,0,25.57675,-25.57675,205.8452,49.01065,0.1069149,29.49948,2.121931,0,143.8215
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.705271,50.73178,49.58713,0,0,0,-1,0,0,0,0,0,0,3.705271,0,0,0,0,225.7399,115.5923,3.705271,0,3.705271,209.3603,49.84759,0.1069079,0,2.964216,0,119.2976
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,48.10691,48.10691,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,222.0346,118.9271,0,59.56969,-59.56969,146.5683,34.89715,0.1069079,62.25032,0,0,118.9271
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,46.6267,46.6267,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,288.2232,59.35736,0,48.52102,-48.52102,95.42268,22.71964,0.1069079,50.70447,0,0,59.35736
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,45.23695,45.23695,26.93603,10.29452,0,-1,0,10.29452,0,0,16.64151,19.33511,0,10.83634,10.29452,0,0,342.1354,10.83634,0,10.83634,-10.83634,84.00017,20,0.1069079,29.62964,0,0,10.83634
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.89653,43.89653,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069079,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.99196,42.99196,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069079,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069079,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,41.38017,41.38017,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069079,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.84565,40.84565,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069079,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,40.22067,40.22067,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069079,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,39.71082,39.71082,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069079,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,39.31609,39.31609,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1070919,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.238626,39.44185,39.08584,18.23849,18.23849,81,0,22.761,18.23849,6.791276,0,0,0,1.238626,0,0,62.76151,59.62344,299.4791,49.22701,60.86206,0,60.86206,193.6288,46.10201,0.1072796,20.06233,0.9909008,81,50.46564
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.95423,43.44279,38.74046,43.62753,43.62753,81,0,22.761,43.62753,36.56918,0,0,0,15.95423,0,0,37.37247,35.50385,238.6171,104.0029,51.45808,0,51.45808,242.4462,57.72518,0.1074438,47.99028,12.76339,81,119.9571
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.18635,47.37044,39.45589,47.01625,47.01625,81,0,22.761,47.01625,55.69638,0,0,0,26.18635,0,0,33.98375,32.28456,187.159,150.3151,58.47091,0,58.47091,297.9166,70.93239,0.1076259,51.71788,20.94908,81,176.5015
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,33.08509,51.7345,41.44596,33.84669,33.84669,0,-1,0,33.84669,97.74986,0,0,0,33.08509,35.6281,33.84669,0,0,128.6881,202.939,0,2.543003,-2.543003,295.2361,70.29416,0.1076259,37.23136,26.46807,0,236.024
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,37.38341,55.19198,43.29622,17.877,17.877,0,-1,0,17.877,209.1145,0,0,0,37.38341,18.8179,17.877,0,0,131.5136,200.396,18.56551,0,18.56551,312.8488,74.48767,0.1075905,19.66471,29.90673,0,237.7794
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,31.75873,55.25682,45.14649,8.877931,8.877931,0,-1,0,8.877931,357.7267,0,0,0,31.75873,9.34519,8.877931,0,0,112.9481,217.1049,22.41354,0,22.41354,334.1122,79.55036,0.1075478,9.765723,25.40698,0,248.8636
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,47.16572,62.83641,47.02142,8.290624,8.290624,0,-1,0,8.290624,568.9043,0,0,0,47.16572,8.726973,8.290624,0,0,90.53458,237.2771,38.43874,0,38.43874,370.5784,88.23277,0.1074745,9.119686,37.73257,0,284.4428
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,44.40188,63.94143,48.93748,12.40006,12.40006,0,-1,0,12.40006,358.078,0,0,0,44.40188,13.05269,12.40006,0,0,52.09584,271.872,31.34919,0,31.34919,400.3188,95.31382,0.1074148,13.64007,35.52151,0,316.2739
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,56.86874,70.23978,50.1381,29.88869,29.88869,0,-1,0,29.88869,190.2684,4.660314,0,0,56.86874,31.46178,29.88869,0,0,20.74665,300.0862,20.74665,0,20.74665,420.0009,100,0.1073754,32.87756,45.495,0,356.955
