Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,28.58792,58.17896,48.89636,17.20461,17.20461,0,-1,0,17.20461,166.1643,0,0,0,28.58792,18.11011,17.20461,0,0,213.1152,126.9545,10.47781,0,10.47781,227.7621,54.22896,0.1064731,18.92507,22.87033,0,155.5424
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,23.38365,55.90425,48.42763,21.40626,21.40626,0,-1,0,21.40626,109.2374,0,0,0,23.38365,22.53291,21.40626,0,0,202.6375,136.3845,0.8507413,0,0.8507413,228.5692,54.42112,0.1064717,23.54689,18.70692,0,159.7682
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.374711,48.23593,46.9063,0,0,0,-1,0,0,0,0,0,0,4.374711,0,0,0,0,201.7867,137.1502,4.374711,0,4.374711,232.7194,55.40926,0.106464,0,3.499768,0,141.5249
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,45.51654,45.51654,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,197.412,141.0874,0,39.65392,-39.65392,190.9205,45.45716,0.106464,41.43835,0,0,141.0874
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,44.24191,44.24191,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,241.4719,101.4335,0,36.67336,-36.67336,152.2634,36.25311,0.106464,38.32366,0,0,101.4335
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.97551,42.97551,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,282.2201,64.76015,0,34.28821,-34.28821,116.1204,27.64766,0.106464,35.83118,0,0,64.76015
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,41.81601,41.81601,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,320.3181,30.47194,0,5.504548,-5.504548,110.3181,26.26616,0.106464,5.752253,0,0,30.47194
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.98544,40.98544,49.36929,23.71902,0,-1,0,23.71902,0,0,25.65026,30.58719,0,24.96739,23.71902,0,0,326.4343,24.96739,0,24.96739,-24.96739,84.00017,20,0.106464,54.30621,0,0,24.96739
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,40.24534,40.24534,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106464,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,39.59569,39.59569,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106464,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.99538,38.99538,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106464,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,38.46086,38.46086,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106464,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.02502,38.02502,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106464,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,37.72075,37.72075,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1066324,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.42557,37.84687,37.44116,20.81033,20.81033,81,0,22.761,20.81033,6.850298,0,0,0,1.42557,0,0,60.18967,57.18019,290.4622,57.34229,58.60575,0,58.60575,200.0426,47.62908,0.1068094,22.89136,1.140456,81,58.76786
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.95553,41.2006,37.14511,48.58105,48.58105,81,0,22.761,48.58105,28.72628,0,0,0,13.95553,0,0,32.41895,30.79801,231.8564,110.0875,44.75354,0,44.75354,242.4995,57.73786,0.106941,53.43915,11.16442,81,124.043
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,32.33807,47.58197,37.79477,27.98214,27.98214,81,0,22.761,27.98214,115.5668,0,0,0,32.33807,0,0,53.01786,50.36696,187.1029,150.3656,82.70502,0,82.70502,320.9604,76.41898,0.1070753,30.78036,25.87045,81,182.7037
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,40.75321,52.29079,39.57102,2.400025,2.400025,0,-1,0,2.400025,1698.032,0,0,0,40.75321,2.526342,2.400025,0,0,104.3978,224.8002,38.22686,0,38.22686,357.2256,85.05353,0.1070086,2.640028,32.60257,0,265.5534
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,42.60437,54.91184,41.38017,0,0,0,-1,0,0,0,0,0,0,42.60437,0,0,0,0,66.17097,259.2043,42.60437,0,42.60437,397.6436,94.67686,0.1069343,0,34.0835,0,301.8087
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,46.87033,58.37063,43.13176,3.395899,3.395899,0,-1,0,3.395899,1380.204,19.72911,0,0,46.87033,3.574631,3.395899,0,0,23.5666,297.5483,23.5666,0,23.5666,420.0009,100,0.1068933,3.735489,37.49627,0,344.4186
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,52.88105,62.53653,44.84222,46.55181,46.55181,0,-1,0,46.55181,113.5961,3.879146,0,0,52.88105,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1068933,51.20699,42.30484,0,371.6393
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,55.11639,65.39365,46.57736,0,0,0,-1,0,0,0,55.11639,0,0,55.11639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068933,0,44.09311,0,373.8746
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,46.32278,63.26667,47.68752,14.76033,14.76033,0,-1,0,14.76033,313.8329,30.78559,0,0,46.32278,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1068933,16.23636,37.05823,0,365.081
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.64919,51.77991,48.15625,3.860293,3.860293,0,-1,0,3.860293,301.7697,7.585728,0,0,11.64919,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1068933,4.246322,9.319355,0,330.4074
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,25.64011,57.01649,48.75656,26.42401,26.42401,0,-1,0,26.42401,97.03339,0,3.552714E-15,0,25.64011,27.81474,26.42401,0,0,0,318.7582,0,2.174634,-2.174634,417.7086,99.45422,0.1068933,29.06641,20.51209,0,344.3983
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.145944,50.80555,48.28783,0,0,0,-1,0,0,0,5.729683,0,0,8.145944,0,0,0,0,2.416261,316.5836,2.416261,0,2.416261,420.0009,100,0.1068891,0,6.516755,0,324.7295
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.647211,48.20333,46.79117,16.02634,16.02634,0,-1,0,16.02634,28.99734,0,3.552714E-15,0,4.647211,16.86983,16.02634,0,0,0,318.7582,0,12.22262,-12.22262,407.1171,96.93244,0.1068891,17.62897,3.717768,0,323.4054
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,45.37674,45.37674,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.58069,306.5356,0,15.1383,-15.1383,391.1599,93.13313,0.1068891,15.81952,0,0,306.5356
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.10212,44.10212,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.40102,291.3973,0,72.31579,-72.31579,314.9324,74.98375,0.1068891,84.7914,0,0,291.3973
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,42.86038,42.86038,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.7519,219.0815,0,12.57239,-12.57239,301.6799,71.82841,0.1068891,13.13815,0,0,219.0815
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,41.70088,41.70088,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.7212,206.5091,0,9.440695,-9.440695,291.7285,69.45904,0.1068891,9.865526,0,0,206.5091
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.88676,40.88676,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.2109,197.0684,0,12.83111,-12.83111,278.2033,66.23876,0.1068891,13.40851,0,0,197.0684
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.17133,40.17133,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.4677,184.2373,0,41.49621,-41.49621,234.4625,55.8243,0.1068891,43.36354,0,0,184.2373
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,39.50523,39.50523,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.5746,142.7411,0,43.17713,-43.17713,188.9498,44.98796,0.1068891,45.1201,0,0,142.7411
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.90492,38.90492,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.5492,99.56398,0,37.51064,-37.51064,149.4101,35.57377,0.1068891,39.19862,0,0,99.56398
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,38.39507,38.39507,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.2277,62.05333,0,25.68985,-25.68985,122.3306,29.12629,0.1068891,26.84589,0,0,62.05333
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.95101,37.95101,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.7719,36.36348,0,29.21645,-29.21645,91.53381,21.79372,0.1068891,30.53119,0,0,36.36348
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.2346,7.147033,0,0,0,91.53381,21.79372,0.1068891,0,0,0,7.147033
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7030879,37.55043,37.3507,2.051214,2.051214,0,0,0,2.051214,34.27668,0,4.440892E-16,0,0.7030879,2.159172,2.051214,0,0,346.2346,7.147033,0,1.456084,-1.456084,89.99895,21.42828,0.1068891,2.256335,0.5624704,0,7.850121
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.768791,38.7218,37.07111,20.5616,20.5616,81,0,22.761,20.5616,28.05613,0,0,0,5.768791,0,0,60.4384,57.41648,347.8525,5.690949,63.18527,0,63.18527,149.9418,35.70035,0.107057,22.61777,4.615033,81,11.45974
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.93389,42.3858,37.72075,20.03594,20.03594,81,0,22.761,20.03594,79.52654,0,0,0,15.93389,0,0,60.96406,57.91586,284.6673,62.55769,73.84975,0,73.84975,220.0018,52.38127,0.107206,22.03953,12.74711,81,78.49158
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,27.0914,47.71138,39.50523,60.9248,60.9248,0,-1,0,60.9248,44.46694,0,0,0,27.0914,64.13137,60.9248,0,0,210.8175,129.0225,0,37.03997,-37.03997,180.9582,43.08521,0.107206,67.01728,21.67312,0,156.1139
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,31.23396,50.9703,41.30616,32.54486,32.54486,0,-1,0,32.54486,95.97203,0,0,0,31.23396,34.25775,32.54486,0,0,251.973,91.98248,0,3.023786,-3.023786,177.7709,42.32631,0.107206,35.79935,24.98717,0,123.2165
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,42.02606,56.56314,43.06597,24.30079,24.30079,0,-1,0,24.30079,172.9411,0,0,0,42.02606,25.57978,24.30079,0,0,255.3328,88.9587,16.44627,0,16.44627,193.3732,46.04114,0.1071774,26.73087,33.62085,0,130.9848
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,35.77222,56.24007,44.77644,49.73238,49.73238,0,-1,0,49.73238,71.92944,0,7.105427E-15,0,35.77222,52.34987,49.73238,0,0,238.8865,103.7603,0,16.57765,-16.57765,175.8988,41.88058,0.1071774,54.70561,28.61777,0,139.5326
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,53.85406,64.82286,46.51157,9.543223,9.543223,0,-1,0,9.543223,564.3173,0,0,0,53.85406,10.0455,9.543223,0,0,257.3062,87.18269,43.80857,0,43.80857,217.4593,51.77591,0.1071011,10.49755,43.08325,0,141.0368
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,29.83773,57.2227,47.59706,50.58944,50.58944,0,-1,0,50.58944,58.98017,0,0,0,29.83773,53.25204,50.58944,0,0,213.4976,126.6104,0,23.4143,-23.4143,192.7784,45.89953,0.1071011,55.64838,23.87019,0,156.4481
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.16225,52.16224,48.05758,20.98616,20.98616,0,-1,0,20.98616,62.71869,0,0,0,13.16225,22.0907,20.98616,0,0,239.5135,103.1961,0,8.928452,-8.928452,183.367,43.65872,0.1071011,23.08478,10.5298,0,116.3583
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.072544,49.3004,48.6661,26.71244,26.71244,0,-1,0,26.71244,7.758723,0,3.552714E-15,0,2.072544,28.11835,26.71244,0,0,249.434,94.26765,0,26.04581,-26.04581,155.9123,37.1219,0.1071011,29.38368,1.658035,0,96.34019
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.0053,51.25787,48.15625,54.04697,54.04697,0,-1,0,54.04697,18.51223,0,7.105427E-15,0,10.0053,56.89155,54.04697,0,0,278.3738,68.22184,0,46.88625,-46.88625,106.4899,25.35468,0.1071011,59.45167,8.00424,0,78.22713
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.703044,47.79835,46.67604,16.51446,16.51446,0,-1,0,16.51446,22.42305,0,3.552714E-15,0,3.703044,17.38364,16.51446,0,0,330.4696,21.33559,0,13.68059,-13.68059,92.06924,21.9212,0.1071011,18.1659,2.962435,0,25.03863
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,45.28629,45.28629,52.4856,7.272243,0,-1,0,7.272243,0,0,45.21336,50.46191,0,7.654993,7.272243,0,0,345.6703,7.654993,0,7.654993,-7.654993,84.00017,20,0.1071011,57.73416,0,0,7.654993
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.03633,44.03633,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,42.78637,42.78637,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,41.63509,41.63509,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,40.79631,40.79631,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.08087,40.08087,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,39.43122,39.43122,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.80624,38.80624,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,38.29639,38.29639,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.88522,37.88522,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071011,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,37.58096,37.58096,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1072363,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.323173,37.68578,37.30958,36.27383,36.27383,81,0,22.761,36.27383,3.647735,0,0,0,1.323173,0,0,44.72617,42.48986,310.0207,39.73959,43.81303,0,43.81303,167.4541,39.86993,0.1073697,39.90122,1.058539,81,41.06276
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.78825,41.30562,37.00532,28.97511,28.97511,81,0,22.761,28.97511,51.03776,0,0,0,14.78825,0,0,52.02489,49.42365,266.2077,79.17132,64.21189,0,64.21189,228.3708,54.37389,0.1075345,31.87262,11.8306,81,93.95956
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,27.14497,45.77549,37.65496,18.06253,18.06253,81,0,22.761,18.06253,150.2833,0,0,0,27.14497,0,0,62.93747,59.7906,201.9958,136.962,86.93557,0,86.93557,310.8451,74.0106,0.1076595,19.86879,21.71598,81,164.107
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,42.1889,52.61056,39.41478,0,0,0,-1,0,0,0,0,0,0,42.1889,0,0,0,0,115.0602,215.204,42.1889,0,42.1889,350.869,83.54008,0.1075861,0,33.75112,0,257.3929
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,41.12719,54.19065,41.19103,33.71638,33.71638,0,-1,0,33.71638,121.9798,0,0,0,41.12719,35.49093,33.71638,0,0,72.87132,253.174,5.636262,0,5.636262,356.2161,84.81318,0.1075763,37.08802,32.90175,0,294.3012
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,39.96395,55.68531,42.92617,38.55237,38.55237,0,-1,0,38.55237,103.6615,0,0,0,39.96395,40.58145,38.55237,0,0,67.23506,258.2467,0,0.617496,-0.617496,355.5652,84.6582,0.1075763,42.40761,31.97116,0,298.2106
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,43.73519,58.90854,44.63664,8.658668,8.658668,0,-1,0,8.658668,505.103,0,0,0,43.73519,9.114388,8.658668,0,0,67.92117,257.6292,34.6208,0,34.6208,388.4093,92.47823,0.1075162,9.524535,34.98815,0,301.3643
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.21814,49.81665,46.37178,0,0,0,-1,0,0,0,0,0,0,11.21814,0,0,0,0,33.30037,288.7879,11.21814,0,11.21814,399.0518,95.01215,0.1074967,0,8.974515,0,300.006
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,40.28337,60.77226,47.45726,30.73732,30.73732,0,-1,0,30.73732,131.0569,0,0,0,40.28337,32.35507,30.73732,0,0,22.08222,298.8842,7.928298,0,7.928298,406.5732,96.80296,0.107483,33.81105,32.22669,0,339.1676
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.23748,53.33529,47.91777,23.78967,23.78967,0,-1,0,23.78967,72.45787,0,0,0,17.23748,25.04175,23.78967,0,0,14.15392,306.0197,0,7.804268,-7.804268,398.3468,94.84429,0.107483,26.16863,13.78999,0,323.2572
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.52971,54.06242,48.52631,2.521223,2.521223,0,-1,0,2.521223,695.2862,0,0,0,17.52971,2.653919,2.521223,0,0,22.82533,298.2154,14.87579,0,14.87579,412.4593,98.20438,0.1074572,2.773345,14.02377,0,315.7451
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.00556,51.11524,48.01646,26.12494,26.12494,0,-1,0,26.12494,38.29888,0,3.552714E-15,0,10.00556,27.49994,26.12494,0,0,7.949539,311.6036,0,17.49438,-17.49438,394.0186,93.81375,0.1074572,28.73744,8.004449,0,321.6092
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.294202,47.81317,46.51157,61.47689,61.47689,0,-1,0,61.47689,6.985067,0,1.421085E-14,0,4.294202,64.71252,61.47689,0,0,27.38774,294.1093,0,60.41832,-60.41832,330.3321,78.65033,0.1074572,67.62458,3.435362,0,298.4035
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,45.14649,45.14649,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,94.5192,233.6909,0,50.21695,-50.21695,277.3987,66.04719,0.1074572,52.47672,0,0,233.6909
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.89653,43.89653,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,150.3158,183.474,0,42.90172,-42.90172,232.1763,55.27997,0.1074572,44.8323,0,0,183.474
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,42.64657,42.64657,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,197.9844,140.5723,0,21.10468,-21.10468,209.9301,49.98325,0.1074572,22.05439,0,0,140.5723
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,41.51175,41.51175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.434,119.4676,0,0,0,209.9301,49.98325,0.1074572,0,0,0,119.4676
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,40.70585,40.70585,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,221.434,119.4676,0,4.531885,-4.531885,205.153,48.84586,0.1074572,4.73582,0,0,119.4676
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.96574,39.96574,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,226.4695,114.9357,0,39.30893,-39.30893,163.7178,38.98035,0.1074572,41.07783,0,0,114.9357
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,39.34076,39.34076,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,270.1461,75.62678,0,44.53996,-44.53996,116.7686,27.80198,0.1074572,46.54426,0,0,75.62678
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,38.74046,38.74046,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,319.6349,31.08682,0,18.53104,-18.53104,97.23512,23.15117,0.1074572,19.36494,0,0,31.08682
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,38.23061,38.23061,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,340.2249,12.55578,0,3.962003,-3.962003,93.0588,22.15681,0.1074572,4.140293,0,0,12.55578
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.81121,37.81121,9.709856,8.164084,0,-1,0,8.164084,0,0,1.545772,2.516757,0,8.593774,8.164084,0,0,344.6272,8.593774,0,8.593774,-8.593774,84.00017,20,0.1074572,10.68084,0,0,8.593774
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,37.51517,37.51517,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1075857,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5261064,37.38488,37.23557,24.97594,24.97594,81,0,22.761,24.97594,2.106452,0,0,0,0.5261064,0,0,56.02406,53.22285,285.4758,61.83,53.74896,0,53.74896,200.1655,47.65834,0.1077485,27.47354,0.4208851,81,62.35611
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.55185,41.16743,36.93953,26.15096,26.15096,81,0,22.761,26.15096,55.64558,0,0,0,14.55185,0,0,54.84904,52.10659,231.7269,110.2041,66.65844,0,66.65844,263.4032,62.71492,0.1079077,28.76606,11.64148,81,124.7559
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,36.05821,48.56372,37.58096,30.19037,30.19037,81,0,22.761,30.19037,119.4361,0,0,0,36.05821,0,0,50.80963,48.26915,165.0684,170.1967,84.32735,0,84.32735,343.4032,81.76249,0.1080358,33.20941,28.84657,81,206.2549
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,50.53434,55.4214,39.31609,29.23952,29.23952,0,-1,0,29.23952,172.8289,0,0,0,50.53434,30.77845,29.23952,0,0,80.74105,246.0913,19.75589,0,19.75589,362.1452,86.22488,0.1080016,32.16348,40.42747,0,296.6256
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,58.82926,60.53899,41.12524,11.77699,11.77699,0,-1,0,11.77699,499.527,0,0,0,58.82926,12.39683,11.77699,0,0,60.98516,263.8716,46.43243,0,46.43243,406.1949,96.71288,0.1079211,12.95469,47.06341,0,322.7008
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,73.39003,68.4721,42.86038,11.45945,11.45945,0,-1,0,11.45945,640.4323,46.77472,0,0,73.39003,12.06258,11.45945,0,0,14.55273,305.6608,14.55273,0,14.55273,420.0009,100,0.1078959,12.6054,58.71202,0,379.0508
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,75.18935,71.33749,44.54618,0,0,0,-1,0,0,0,75.18935,0,0,75.18935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078959,0,60.15148,0,393.9476
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,67.47913,70.08138,46.25665,19.92984,19.92984,0,-1,0,19.92984,338.5834,46.50035,0,0,67.47913,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1078959,21.92282,53.9833,0,386.2374
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,60.05123,68.26811,47.34214,0,0,0,-1,0,0,0,60.05123,0,0,60.05123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078959,0,48.04099,0,378.8094
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,50.75508,65.07449,47.7862,35.40992,35.40992,0,-1,0,35.40992,143.3357,13.48147,0,0,50.75508,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1078959,38.95092,40.60406,0,369.5133
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,23.62491,55.94221,48.38651,30.62843,30.62843,0,-1,0,30.62843,77.13395,0,0,0,23.62491,32.24045,30.62843,0,0,0,318.7582,0,8.615533,-8.615533,410.9193,97.83772,0.1078959,33.69127,18.89993,0,342.3831
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.7206,54.14941,47.91777,53.10225,53.10225,0,-1,0,53.10225,37.13703,0,7.105427E-15,0,19.7206,55.89711,53.10225,0,0,9.572815,310.1427,0,36.17651,-36.17651,372.7859,88.75837,0.1078959,58.41248,15.77648,0,329.8633
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.642568,47.82844,46.42112,36.52234,36.52234,0,-1,0,36.52234,12.71159,0,0,0,4.642568,38.44456,36.52234,0,0,49.76893,273.9662,0,33.802,-33.802,337.1555,80.27495,0.1078959,40.17457,3.714054,0,278.6088
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.05603,45.05603,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,87.32671,240.1642,0,46.26217,-46.26217,288.3908,68.66435,0.1078959,48.34397,0,0,240.1642
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,43.83074,43.83074,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,138.7291,193.902,0,49.20664,-49.20664,236.5225,56.31477,0.1078959,51.42094,0,0,193.902
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,42.58078,42.58078,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,193.4032,144.6954,0,59.23873,-59.23873,174.0794,41.44739,0.1078959,61.90447,0,0,144.6954
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,41.47063,41.47063,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,259.224,85.45665,0,5.973504,-5.973504,167.7828,39.9482,0.1078959,6.242311,0,0,85.45665
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,40.61539,40.61539,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,265.8612,79.48314,0,9.253079,-9.253079,158.0292,37.62592,0.1078959,9.669468,0,0,79.48314
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.89996,39.89996,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,276.1424,70.23006,0,8.824412,-8.824412,148.7274,35.41122,0.1078959,9.22151,0,0,70.23006
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,39.27497,39.27497,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,285.9473,61.40565,0,43.04227,-43.04227,103.3569,24.60873,0.1078959,44.97917,0,0,61.40565
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,38.65,38.65,18.21907,17.44521,0,-1,0,17.44521,0,0,0.7738587,2.595766,0,18.36338,17.44521,0,0,333.772,18.36338,0,18.36338,-18.36338,84.00017,20,0.1078959,20.04098,0,0,18.36338
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.16482,38.16482,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078959,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,37.74542,37.74542,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078959,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,37.44116,37.44116,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1080232,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.143976,37.49465,37.16978,21.82663,21.82663,81,0,22.761,21.82663,5.241196,0,0,0,1.143976,0,0,59.17337,56.21471,311.9265,38.02441,57.35868,0,57.35868,178.4966,42.49911,0.1081953,24.00929,0.9151809,81,39.16838
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.3673,40.76412,36.89019,43.08604,43.08604,81,0,22.761,43.08604,31.02466,0,0,0,13.3673,0,0,37.91396,36.01826,254.5678,89.64722,49.38556,0,49.38556,225.3479,53.65415,0.1083375,47.39464,10.69384,81,103.0145
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,35.09182,48.17678,37.51517,11.77661,11.77661,81,0,22.761,11.77661,297.979,0,0,0,35.09182,0,0,69.22339,65.76222,205.1822,134.0942,100.854,0,100.854,321.0264,76.43472,0.1084358,12.95427,28.07346,81,169.1861
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,57.92002,58.03926,39.25031,19.30661,19.30661,0,-1,0,19.30661,300.001,0,0,0,57.92002,20.32275,19.30661,0,0,104.3282,224.8629,37.59727,0,37.59727,356.6943,84.92706,0.1083707,21.23727,46.33602,0,282.7829
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,57.26438,59.83212,41.02656,0,0,0,-1,0,0,0,0,0,0,57.26438,0,0,0,0,66.7309,258.7004,57.26438,0,57.26438,411.0201,97.86173,0.1082717,0,45.8115,0,315.9648
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,45.28736,57.36036,42.73703,0,0,0,-1,0,0,0,35.82083,0,0,45.28736,0,0,0,0,9.466525,310.2383,9.466525,0,9.466525,420.0009,100,0.1082554,0,36.22989,0,355.5257
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,40.68946,57.59024,44.43105,39.68377,39.68377,0,-1,0,39.68377,102.5342,0,0,0,40.68946,41.77239,39.68377,0,0,0,318.7582,0,1.082934,-1.082934,418.8593,99.72821,0.1082554,43.65215,32.55157,0,359.4477
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,39.95456,59.20631,46.14152,0,0,0,-1,0,0,0,38.7513,0,0,39.95456,0,0,0,0,1.20326,317.6753,1.20326,0,1.20326,420.0009,100,0.1082533,0,31.96365,0,357.6299
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,31.8422,57.52004,47.22701,2.742301,2.742301,0,-1,0,2.742301,1161.149,28.95557,0,0,31.8422,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1082533,3.016531,25.47376,0,350.6004
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,31.07723,57.70477,47.6464,22.66573,22.66573,0,-1,0,22.66573,137.1111,7.218567,0,0,31.07723,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1082533,24.9323,24.86179,0,349.8354
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.31444,52.67658,48.19737,54.43545,54.43545,0,-1,0,54.43545,26.29617,0,0,0,14.31444,57.30048,54.43545,0,0,0,318.7582,0,42.98603,-42.98603,374.6896,89.21162,0.1082533,59.879,11.45155,0,333.0727
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.87354,50.78819,47.73686,34.71882,34.71882,0,-1,0,34.71882,28.43858,0,7.105427E-15,0,9.87354,36.54613,34.71882,0,0,47.76226,275.7722,0,26.67259,-26.67259,346.5742,82.5175,0.1082533,38.19071,7.898832,0,285.6457
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.087301,47.51784,46.28132,58.3577,58.3577,0,-1,0,58.3577,7.003877,0,7.105427E-15,0,4.087301,61.42915,58.3577,0,0,77.39847,249.0996,0,57.34185,-57.34185,286.1306,68.12619,0.1082533,64.19347,3.269841,0,253.1869
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.91623,44.91623,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,141.1116,191.7578,0,24.30356,-24.30356,260.5124,62.02663,0.1082533,25.39722,0,0,191.7578
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1156,167.4542,0,0,0,260.5124,62.02663,0.1082533,0,0,0,167.4542
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,42.46566,42.46566,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,168.1156,167.4542,0,38.43505,-38.43505,219.9983,52.38044,0.1082533,40.16463,0,0,167.4542
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,41.3555,41.3555,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,210.8212,129.0191,0,25.7432,-25.7432,192.8626,45.91957,0.1082533,26.90164,0,0,129.0191
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,40.51671,40.51671,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,239.4248,103.2759,0,3.435821,-3.435821,189.2409,45.05727,0.1082533,3.590432,0,0,103.2759
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,39.80128,39.80128,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,243.2423,99.84012,0,25.17625,-25.17625,162.7028,38.73869,0.1082533,26.30918,0,0,99.84012
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.1763,39.1763,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,271.2159,74.66387,0,16.47746,-16.47746,145.334,34.60327,0.1082533,17.21894,0,0,74.66387
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,38.55132,38.55132,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,289.5242,58.18641,0,32.63491,-32.63491,110.9338,26.41276,0.1082533,34.10349,0,0,58.18641
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.09081,38.09081,54.61013,24.27393,0,-1,0,24.27393,0,0,30.3362,35.79721,0,25.5515,24.27393,0,0,325.7852,25.5515,0,25.5515,-25.5515,84.00017,20,0.1082533,60.07114,0,0,25.5515
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,37.67964,37.67964,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082533,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,37.37537,37.37537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082533,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9538621,37.36644,37.09578,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.4831,0,0,0,0.9538621,0,0,72.31579,68.7,354.1758,0,69.65386,0,69.65386,150.0796,35.73317,0.1083923,6.3656,0.7630897,81,0.9538621
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.7873,39.90931,36.79973,28.27506,28.27506,81,0,22.761,28.27506,38.15129,0,0,0,10.7873,0,0,52.72494,50.08869,284.5219,62.68848,60.87599,0,60.87599,207.8317,49.48363,0.1085591,31.10257,8.62984,81,73.47578
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.22943,40.71928,37.46583,3.197298,3.197298,75.51308,0,21.37281,3.197298,351.2162,0,0,0,11.22943,0,0,72.31579,68.7,223.646,117.4769,79.92943,0,79.92943,283.6594,67.53781,0.1086681,3.517028,8.983543,81,128.7063
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.70888,44.10536,39.15985,63.94337,63.94337,0,-1,0,63.94337,26.13074,0,0,1.637714,16.70888,67.30882,63.94337,0,0,143.7165,189.4134,0,50.59994,-50.59994,230.3224,54.83855,0.1086681,70.33772,13.3671,0,206.1222
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.87679,48.19103,40.9361,38.57583,38.57583,0,-1,0,38.57583,61.89572,0,0,0,23.87679,40.60614,38.57583,0,0,199.9387,138.8134,0,16.72935,-16.72935,212.6881,50.63992,0.1086681,42.43341,19.10143,0,162.6902
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.34528,45.74072,42.64657,0,0,0,-1,0,0,0,0,0,0,10.34528,0,0,0,0,218.5268,122.0841,10.34528,0,10.34528,222.5025,52.97667,0.1086503,0,8.276222,0,132.4294
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.55331,51.98882,44.3406,33.07917,33.07917,0,-1,0,33.07917,74.22589,0,0,0,24.55331,34.82018,33.07917,0,0,208.1816,131.3948,0,10.26687,-10.26687,211.6802,50.39996,0.1086503,36.38709,19.64265,0,155.9481
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,23.10866,53.31272,46.05106,47.49897,47.49897,0,-1,0,47.49897,48.65086,0,0,0,23.10866,49.99892,47.49897,0,0,219.5892,121.1279,0,26.89026,-26.89026,183.3354,43.6512,0.1086503,52.24887,18.48693,0,144.2366
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,41.95329,61.02806,47.13655,0,0,0,-1,0,0,0,0,0,0,41.95329,0,0,0,0,249.4673,94.23769,41.95329,0,41.95329,223.1358,53.12746,0.1085779,0,33.56263,0,136.191
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,31.45789,57.73112,47.54772,6.856367,6.856367,0,-1,0,6.856367,458.8129,0,0,0,31.45789,7.217228,6.856367,0,0,207.514,131.9957,24.24067,0,24.24067,246.1325,58.60286,0.1085361,7.542003,25.16632,0,163.4535
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.68342,50.21394,48.15625,0,0,0,-1,0,0,0,0,0,0,6.68342,0,0,0,0,183.2733,153.8122,6.68342,0,6.68342,252.473,60.11249,0.1085245,0,5.346736,0,160.4957
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.91749,51.02563,47.6464,0,0,0,-1,0,0,0,0,0,0,10.91749,0,0,0,0,176.5899,159.8273,10.91749,0,10.91749,262.8302,62.5785,0.1085057,0,8.733992,0,170.7448
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.645928,47.6137,46.20731,32.30357,32.30357,0,-1,0,32.30357,14.38209,0,0,0,4.645928,34.00376,32.30357,0,0,165.6724,169.6531,0,29.35784,-29.35784,231.8843,55.21044,0.1085057,35.53393,3.716742,0,174.299
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,44.86689,44.86689,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,198.2922,140.2952,0,13.93546,-13.93546,217.1951,51.71301,0.1085057,14.56256,0,0,140.2952
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,43.66628,43.66628,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,213.7761,126.3598,0,51.80616,-51.80616,162.5866,38.71101,0.1085057,54.13744,0,0,126.3598
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,42.41632,42.41632,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,271.3385,74.5536,0,49.66734,-49.66734,110.2326,26.2458,0.1085057,51.90237,0,0,74.5536
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,41.30616,41.30616,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,326.5244,24.88626,0,15.65586,-15.65586,93.72987,22.31659,0.1085057,16.36037,0,0,24.88626
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,40.45092,40.45092,41.3395,8.768884,0,-1,0,8.768884,0,0,32.57061,36.70456,0,9.230404,8.768884,0,0,343.9198,9.230404,0,9.230404,-9.230404,84.00017,20,0.1085057,45.47345,0,0,9.230404
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,39.73549,39.73549,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085057,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.11051,39.11051,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085057,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,38.48553,38.48553,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085057,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.02502,38.02502,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085057,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085057,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,37.30958,37.30958,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1086666,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3652861,37.15818,37.05466,8.922365,8.922365,81,0,22.761,8.922365,4.09405,0,0,0,0.3652861,0,0,72.07764,68.47375,290.2635,57.52108,68.83904,0,68.83904,209.9391,49.98541,0.1088186,9.814601,0.2922289,81,57.88636
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.458847,38.59711,36.75039,32.88268,32.88268,81,0,22.761,32.88268,19.6421,0,0,0,6.458847,0,0,48.11732,45.71146,221.4245,119.4762,52.1703,0,52.1703,259.4323,61.76946,0.1089702,36.17095,5.167078,81,125.9351
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.81145,40.52866,37.40004,83.33677,83.33677,81,0,22.761,83.33677,12.97321,0,0,0,10.81145,2.45976,2.336772,0,0,169.2542,166.4295,8.351693,0,8.351693,267.3553,63.65591,0.1089911,91.67045,8.649162,81,177.2409
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.18284,44.17385,39.08584,6.985775,6.985775,0,-1,0,6.985775,245.969,0,0,0,17.18284,7.353447,6.985775,0,0,160.9025,173.946,9.829395,0,9.829395,276.6803,65.87614,0.1089741,7.684352,13.74627,0,191.1288
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.04191,44.72097,40.84565,0,0,0,-1,0,0,0,0,0,0,13.04191,0,0,0,0,151.0731,182.7925,13.04191,0,13.04191,289.053,68.822,0.1089516,0,10.43353,0,195.8344
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.510545,45.41942,42.58078,24.94445,24.94445,0,-1,0,24.94445,38.12689,0,3.552714E-15,0,9.510545,26.25732,24.94445,0,0,138.0312,194.5302,0,16.74678,-16.74678,271.4003,64.619,0.1089516,27.4389,7.608436,0,204.0407
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.299235,46.74009,44.24191,36.17812,36.17812,0,-1,0,36.17812,22.93993,0,0,0,8.299235,38.08223,36.17812,0,0,156.6387,177.7834,0,29.783,-29.783,240.0063,57.14424,0.1089516,39.79594,6.639388,0,186.0826
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.4069,51.67414,45.95238,42.22729,42.22729,0,-1,0,42.22729,43.59007,0,7.105427E-15,0,18.4069,44.44978,42.22729,0,0,189.7309,148.0004,0,26.04287,-26.04287,212.5547,50.60816,0.1089516,46.45002,14.72552,0,166.4073
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.80099,50.39183,47.06254,46.84351,46.84351,0,-1,0,46.84351,23.0576,0,0,0,10.80099,49.30896,46.84351,0,0,218.6674,121.9575,0,38.50797,-38.50797,171.9637,40.94366,0.1089516,51.52787,8.640793,0,132.7585
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.22891,51.29855,47.5066,0,0,0,-1,0,0,0,0,0,0,12.22891,0,0,0,0,261.4541,83.44956,12.22891,0,12.22891,183.5651,43.70589,0.1089306,0,9.783128,0,95.67847
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.744737,50.13305,48.05758,16.56176,16.56176,0,-1,0,16.56176,40.72476,0,3.552714E-15,0,6.744737,17.43343,16.56176,0,0,249.2252,94.45558,0,10.68869,-10.68869,172.2982,41.0233,0.1089306,18.21793,5.39579,0,101.2003
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.373267,49.19103,47.54772,53.19115,53.19115,0,-1,0,53.19115,10.10181,0,0,0,5.373267,55.99068,53.19115,0,0,261.1015,83.76688,0,50.61742,-50.61742,118.9428,28.31965,0.1089306,58.51027,4.298614,0,89.14015
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.67573,47.55641,46.14152,9.022633,9.022633,0,-1,0,9.022633,51.82224,0,0,0,4.67573,9.497508,9.022633,0,0,317.3431,33.14947,0,4.821778,-4.821778,113.8602,27.10951,0.1089306,9.924896,3.740584,0,37.8252
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,44.80111,44.80111,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,322.7006,28.32769,0,2.722142,-2.722142,110.9908,26.42632,0.1089306,2.844639,0,0,28.32769
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,43.61694,43.61694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.7252,25.60555,0,0,0,110.9908,26.42632,0.1089306,0,0,0,25.60555
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.7252,25.60555,0,0,0,110.9908,26.42632,0.1089306,0,0,0,25.60555
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,41.26504,41.26504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.7252,25.60555,0,0,0,110.9908,26.42632,0.1089306,0,0,0,25.60555
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,40.40158,40.40158,33.13418,24.32527,0,-1,0,24.32527,0,0,8.808908,12.12232,0,25.60555,24.32527,0,0,325.7252,25.60555,0,25.60555,-25.60555,84.00017,20,0.1089306,36.4476,0,0,25.60555
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,39.68615,39.68615,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089306,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,39.06117,39.06117,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089306,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,38.43619,38.43619,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089306,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.00035,38.00035,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089306,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,37.58096,37.58096,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089306,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,37.28491,37.28491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089306,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6105388,37.17836,37.00532,0,0,0,0,0,0,0,0,0,0,0.6105388,0,0,0,0,354.1758,0,0.6105388,0,0.6105388,84.57938,20.13791,0.1089295,0,0.488431,0,0.6105388
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.668993,38.03135,36.70105,37.53976,37.53976,32.58221,0,10.5113,37.53976,12.43746,0,0,0,4.668993,5.218477,4.957553,0,0,353.5653,0.5494849,0,0.5494849,-0.5494849,84.00017,20,0.1089295,41.29374,3.735194,81,5.218477
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.506096,38.92825,37.3507,37.47267,37.47267,81,0,22.761,37.47267,14.69363,7.105427E-15,0,0,5.506096,0,0,43.52733,41.35097,354.1758,0,46.85706,0,46.85706,128.4527,30.58391,0.1090655,41.21993,4.404877,81,5.506096
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.06566,41.97587,39.0365,41.34347,41.34347,0,-1,0,41.34347,24.34642,0,7.105427E-15,3.502557,10.06566,43.51944,41.34347,0,0,307.3188,42.17136,0,33.45379,-33.45379,93.18929,22.18788,0.1090655,45.47782,8.052525,0,52.23701
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.627363,42.44447,40.79631,61.0574,13.62768,0,-1,0,13.62768,41.29361,0,47.42971,57.81225,5.627363,14.34493,13.62768,0,0,344.4896,8.717567,0,8.717567,-8.717567,84.00017,20,0.1090655,67.16314,4.501891,0,14.34493
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.568549,43.58418,42.53144,0,0,0,-1,0,0,0,0,0,0,3.568549,0,0,0,0,354.1758,0,3.568549,0,3.568549,87.38559,20.80605,0.1090593,0,2.854839,0,3.568549
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.53909,46.1785,44.21724,44.36779,9.263245,0,-1,0,9.263245,70.59178,0,35.10455,44.51103,6.53909,9.750784,9.263245,0,0,350.6073,3.211694,0,3.211694,-3.211694,84.00017,20,0.1090593,48.80457,5.231272,0,9.750784
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.77649,49.54588,45.93593,0,0,0,-1,0,0,0,0,0,0,11.77649,0,0,0,0,354.1758,0,11.77649,0,11.77649,95.17233,22.66003,0.109039,0,9.421189,0,11.77649
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.8629,51.32066,47.02142,16.94857,16.94857,0,-1,0,16.94857,81.79391,0,0,5.940583,13.8629,17.8406,16.94857,0,0,342.3993,10.59884,0,3.977703,-3.977703,90.97945,21.66173,0.109039,18.64343,11.09032,0,24.46174
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.126943,49.60162,47.41615,23.67962,13.06067,0,-1,0,13.06067,54.56796,0,10.61894,18.40338,7.126943,13.74808,13.06067,0,0,346.819,6.621135,0,6.621135,-6.621135,84.00017,20,0.109039,26.04758,5.701554,0,13.74808
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.341527,49.91574,47.96712,60.7947,6.024451,0,-1,0,6.024451,105.2632,0,54.77024,65.66927,6.341527,6.341527,6.024451,0,0,354.1758,0,0,0,0,84.00017,20,0.109039,66.87417,5.073222,0,6.341527
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.730126,49.20992,47.45726,0,0,0,-1,0,0,0,0,0,0,5.730126,0,0,0,0,354.1758,0,5.730126,0,5.730126,89.43624,21.2943,0.1090292,0,4.584101,0,5.730126
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.490357,47.40856,46.05106,40.83445,9.165097,0,-1,0,9.165097,48.99411,0,31.66935,39.16547,4.490357,9.64747,9.165097,0,0,348.4457,5.157114,0,5.157114,-5.157114,84.00017,20,0.1090292,44.91789,3.592286,0,9.64747
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,44.71065,44.71065,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,43.55115,43.55115,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,42.30119,42.30119,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,41.19103,41.19103,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,40.36047,40.36047,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,39.64503,39.64503,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.02005,39.02005,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,38.39507,38.39507,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.93456,37.93456,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090292,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.2109,37.2109,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1091696,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1179876,36.97293,36.93953,40.09943,40.09943,81,0,22.761,40.09943,0.2942376,0,0,0,0.1179876,0,0,40.90057,38.85555,285.4758,61.83,38.97353,0,38.97353,186.1483,44.32092,0.1092844,44.10937,0.09439007,81,61.94799
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.725062,37.40871,36.63527,58.89505,58.89505,81,0,22.761,58.89505,4.626979,0,0,0,2.725062,0,0,22.10495,20.9997,246.5023,96.90618,23.72476,0,23.72476,208.6555,49.67979,0.109353,64.78456,2.180049,81,99.63124
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.958974,38.44044,37.30958,54.93367,54.93367,81,0,22.761,54.93367,7.206826,0,0,0,3.958974,0,0,26.06633,24.76301,222.7775,118.2585,28.72199,0,28.72199,235.9036,56.16741,0.1094356,60.42704,3.167179,81,122.2174
