Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.55773,42.03016,38.94604,42.48557,42.48557,0,-1,0,42.48557,24.85015,0,0,0,10.55773,44.72165,42.48557,0,0,194.0555,144.1083,0,34.16393,-34.16393,199.8917,47.59316,0.1094356,46.73413,8.446182,0,154.666
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.19412,45.54318,40.70585,55.28209,55.28209,0,-1,0,55.28209,29.29361,0,0,0,16.19412,58.19167,55.28209,0,0,232.0154,109.9443,0,41.99755,-41.99755,155.6224,37.05287,0.1094356,60.8103,12.9553,0,126.1385
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.1938,47.64692,42.44099,0,0,0,-1,0,0,0,0,0,0,17.1938,0,0,0,0,278.6794,67.94677,17.1938,0,17.1938,171.9338,40.93654,0.109406,0,13.75504,0,85.14057
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.93468,48.02815,44.10212,40.43776,40.43776,0,-1,0,40.43776,31.98665,0,0,0,12.93468,42.56606,40.43776,0,0,261.4856,83.42119,0,29.63138,-29.63138,140.6996,33.49984,0.109406,44.48153,10.34775,0,96.35587
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.567016,47.81128,45.8208,12.94179,12.94179,0,-1,0,12.94179,50.74272,0,1.776357E-15,0,6.567016,13.62294,12.94179,0,0,294.4093,53.78981,0,7.055921,-7.055921,133.262,31.72899,0.109406,14.23597,5.253613,0,60.35683
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.311051,47.60585,46.9063,13.82694,13.82694,0,-1,0,13.82694,16.71412,0,1.776357E-15,0,2.311051,14.55468,13.82694,0,0,302.2493,46.73389,0,12.24362,-12.24362,120.3561,28.65616,0.109406,15.20963,1.848841,0,49.04494
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.96513,49.12454,47.30102,0,0,0,-1,0,0,0,0,0,0,5.96513,0,0,0,0,315.8533,34.49027,5.96513,0,5.96513,126.0151,30.00354,0.1093957,0,4.772104,0,40.4554
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.283101,48.82903,47.82732,18.79799,18.79799,0,-1,0,18.79799,17.46517,0,0,0,3.283101,19.78736,18.79799,0,0,309.8882,39.85889,0,16.50426,-16.50426,108.6181,25.8614,0.1093957,20.67779,2.626481,0,43.14199
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.054747,47.99858,47.37503,26.38806,24.13891,0,-1,0,24.13891,8.512179,0,2.249151,6.449565,2.054747,25.40938,24.13891,0,0,328.2262,23.35463,0,23.35463,-23.35463,84.00017,20,0.1093957,29.02687,1.643798,0,25.40938
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.636444,47.35355,45.95238,0,0,0,-1,0,0,0,0,0,0,4.636444,0,0,0,0,354.1758,0,4.636444,0,4.636444,88.39868,21.04726,0.1093877,0,3.709155,0,4.636444
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,44.63664,44.63664,30.15502,3.96416,0,-1,0,3.96416,0,0,26.19086,29.20636,0,4.1728,3.96416,0,0,349.5394,4.1728,0,4.1728,-4.1728,84.00017,20,0.1093877,33.17052,0,0,4.1728
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,42.25185,42.25185,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.14169,41.14169,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,40.31113,40.31113,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,39.59569,39.59569,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,38.97071,38.97071,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,38.34573,38.34573,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,37.88522,37.88522,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,37.4905,37.4905,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093877,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.16978,37.16978,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.109529,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.379008,37.28128,36.89019,39.74725,39.74725,81,0,22.761,39.74725,3.469443,0,0,0,1.379008,0,0,41.25275,39.19012,306.0442,43.31847,40.56912,0,40.56912,168.1491,40.03542,0.1096473,43.72197,1.103206,81,44.69748
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.98114,41.23094,36.58593,14.76473,14.76473,81,0,22.761,14.76473,108.2386,0,0,0,15.98114,0,0,66.23527,62.9235,265.4751,79.83068,78.90465,0,78.90465,243.0046,57.85813,0.1097797,16.24121,12.78492,81,95.81182
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.21093,44.10558,37.23557,15.83543,15.83543,81,0,22.761,15.83543,146.5759,0,0,0,23.21093,0,0,65.16457,61.90634,186.5704,150.8449,85.11726,0,85.11726,323.7539,77.08412,0.1099011,17.41897,18.56874,81,174.0558
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,40.8157,51.55804,38.88025,43.52613,43.52613,0,-1,0,43.52613,93.77286,0,0,0,40.8157,45.81699,43.52613,0,0,101.4531,227.4504,0,5.001285,-5.001285,318.4821,75.82893,0.1099011,47.87875,32.65256,0,268.2661
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,46.6408,55.51373,40.64006,48.60161,48.60161,0,-1,0,48.60161,95.96555,0,0,0,46.6408,51.15959,48.60161,0,0,107.0101,222.4491,0,4.518786,-4.518786,313.7189,74.69483,0.1099011,53.46177,37.31264,0,269.0899
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,54.52032,60.33326,42.36698,13.13545,13.13545,0,-1,0,13.13545,415.0625,0,0,0,54.52032,13.82679,13.13545,0,0,112.031,217.9303,40.69353,0,40.69353,352.3242,83.88654,0.109831,14.44899,43.61626,0,272.4507
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,61.11179,64.81408,44.03633,21.34213,21.34213,0,-1,0,21.34213,286.3434,0,0,0,61.11179,22.4654,21.34213,0,0,71.33746,254.5545,38.64639,0,38.64639,388.9874,92.61585,0.1097644,23.47634,48.88943,0,315.6663
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,52.48668,63.41765,45.7468,60.73307,60.73307,0,-1,0,60.73307,86.42192,0,0,0,52.48668,63.92955,60.73307,0,0,32.69107,289.3363,0,11.44286,-11.44286,376.9255,89.744,0.1097644,66.80637,41.98935,0,341.8229
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,45.75425,62.09491,46.83229,38.09405,38.09405,0,-1,0,38.09405,120.1087,0,0,0,45.75425,40.099,38.09405,0,0,45.40536,277.8934,5.655257,0,5.655257,382.2906,91.02139,0.1097547,41.90345,36.6034,0,323.6476
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,35.71663,58.87997,47.22701,34.02632,34.02632,0,-1,0,34.02632,104.9677,0,0,0,35.71663,35.81718,34.02632,0,0,39.7501,282.9831,0,0.1005492,-0.1005492,382.1846,90.99615,0.1097547,37.42896,28.57331,0,318.6998
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.48499,53.27946,47.7862,22.22107,22.22107,0,-1,0,22.22107,78.68655,0,3.552714E-15,0,17.48499,23.3906,22.22107,0,0,39.86182,282.8826,0,5.905608,-5.905608,375.9595,89.51399,0.1097547,24.44318,13.988,0,300.3676
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.51773,53.81105,47.34214,30.81764,30.81764,0,-1,0,30.81764,66.57788,0,0,0,20.51773,32.43962,30.81764,0,0,46.42361,276.977,0,11.92189,-11.92189,363.3928,86.52191,0.1097547,33.8994,16.41419,0,297.4947
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.615667,47.30572,45.91126,61.42607,61.42607,0,-1,0,61.42607,7.514183,0,1.421085E-14,0,4.615667,64.65902,61.42607,0,0,59.67015,265.0551,0,60.04335,-60.04335,300.1015,71.4526,0.1097547,67.56868,3.692533,0,269.6707
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.385,205.0117,0,0,0,300.1015,71.4526,0.1097547,0,0,0,205.0117
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,43.43602,43.43602,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,126.385,205.0117,0,30.14715,-30.14715,268.3236,63.88645,0.1097547,31.50377,0,0,205.0117
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,42.18606,42.18606,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,159.8818,174.8646,0,25.37953,-25.37953,241.5713,57.51685,0.1097547,26.5216,0,0,174.8646
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.10057,41.10057,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,188.0813,149.4851,0,27.11962,-27.11962,212.9847,50.71053,0.1097547,28.34,0,0,149.4851
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,40.27001,40.27001,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,218.2142,122.3654,0,14.12829,-14.12829,198.0921,47.1647,0.1097547,14.76406,0,0,122.3654
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9123,108.2372,0,0,0,198.0921,47.1647,0.1097547,0,0,0,108.2372
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,38.92137,38.92137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9123,108.2372,0,0,0,198.0921,47.1647,0.1097547,0,0,0,108.2372
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,38.29639,38.29639,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,233.9123,108.2372,0,2.245555,-2.245555,195.7251,46.60113,0.1097547,2.346606,0,0,108.2372
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,37.83588,37.83588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.4074,105.9916,0,0,0,195.7251,46.60113,0.1097547,0,0,0,105.9916
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,37.44116,37.44116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.4074,105.9916,0,0,0,195.7251,46.60113,0.1097547,0,0,0,105.9916
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.12045,37.12045,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,236.4074,105.9916,0,30.38512,-30.38512,163.6964,38.97525,0.1097547,31.75245,0,0,105.9916
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6642677,37.02895,36.84085,13.71317,13.71317,0,0,0,13.71317,4.844011,0,1.776357E-15,0,0.6642677,14.43492,13.71317,0,0,270.1686,75.60648,0,13.77065,-13.77065,149.1808,35.51918,0.1097547,15.08449,0.5314142,0,76.27074
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.79857,42.33965,36.54481,39.21354,39.21354,0,0,0,39.21354,50.48912,0,7.105427E-15,0,19.79857,41.27742,39.21354,0,0,285.4693,61.83583,0,21.47884,-21.47884,126.5402,30.12855,0.1097547,43.1349,15.83886,0,81.6344
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,42.09249,50.16629,37.2109,0,0,0,0,0,0,0,0,0,0,42.09249,0,0,0,0,309.3347,40.35698,42.09249,0,42.09249,166.4726,39.63625,0.1096824,0,33.67399,0,82.44947
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,60.6973,58.56715,38.80624,28.77551,28.77551,0,-1,0,28.77551,210.9339,0,0,0,60.6973,30.29001,28.77551,0,0,267.2422,78.24022,30.40729,0,30.40729,195.3195,46.50455,0.1096302,31.65306,48.55784,0,138.9375
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,66.68128,62.9411,40.56605,29.92185,29.92185,0,-1,0,29.92185,222.8514,0,0,0,66.68128,31.49669,29.92185,0,0,236.8349,105.6068,35.18459,0,35.18459,228.6985,54.45192,0.1095698,32.91404,53.34502,0,172.2881
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,82.7352,71.93542,42.32586,12.26832,12.26832,0,-1,0,12.26832,674.381,0,0,0,82.7352,12.91402,12.26832,0,0,201.6503,137.2729,69.82118,0,69.82118,294.9367,70.22289,0.1094503,13.49515,66.18816,0,220.0081
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,85.54964,75.40128,43.98699,37.7233,37.7233,0,-1,0,37.7233,226.782,0,0,0,85.54964,39.70874,37.7233,0,0,131.8292,200.112,45.8409,0,45.8409,338.4252,80.57727,0.1093719,41.49563,68.43971,0,285.6616
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,84.46337,77.11606,45.69746,51.79306,51.79306,0,-1,0,51.79306,163.0785,0,0,0,84.46337,54.51901,51.79306,0,0,85.98826,241.3688,29.94436,0,29.94436,366.8329,87.341,0.1093208,56.97237,67.5707,0,325.8322
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,67.48524,70.76093,46.81584,4.957988,4.957988,0,-1,0,4.957988,1361.142,6.222412,0,0,67.48524,5.218935,4.957988,0,0,56.0439,268.3187,56.0439,0,56.0439,420.0009,100,0.1092252,5.453787,53.9882,0,335.804
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,56.72593,66.73753,47.18589,41.35411,41.35411,0,-1,0,41.35411,137.1712,13.19528,0,0,56.72593,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1092252,45.48952,45.38074,0,375.4842
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,41.72237,61.60748,47.73686,0,0,0,-1,0,0,0,41.72237,0,0,41.72237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092252,0,33.37789,0,360.4806
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.96601,54.24671,47.30102,17.80194,17.80194,0,-1,0,17.80194,123.3911,3.227129,0,0,21.96601,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1092252,19.58213,17.57281,0,340.7242
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.571434,47.26734,45.88659,25.71441,25.71441,0,-1,0,25.71441,17.77771,0,0,0,4.571434,27.0678,25.71441,0,0,0,318.7582,0,22.49637,-22.49637,396.2876,94.354,0.1092252,28.28586,3.657147,0,323.3297
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99597,296.2618,0,0,0,396.2876,94.354,0.1092252,0,0,0,296.2618
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,43.43602,43.43602,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.99597,296.2618,0,7.892084,-7.892084,387.9686,92.37329,0.1092252,8.247228,0,0,296.2618
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,42.18606,42.18606,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.76495,288.3698,0,19.25372,-19.25372,367.6734,87.54111,0.1092252,20.12013,0,0,288.3698
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.0759,41.0759,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.15797,269.1161,0,24.41105,-24.41105,341.9419,81.41457,0.1092252,25.50955,0,0,269.1161
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,40.27001,40.27001,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.28136,244.705,0,1.965245,-1.965245,339.8703,80.92135,0.1092252,2.053681,0,0,244.705
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,39.54635,39.54635,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.46497,242.7398,0,9.681235,-9.681235,329.6654,78.49161,0.1092252,10.11689,0,0,242.7398
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,38.92137,38.92137,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.22189,233.0585,0,59.96168,-59.96168,266.4603,63.44279,0.1092252,62.65995,0,0,233.0585
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,38.27995,38.27995,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.846,173.0968,0,14.30658,-14.30658,251.3798,59.85221,0.1092252,14.95038,0,0,173.0968
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.83588,37.83588,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.7422,158.7903,0,29.83142,-29.83142,219.9347,52.36531,0.1092252,31.17384,0,0,158.7903
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8882,128.9588,0,0,0,219.9347,52.36531,0.1092252,0,0,0,128.9588
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.07111,37.07111,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.8882,128.9588,0,5.855585,-5.855585,213.7624,50.89571,0.1092252,6.119086,0,0,128.9588
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.300064,37.18467,36.81618,26.93542,26.93542,0,0,0,26.93542,4.826596,0,3.552714E-15,0,1.300064,28.35307,26.93542,0,0,217.3944,123.1033,0,27.053,-27.053,185.246,44.10611,0.1092252,29.62896,1.040051,0,124.4033
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.3191,41.26437,36.52014,7.006083,7.006083,0,0,0,7.006083,232.9276,0,0,0,16.3191,7.374825,7.006083,0,0,247.4533,96.05025,8.944275,0,8.944275,193.7313,46.12641,0.10921,7.706691,13.05528,0,112.3694
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.31578,47.57128,37.18623,37.30363,37.30363,0,0,0,37.30363,91.99049,0,0,0,34.31578,39.26698,37.30363,0,0,238.509,104.1001,0,4.951188,-4.951188,188.5123,44.88379,0.10921,41.03399,27.45263,0,138.4159
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,52.9369,55.69147,38.78979,19.55316,19.55316,0,-1,0,19.55316,270.7332,0,0,0,52.9369,20.58228,19.55316,0,0,244.0103,99.14891,32.35463,0,32.35463,219.2066,52.19194,0.1091549,21.50848,42.34952,0,152.0858
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.89304,51.36581,40.54138,20.16213,20.16213,0,-1,0,20.16213,173.0623,0,0,0,34.89304,21.22329,20.16213,0,0,211.6557,128.2681,13.66975,0,13.66975,232.1749,55.27962,0.1091317,22.17834,27.91443,0,163.1611
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,36.81589,53.89009,42.27652,6.386946,6.386946,0,-1,0,6.386946,576.424,0,0,0,36.81589,6.723101,6.386946,0,0,197.986,140.5708,30.09279,0,30.09279,260.7234,62.07687,0.1090805,7.02564,29.45271,0,177.3867
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,64.60203,66.14269,43.97054,19.11358,19.11358,0,-1,0,19.11358,337.9903,0,0,0,64.60203,20.11955,19.11358,0,0,167.8932,167.6544,44.48248,0,44.48248,302.9232,72.12442,0.109005,21.02493,51.68163,0,232.2564
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,66.7449,69.07529,45.68101,8.879584,8.879584,0,-1,0,8.879584,751.6669,0,0,0,66.7449,9.346931,8.879584,0,0,123.4107,207.6886,57.39796,0,57.39796,357.3756,85.08927,0.1089077,9.767543,53.39592,0,274.4335
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,60.15829,67.63462,46.7665,20.17204,20.17204,0,-1,0,20.17204,298.2261,0,0,0,60.15829,21.23373,20.17204,0,0,66.01275,259.3467,38.92456,0,38.92456,394.3027,93.88142,0.1088418,22.18924,48.12663,0,319.505
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,41.75454,60.95529,47.13655,3.787237,3.787237,0,-1,0,3.787237,1102.506,10.67978,0,0,41.75454,3.986566,3.787237,0,0,27.08819,294.3788,27.08819,0,27.08819,420.0009,100,0.108796,4.165961,33.40363,0,336.1334
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.06026,55.98328,47.6464,10.72566,10.72566,0,-1,0,10.72566,242.9711,14.77009,0,0,26.06026,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.108796,11.79823,20.84821,0,344.8185
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.21158,51.34971,47.25168,23.82555,23.82555,0,-1,0,23.82555,55.45132,0,0,0,13.21158,25.07953,23.82555,0,0,0,318.7582,0,11.86795,-11.86795,407.4909,97.02145,0.108796,26.20811,10.56927,0,331.9698
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.52601,47.20372,45.83725,18.18513,18.18513,0,-1,0,18.18513,24.88852,0,0,0,4.52601,19.14224,18.18513,0,0,13.18661,306.8903,0,14.61623,-14.61623,392.0841,93.35316,0.108796,20.00364,3.620808,0,311.4163
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,44.57085,44.57085,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.42687,292.274,0,32.18213,-32.18213,358.1611,85.27629,0.108796,33.63032,0,0,292.274
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,43.43602,43.43602,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.18478,260.0919,0,37.87194,-37.87194,318.2406,75.77142,0.108796,39.57618,0,0,260.0919
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,42.18606,42.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2647,222.22,0,0,0,318.2406,75.77142,0.108796,0,0,0,222.22
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.05123,41.05123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2647,222.22,0,0,0,318.2406,75.77142,0.108796,0,0,0,222.22
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2647,222.22,0,0,0,318.2406,75.77142,0.108796,0,0,0,222.22
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,39.5299,39.5299,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.2647,222.22,0,42.09295,-42.09295,273.8707,65.20718,0.108796,43.98714,0,0,222.22
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.0347,180.127,0,0,0,273.8707,65.20718,0.108796,0,0,0,180.127
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,38.23061,38.23061,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.0347,180.127,0,4.660444,-4.660444,268.9582,64.03754,0.108796,4.870164,0,0,180.127
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,37.79477,37.79477,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.2129,175.4666,0,11.71533,-11.71533,256.6092,61.09729,0.108796,12.24252,0,0,175.4666
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,37.40004,37.40004,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.23,163.7513,0,15.97177,-15.97177,239.7734,57.0888,0.108796,16.69049,0,0,163.7513
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.07111,37.07111,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.9764,147.7795,0,1.146669,-1.146669,238.5647,56.80101,0.108796,1.198269,0,0,147.7795
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.111171,37.11454,36.79973,55.98735,55.98735,0,0,0,55.98735,1.984681,0,0,0,1.111171,58.93406,55.98735,0,0,191.2504,146.6328,0,57.82288,-57.82288,177.6141,42.28898,0.108796,61.58609,0.8889365,0,147.744
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.8671,40.83051,36.52014,10.13104,10.13104,0,0,0,10.13104,146.7481,0,0,0,14.8671,10.66425,10.13104,0,0,255.4981,88.80994,4.202851,0,4.202851,181.6012,43.2383,0.1087889,11.14414,11.89368,0,103.677
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.01476,43.97613,37.16978,83.17715,83.17715,20.25,0,7.39125,83.17715,27.66957,0,0,0,23.01476,66.2391,62.92714,0,0,251.2952,92.5925,0,43.22434,-43.22434,136.0388,32.39012,0.1087889,91.49486,18.41181,81,115.6073
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.85923,45.62148,38.78979,48.75929,48.75929,0,-1,0,48.75929,46.88178,0,0,2.392215,22.85923,51.32557,48.75929,0,0,299.3223,49.36816,0,28.46635,-28.46635,106.0326,25.24581,0.1087889,53.63522,18.28738,0,72.22739
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.40109,48.26307,40.54138,46.61585,43.98777,0,-1,0,43.98777,57.74582,0,2.628088,26.5945,25.40109,46.30291,43.98777,0,0,330.9516,20.90182,0,20.90182,-20.90182,84.00017,20,0.1087889,51.27744,20.32087,0,46.30291
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.58023,53.83629,42.30119,0,0,0,-1,0,0,0,0,0,0,36.58023,0,0,0,0,354.1758,0,36.58023,0,36.58023,118.7032,28.26262,0.1087271,0,29.26418,0,36.58023
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,50.05552,60.4825,43.97054,26.76307,26.76307,0,-1,0,26.76307,187.032,0,0,0,50.05552,28.17166,26.76307,0,0,317.5956,32.92221,21.88386,0,21.88386,139.4641,33.20567,0.1086902,29.43938,40.04441,0,82.97772
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,39.58501,58.56862,45.68101,22.82511,22.82511,0,-1,0,22.82511,173.4274,0,0,0,39.58501,24.02643,22.82511,0,0,295.7117,52.61768,15.55857,0,15.55857,154.2242,36.71998,0.108664,25.10762,31.668,0,92.20268
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.18374,55.74347,46.74183,17.23635,17.23635,0,-1,0,17.23635,163.5134,0,0,0,28.18374,18.14352,17.23635,0,0,280.1531,66.62039,10.04021,0,10.04021,163.7492,38.98783,0.108647,18.95998,22.54699,0,94.80413
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,33.14852,57.85134,47.11188,40.37199,40.37199,0,-1,0,40.37199,82.10773,0,7.105427E-15,0,33.14852,42.49683,40.37199,0,0,270.1129,75.65659,0,9.348308,-9.348308,153.8952,36.64165,0.108647,44.40919,26.51882,0,108.8051
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.22915,55.03012,47.6464,13.30793,13.30793,0,-1,0,13.30793,174.5511,0,0,0,23.22915,14.00835,13.30793,0,0,280.4999,66.30827,9.220798,0,9.220798,162.6429,38.72441,0.1086315,14.63873,18.58332,0,89.53743
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.38097,52.31597,47.20234,50.11358,50.11358,0,-1,0,50.11358,32.68769,0,0,0,16.38097,52.75114,50.11358,0,0,271.2791,74.60699,0,36.37016,-36.37016,124.3053,29.59645,0.1086315,55.12494,13.10478,0,90.98797
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.546212,47.19328,45.8208,39.56275,39.56275,0,-1,0,39.56275,11.49114,0,0,6.330255,4.546212,41.645,39.56275,0,0,311.6904,38.23683,0,37.09879,-37.09879,85.19977,20.28562,0.1086315,43.51902,3.63697,0,42.78304
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,44.52151,44.52151,14.87651,1.081141,0,-1,0,1.081141,0,0,13.79537,15.28302,0,1.138043,1.081141,0,0,352.9113,1.138043,0,1.138043,-1.138043,84.00017,20,0.1086315,16.36416,0,0,1.138043
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,43.38668,43.38668,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.13672,42.13672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.02656,41.02656,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,40.196,40.196,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,39.48056,39.48056,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,38.85558,38.85558,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.20594,38.20594,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,37.7701,37.7701,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,37.37537,37.37537,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086315,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.05466,37.05466,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1087963,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.233688,37.1246,36.77506,49.94359,49.94359,81,0,22.761,49.94359,2.470163,0,0,0,1.233688,0,0,31.05641,29.50359,294.8389,53.40319,30.73728,0,30.73728,169.452,40.34563,0.1088848,54.93795,0.9869503,81,54.63688
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.86557,41.40284,36.49547,25.62382,25.62382,81,0,22.761,25.62382,65.81987,0,0,0,16.86557,0,0,55.37618,52.60737,264.1017,81.06673,69.47294,0,69.47294,235.3598,56.03794,0.109032,28.1862,13.49245,81,97.9323
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.74609,47.01991,37.14511,0,0,72.31579,0,20.56389,0,0,0,0,0,32.74609,0,0,72.31579,68.7,194.6287,143.5924,101.4461,0,101.4461,331.6,78.95223,0.1090872,0,26.19687,81,176.3385
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.78059,51.05595,38.74046,9.142092,9.142092,0,-1,0,9.142092,435.1367,0,0,0,39.78059,9.623254,9.142092,0,0,93.18262,234.8939,30.15734,0,30.15734,360.2098,85.76407,0.1090364,10.0563,31.82447,0,274.6744
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.03042,44.9906,40.51671,52.27996,52.27996,0,-1,0,52.27996,28.74987,0,7.105427E-15,0,15.03042,55.03154,52.27996,0,0,63.02529,262.0355,0,40.00111,-40.00111,318.0449,75.72483,0.1090364,57.50795,12.02434,0,277.0659
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.62609,48.5587,42.27652,20.14142,20.14142,0,-1,0,20.14142,102.4063,0,0,0,20.62609,21.20149,20.14142,0,0,107.471,222.0343,0,0.5754046,-0.5754046,317.4384,75.58042,0.1090364,22.15556,16.50087,0,242.6604
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,45.1885,58.66777,43.94587,1.922468,1.922468,0,-1,0,1.922468,2350.546,0,0,0,45.1885,2.023651,1.922468,0,0,108.1103,221.4589,43.16484,0,43.16484,358.3882,85.33035,0.1089638,2.114715,36.1508,0,266.6474
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,57.77274,65.37718,45.65634,64.40176,64.40176,0,-1,0,64.40176,89.70679,0,0,2.141932,57.77274,67.79132,64.40176,0,0,64.94547,260.3073,0,10.01858,-10.01858,347.8276,82.81594,0.1089638,70.84193,46.2182,0,318.08
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,64.40182,69.30267,46.69249,41.04605,41.04605,0,-1,0,41.04605,156.9014,0,0,0,64.40182,43.20637,41.04605,0,0,76.07722,250.2887,21.19546,0,21.19546,367.9354,87.6035,0.1089282,45.15065,51.52146,0,314.6906
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.93343,56.34092,47.06254,23.47267,23.47267,0,-1,0,23.47267,123.2643,0,0,0,28.93343,24.70807,23.47267,0,0,54.88177,269.3646,4.225354,0,4.225354,371.9439,88.55791,0.1089211,25.81994,23.14674,0,298.2981
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.95269,54.55276,47.59706,24.46334,24.46334,0,-1,0,24.46334,89.73708,0,3.552714E-15,0,21.95269,25.75089,24.46334,0,0,50.65641,273.1674,0,3.798196,-3.798196,367.9403,87.60466,0.1089211,26.90967,17.56215,0,295.1201
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.29431,52.56902,47.16122,46.98751,46.98751,0,-1,0,46.98751,36.80619,0,7.105427E-15,0,17.29431,49.46053,46.98751,0,0,54.87663,269.3693,0,32.16623,-32.16623,334.0341,79.53178,0.1089211,51.68626,13.83545,0,286.6636
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.438529,47.11072,45.77147,0,0,0,-1,0,0,0,0,0,0,4.438529,0,0,0,0,90.61688,237.203,4.438529,0,4.438529,338.2449,80.53433,0.1089136,0,3.550823,0,241.6416
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,44.49684,44.49684,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,86.17835,241.1977,0,2.220405,-2.220405,335.9044,79.97707,0.1089136,2.320323,0,0,241.1977
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,43.34556,43.34556,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,88.64547,238.9773,0,60.17191,-60.17191,272.4776,64.87549,0.1089136,62.87965,0,0,238.9773
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.0956,42.0956,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,155.5031,178.8054,0,72.31579,-72.31579,196.2501,46.72611,0.1089136,95.68427,0,0,178.8054
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,40.98544,40.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.854,106.4896,0,0,0,196.2501,46.72611,0.1089136,0,0,0,106.4896
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.14666,40.14666,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,235.854,106.4896,0,3.21465,-3.21465,192.8615,45.91932,0.1089136,3.359309,0,0,106.4896
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,39.43122,39.43122,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,239.4259,103.275,0,26.33858,-26.33858,165.0982,39.30902,0.1089136,27.52381,0,0,103.275
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,38.80624,38.80624,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,268.6909,76.93638,0,49.12102,-49.12102,113.3201,26.98093,0.1089136,51.33146,0,0,76.93638
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.14015,38.14015,60.08877,26.42459,0,-1,0,26.42459,0,0,33.66418,39.67306,0,27.81536,26.42459,0,0,323.2699,27.81536,0,27.81536,-27.81536,84.00017,20,0.1089136,66.09765,0,0,27.81536
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,37.72075,37.72075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089136,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,37.3507,37.3507,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089136,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.00532,37.00532,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1090483,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4224172,36.86989,36.75039,58.69251,58.69251,81,0,22.761,58.69251,0.7197123,0,0,0,0.4224172,0,0,22.30749,21.19212,285.4758,61.83,21.61453,0,21.61453,169.6801,40.39993,0.1091103,64.56176,0.3379337,81,62.25242
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.04262,41.43055,36.4708,4.874839,4.874839,77.19063,0,21.79723,4.874839,349.6037,0,0,0,17.04262,0,0,72.31579,68.7,263.8613,81.28308,85.74261,0,85.74261,251.0226,59.76718,0.1092127,5.362323,13.63409,81,98.3257
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.59089,46.96994,37.14511,53.96777,53.96777,81,0,22.761,53.96777,60.38955,0,0,0,32.59089,0,0,27.03223,25.68062,178.1187,158.4514,58.27151,0,58.27151,306.3039,72.92934,0.1093654,59.36455,26.07271,81,191.0423
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,48.87049,54.15975,38.71579,18.18315,18.18315,0,-1,0,18.18315,268.7679,0,0,0,48.87049,19.14016,18.18315,0,0,119.8471,210.8958,29.73033,0,29.73033,334.5085,79.64472,0.1093154,20.00147,39.09639,0,259.7663
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,65.33007,62.3284,40.50026,0,0,0,-1,0,0,0,0,0,0,65.33007,0,0,0,0,90.11682,237.6531,65.33007,0,65.33007,396.4861,94.40125,0.1092059,0,52.26406,0,302.9832
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,66.54616,64.88927,42.25185,60.0935,60.0935,0,-1,0,60.0935,110.7377,0,0,0,66.54616,63.25632,60.0935,0,0,24.78675,296.4502,3.289834,0,3.289834,399.6071,95.14436,0.1092003,66.10285,53.23692,0,362.9963
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,76.69825,71.22833,43.9212,0,0,0,-1,0,0,0,55.20134,0,0,76.69825,0,0,0,0,21.49691,299.411,21.49691,0,21.49691,420.0009,100,0.1091643,0,61.3586,0,376.1093
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,83.7528,76.65223,45.607,80.82772,68.7,0,-1,0,68.7,121.9109,11.43701,12.12772,20.21049,83.7528,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1091643,88.91049,67.00224,0,402.511
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,69.06227,71.24236,46.65137,0,0,0,-1,0,0,0,69.06227,0,0,69.06227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091643,0,55.24981,0,387.8205
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,48.96457,63.49019,46.99675,18.24184,18.24184,0,-1,0,18.24184,268.4191,29.76264,0,0,48.96457,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1091643,20.06602,39.17166,0,367.7228
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,31.31497,57.63727,47.5066,47.24889,47.24889,0,-1,0,47.24889,66.27663,0,7.105427E-15,0,31.31497,49.73568,47.24889,0,0,0,318.7582,0,18.4207,-18.4207,400.5837,95.37688,0.1091643,51.97378,25.05198,0,350.0732
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.20731,53.11498,47.08721,25.14718,25.14718,0,-1,0,25.14718,76.37956,0,0,0,19.20731,26.47072,25.14718,0,0,20.46745,300.3375,0,7.263411,-7.263411,392.9274,93.55396,0.1091643,27.6619,15.36585,0,319.5448
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.439133,47.06113,45.72213,39.2862,39.2862,0,-1,0,39.2862,11.29947,0,0,0,4.439133,41.35389,39.2862,0,0,28.5379,293.0741,0,36.91476,-36.91476,354.0158,84.28931,0.1091643,43.21482,3.551306,0,297.5132
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,44.45572,44.45572,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,69.55431,256.1594,0,33.38485,-33.38485,318.8251,75.91059,0.1091643,34.88717,0,0,256.1594
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.6486,222.7745,0,0,0,318.8251,75.91059,0.1091643,0,0,0,222.7745
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.04626,42.04626,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,106.6486,222.7745,0,38.92232,-38.92232,277.7974,66.1421,0.1091643,40.67382,0,0,222.7745
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.9361,40.9361,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,149.8956,183.8522,0,25.55874,-25.55874,250.8561,59.72752,0.1091643,26.70889,0,0,183.8522
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.08087,40.08087,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,178.2942,158.2934,0,27.01793,-27.01793,222.3767,52.94673,0.1091643,28.23373,0,0,158.2934
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,39.39011,39.39011,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,208.3141,131.2755,0,53.18063,-53.18063,166.3194,39.59978,0.1091643,55.57375,0,0,131.2755
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,38.76513,38.76513,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,267.4037,78.09489,0,14.27227,-14.27227,151.2751,36.01781,0.1091643,14.91452,0,0,78.09489
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.11548,38.11548,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,283.2618,63.82262,0,17.83648,-17.83648,132.4738,31.54132,0.1091643,18.63912,0,0,63.82262
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,37.69608,37.69608,47.58597,43.68683,0,-1,0,43.68683,0,0,3.899143,8.657741,0,45.98613,43.68683,0,0,303.0801,45.98613,0,45.98613,-45.98613,84.00017,20,0.1091643,52.34457,0,0,45.98613
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,37.32603,37.32603,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091643,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,36.98065,36.98065,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.109295,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3252307,36.8177,36.72572,42.40114,42.40114,81,0,22.761,42.40114,0.7670329,0,0,0,0.3252307,0,0,38.59886,36.66891,285.4758,61.83,36.99414,0,36.99414,184.2704,43.87383,0.1094005,46.64126,0.2601846,81,62.15523
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.854558,38.98391,36.44613,42.05334,42.05334,81,0,22.761,42.05334,21.05554,0,0,0,8.854558,0,0,38.94666,36.99932,248.4817,95.12473,45.85388,0,45.85388,227.7713,54.23114,0.1095275,46.25868,7.083646,81,103.9793
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.8121,44.48199,37.12045,32.71544,32.71544,81,0,22.761,32.71544,75.84218,0,0,0,24.8121,0,0,48.28456,45.87033,202.6278,136.3932,70.68243,0,70.68243,294.8265,70.19665,0.1096702,35.98698,19.84968,81,161.2053
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.754847,40.62231,38.66645,26.50667,26.50667,0,-1,0,26.50667,25.48358,0,0,0,6.754847,27.90176,26.50667,0,0,131.9453,200.0074,0,21.14691,-21.14691,272.5357,64.88932,0.1096702,29.15734,5.403878,0,206.7623
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.80876,43.94248,40.45092,52.47958,52.47958,0,-1,0,52.47958,22.50163,0,7.105427E-15,0,11.80876,55.24167,52.47958,0,0,155.4419,178.8605,0,43.43291,-43.43291,226.7534,53.9888,0.1096702,57.72754,9.447007,0,190.6693
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,46.80484,57.3474,42.2354,31.86869,31.86869,0,-1,0,31.86869,146.8678,0,0,0,46.80484,33.54599,31.86869,0,0,203.7007,135.4276,13.25885,0,13.25885,239.3318,56.98366,0.109648,35.05556,37.44387,0,182.2324
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,62.5229,65.21426,43.89653,63.29692,63.29692,0,-1,0,63.29692,98.77715,0,0,0.9266166,62.5229,66.62834,63.29692,0,0,190.4418,147.3606,0,4.105442,-4.105442,235.0043,55.9533,0.109648,69.62662,50.01832,0,209.8835
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,69.61606,70.17899,45.58233,21.61458,21.61458,0,-1,0,21.61458,322.0792,0,0,0,69.61606,22.75219,21.61458,0,0,195.0034,143.2551,46.86387,0,46.86387,279.4633,66.53875,0.1095695,23.77603,55.69284,0,212.8712
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,54.51495,65.18561,46.60203,0,0,0,-1,0,0,0,0,0,0,54.51495,0,0,0,0,148.1396,185.4326,54.51495,0,54.51495,331.1807,78.85239,0.1094784,0,43.61196,0,239.9476
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.44357,58.8338,46.94741,25.36672,25.36672,0,-1,0,25.36672,143.6668,0,0,0,36.44357,26.70182,25.36672,0,0,93.62463,234.496,9.741755,0,9.741755,340.4225,81.05283,0.1094621,27.9034,29.15486,0,270.9396
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,34.01028,58.52676,47.45726,28.85829,28.85829,0,-1,0,28.85829,117.8527,0,0,0,34.01028,30.37714,28.85829,0,0,83.88288,243.2636,3.633132,0,3.633132,343.8692,81.87347,0.109456,31.74412,27.20822,0,277.2739
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.45023,51.53377,47.04609,63.62864,63.62864,0,-1,0,63.62864,22.71026,0,0,1.291502,14.45023,66.97752,63.62864,0,0,80.24975,246.5334,0,52.52729,-52.52729,288.5006,68.69049,0.109456,69.9915,11.56018,0,260.9837
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.740488,46.80743,45.68101,74.59638,68.7,0,-1,0,68.7,5.444669,0,5.896379,13.35602,3.740488,72.31579,68.7,0,0,138.6134,194.0062,0,68.5753,-68.5753,216.2159,51.47988,0.109456,82.05602,2.99239,0,197.7467
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,44.43105,44.43105,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,214.8082,125.4309,0,55.84982,-55.84982,157.345,37.46303,0.109456,58.36306,0,0,125.4309
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,43.27155,43.27155,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,276.8635,69.58105,0,39.47361,-39.47361,115.7362,27.55618,0.109456,41.24992,0,0,69.58105
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.99693,41.99693,55.36478,28.60206,0,-1,0,28.60206,0,0,26.76271,32.29919,0,30.10744,28.60206,0,0,320.7231,30.10744,0,30.10744,-30.10744,84.00017,20,0.109456,60.90126,0,0,30.10744
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.88676,40.88676,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109456,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.03153,40.03153,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109456,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,39.34076,39.34076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109456,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,38.71579,38.71579,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109456,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.09081,38.09081,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109456,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,37.67964,37.67964,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109456,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,37.28491,37.28491,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109456,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.95598,36.95598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109456,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.202754,37.04166,36.70105,31.70906,31.70906,81,0,22.761,31.70906,3.793093,0,0,0,1.202754,0,0,49.29094,46.82639,354.1758,0,48.02915,0,48.02915,129.5646,30.84866,0.109592,34.87997,0.9622034,81,1.202754
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.08866,41.40193,36.42968,36.16314,36.16314,81,0,22.761,36.16314,47.25437,0,0,0,17.08866,0,0,44.83686,42.59502,306.1467,43.22623,59.68368,0,59.68368,186.1855,44.3298,0.1097526,39.77945,13.67093,81,60.3149
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.28618,45.86169,37.09578,9.640553,9.640553,81,0,22.761,9.640553,303.7811,0,0,0,29.28618,0,0,71.35945,67.79147,246.463,96.94154,97.07765,0,97.07765,278.2815,66.25736,0.1098502,10.60461,23.42894,81,126.2277
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,53.17168,55.63684,38.66645,56.72165,56.72165,0,-1,0,56.72165,93.74142,0,7.105427E-15,0,53.17168,59.707,56.72165,0,0,149.3853,184.3114,0,6.535316,-6.535316,271.3926,64.61716,0.1098502,62.39381,42.53735,0,237.4831
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,73.62218,65.62643,40.45092,17.10107,17.10107,0,-1,0,17.10107,430.5122,0,0,0,73.62218,18.00112,17.10107,0,0,156.6468,177.7761,55.62106,0,55.62106,324.1594,77.18066,0.1097574,18.81117,58.89775,0,251.3983
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,73.66489,67.7932,42.21073,0.430848,0.430848,0,-1,0,0.430848,17097.65,0,0,0,73.66489,0.4535242,0.430848,0,0,101.0257,227.8351,73.21136,0,73.21136,393.6138,93.71739,0.1096354,0.4739328,58.93192,0,301.5
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,69.12203,67.89406,43.87186,55.20314,55.20314,0,-1,0,55.20314,125.2139,0,0,0,69.12203,58.10857,55.20314,0,0,27.81436,293.7253,11.01346,0,11.01346,404.0621,96.20507,0.1096171,60.72346,55.29762,0,362.8473
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,46.15823,60.82866,45.56588,44.51097,44.51097,0,-1,0,44.51097,103.7008,7.105427E-15,0,0,46.15823,46.85365,44.51097,0,0,16.8009,303.6374,0,0.6954213,-0.6954213,403.3291,96.03054,0.1096171,48.96206,36.92658,0,349.7957
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,44.20358,61.21665,46.56091,34.84002,34.84002,0,-1,0,34.84002,126.8759,0,0,0,44.20358,36.6737,34.84002,0,0,17.57359,302.942,7.529873,0,7.529873,410.4725,97.73136,0.1096046,38.32402,35.36286,0,347.1456
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,47.46931,62.82141,46.9063,38.87034,38.87034,0,-1,0,38.87034,122.1222,0,0,0,47.46931,40.91615,38.87034,0,0,10.04372,309.7189,6.553163,0,6.553163,416.6894,99.21156,0.1095937,42.75737,37.97544,0,357.1882
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,43.06814,61.74815,47.41615,23.14341,23.14341,0,-1,0,23.14341,186.0924,15.21609,0,0,43.06814,24.36149,23.14341,0,0,3.490557,315.6167,3.490557,0,3.490557,420.0009,100,0.1095878,25.45775,34.45451,0,358.6849
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.79869,54.5885,47.04609,54.54517,54.54517,0,-1,0,54.54517,43.63115,0,7.105427E-15,0,23.79869,57.41597,54.54517,0,0,0,318.7582,0,33.61729,-33.61729,384.5651,91.56293,0.1095878,59.99969,19.03895,0,342.5569
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.36079,46.97095,45.65634,27.80659,27.80659,0,-1,0,27.80659,15.68258,0,3.552714E-15,0,4.36079,29.27009,27.80659,0,0,37.35254,285.1409,0,24.9093,-24.9093,358.3084,85.31136,0.1095878,30.58725,3.488632,0,289.5017
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,44.40638,44.40638,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.02955,260.2316,0,40.47126,-40.47126,315.6479,75.15412,0.1095878,42.29247,0,0,260.2316
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,43.27155,43.27155,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,109.9976,219.7604,0,26.4844,-26.4844,287.7309,68.50723,0.1095878,27.6762,0,0,219.7604
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.99693,41.99693,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.4247,193.276,0,20.46564,-20.46564,266.1583,63.37089,0.1095878,21.38659,0,0,193.276
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.87032,40.87032,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.1643,172.8103,0,47.32334,-47.32334,216.2751,51.49396,0.1095878,49.45289,0,0,172.8103
