Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.03153,40.03153,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.7458,125.487,0,1.015146,-1.015146,215.205,51.23919,0.1095878,1.060827,0,0,125.487
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,39.36543,39.36543,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.8737,124.4718,0,14.01404,-14.01404,200.4329,47.72203,0.1095878,14.64467,0,0,124.4718
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,38.71579,38.71579,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.4449,110.4578,0,40.7169,-40.7169,157.5135,37.50315,0.1095878,42.54916,0,0,110.4578
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.06614,38.06614,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,276.6859,69.74091,0,30.1735,-30.1735,125.7079,29.93039,0.1095878,31.53131,0,0,69.74091
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,37.67964,37.67964,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.212,39.56741,0,10.44003,-10.44003,114.7031,27.31021,0.1095878,10.90983,0,0,39.56741
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,37.28491,37.28491,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.812,29.12738,0,12.27042,-12.27042,101.769,24.23066,0.1095878,12.82259,0,0,29.12738
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.91486,36.91486,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.4459,16.85696,0,8.464705,-8.464705,92.84638,22.10624,0.1095878,8.845616,0,0,16.85696
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,36.6846,36.6846,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,344.8511,8.392255,0,7.200119,-7.200119,85.25679,20.29919,0.1095878,29.79912,0,81,8.392255
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.818269,37.48928,36.40501,65.93813,65.93813,81,0,22.761,65.93813,5.790686,0,0,0,3.818269,0,0,15.06188,14.30878,352.8512,1.192136,18.12705,0,18.12705,102.4536,24.39367,0.1096374,72.53194,3.054615,81,5.010406
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.42344,40.37362,37.07111,52.80217,52.80217,81,0,22.761,52.80217,21.63442,0,0,0,11.42344,0,0,28.19783,26.78794,334.7242,17.50648,38.21138,0,38.21138,138.7041,33.02472,0.1097403,58.08239,9.138754,81,28.92992
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.20237,41.59754,38.62533,33.9691,33.9691,0,-1,0,33.9691,30.03426,0,7.105427E-15,0,10.20237,35.75694,33.9691,0,0,296.5128,51.89672,0,25.55458,-25.55458,111.7672,26.61119,0.1097403,37.366,8.161893,0,62.09909
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.26512,44.63814,40.40158,18.45578,18.45578,0,-1,0,18.45578,77.29352,0,0,0,14.26512,19.42713,18.45578,0,0,324.9067,26.34215,0,5.162014,-5.162014,106.326,25.31566,0.1097403,20.30136,11.4121,0,40.60727
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.83373,47.53242,42.13672,18.05743,18.05743,0,-1,0,18.05743,98.7612,3.552714E-15,0,0,17.83373,19.00782,18.05743,0,0,330.6423,21.18013,0,1.174086,-1.174086,105.0884,25.021,0.1097403,19.86317,14.26699,0,39.01387
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.48405,48.2075,43.80607,44.21514,32.76559,0,-1,0,32.76559,44.20506,0,11.44955,26.87894,14.48405,34.49009,32.76559,0,0,331.9469,20.00605,0,20.00605,-20.00605,84.00017,20,0.1097403,48.63665,11.58724,0,34.49009
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.89488,52.35313,45.51654,15.46254,15.46254,0,-1,0,15.46254,141.5995,0,0,12.84877,21.89488,16.27636,15.46254,0,0,354.1758,0,5.618522,0,5.618522,89.33037,21.26909,0.109731,17.00879,17.5159,0,21.89488
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.55041,51.97804,46.51157,7.086549,7.086549,0,-1,0,7.086549,247.6581,0,0,0,17.55041,7.459525,7.086549,0,0,348.5573,5.056669,10.09089,0,10.09089,98.90342,23.54839,0.1097142,7.795203,14.04033,0,22.60708
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.39531,52.61061,46.85696,2.73882,2.73882,0,-1,0,2.73882,671.6506,0,0,0,18.39531,2.882969,2.73882,0,0,338.4664,14.13847,15.51234,0,15.51234,113.6197,27.05226,0.1096884,3.012702,14.71624,0,32.53377
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.126088,49.87128,47.37503,55.89733,34.41438,0,-1,0,34.41438,23.61248,0,21.48295,33.24851,8.126088,36.22566,34.41438,0,0,322.9541,28.09957,0,28.09957,-28.09957,84.00017,20,0.1096884,61.48706,6.500871,0,36.22566
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.17447,50.07713,46.94741,44.05044,9.665743,0,-1,0,9.665743,105.2632,0,34.3847,46.52234,10.17447,10.17447,9.665743,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,48.45549,8.139573,0,10.17447
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.331525,46.88741,45.58233,72.78109,4.114949,0,-1,0,4.114949,105.2632,0,68.66615,79.23621,4.331525,4.331525,4.114949,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,80.0592,3.46522,0,4.331525
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,44.3406,44.3406,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.95581,41.95581,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.84565,40.84565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.01508,40.01508,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,39.31609,39.31609,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,38.69112,38.69112,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.04969,38.04969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,37.65496,37.65496,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,37.26024,37.26024,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.91486,36.91486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096884,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,36.6846,36.6846,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1098442,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.514911,38.26392,36.40501,11.89183,11.89183,81,0,22.761,11.89183,54.78476,0,0,0,6.514911,0,0,69.10817,65.65276,292.2979,55.69012,72.16767,0,72.16767,211.167,50.27775,0.1099826,13.08101,5.211929,81,62.20503
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.35213,41.22606,37.05466,2.14068,2.14068,74.45647,0,21.10549,2.14068,670.4476,0,0,0,14.35213,0,0,72.31579,68.7,220.1302,120.641,83.05213,0,83.05213,289.9572,69.03728,0.1100748,2.354748,11.48171,81,134.9932
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.13954,49.03065,38.60066,39.13499,39.13499,0,-1,0,39.13499,87.23534,0,0,0,34.13954,41.19473,39.13499,0,0,137.0781,195.388,0,7.055183,-7.055183,282.5203,67.26661,0.1100748,43.04849,27.31163,0,229.5275
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,56.04782,58.61343,40.36047,37.18899,37.18899,0,-1,0,37.18899,150.7108,0,0,0,56.04782,39.1463,37.18899,0,0,144.9172,188.3328,16.90151,0,16.90151,298.5545,71.08427,0.1100467,40.90789,44.83825,0,244.3806
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.53319,51.95709,42.13672,0,0,0,-1,0,0,0,0,0,0,31.53319,0,0,0,0,128.0157,203.5441,31.53319,0,31.53319,328.4695,78.20687,0.1099943,0,25.22655,0,235.0773
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.98133,58.43745,43.80607,67.3921,67.3921,0,-1,0,67.3921,66.7457,0,0,5.43131,44.98133,70.93905,67.3921,0,0,96.48247,231.924,0,25.95773,-25.95773,301.1077,71.69216,0.1099943,74.13131,35.98506,0,276.9053
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.28492,54.11163,45.49187,0,0,0,-1,0,0,0,0,0,0,27.28492,0,0,0,0,125.3244,205.9663,27.28492,0,27.28492,326.9924,77.85519,0.109949,0,21.82794,0,233.2512
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.98063,52.71612,46.46223,0,0,0,-1,0,0,0,0,0,0,19.98063,0,0,0,0,98.03947,230.5227,19.98063,0,19.98063,345.9477,82.36834,0.1099159,0,15.9845,0,250.5033
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.98605,58.88323,46.81584,51.60344,51.60344,0,-1,0,51.60344,71.67361,0,7.105427E-15,0,36.98605,54.31941,51.60344,0,0,78.05885,248.5053,0,17.33336,-17.33336,327.6768,78.01812,0.1099159,56.76378,29.58884,0,285.4913
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.24872,55.02501,47.31747,45.29703,45.29703,0,-1,0,45.29703,53.5327,0,7.105427E-15,0,24.24872,47.68108,45.29703,0,0,97.31813,231.1719,0,23.43236,-23.43236,302.9769,72.13721,0.1099159,49.82673,19.39898,0,255.4206
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.622788,48.64448,46.93097,0,0,0,-1,0,0,0,0,0,0,5.622788,0,0,0,0,123.3541,207.7395,5.622788,0,5.622788,308.3111,73.40726,0.1099066,0,4.49823,0,213.3623
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.644025,46.03384,45.54121,25.13037,25.13037,0,-1,0,25.13037,6.541985,0,3.552714E-15,0,1.644025,26.45302,25.13037,0,0,117.7313,212.8,0,24.80899,-24.80899,282.1602,67.18085,0.1099066,27.64341,1.31522,0,214.4441
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,44.31592,44.31592,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,145.2969,187.9911,0,47.76478,-47.76478,231.8116,55.19314,0.1099066,49.9142,0,0,187.9911
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,43.1811,43.1811,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,198.3688,140.2263,0,1.209879,-1.209879,230.5363,54.88949,0.1099066,1.264324,0,0,140.2263
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.90647,41.90647,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,199.7132,139.0164,0,22.17742,-22.17742,207.1593,49.32354,0.1099066,23.1754,0,0,139.0164
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,40.77164,40.77164,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,224.3547,116.839,0,6.787423,-6.787423,200.0047,47.62007,0.1099066,7.092856,0,0,116.839
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.94107,39.94107,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,231.8963,110.0516,0,32.20803,-32.20803,166.0544,39.53669,0.1099066,33.65739,0,0,110.0516
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,39.27497,39.27497,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,267.683,77.84353,0,14.58827,-14.58827,150.6771,35.87542,0.1099066,15.24474,0,0,77.84353
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,38.65,38.65,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,283.8922,63.25526,0,0.6344528,-0.6344528,150.0083,35.71619,0.1099066,0.6630032,0,0,63.25526
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.02502,38.02502,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,284.5971,62.62081,0,36.06526,-36.06526,111.9922,26.66475,0.1099066,37.68819,0,0,62.62081
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,37.63029,37.63029,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,324.6696,26.55555,0,12.73854,-12.73854,98.56458,23.46771,0.1099066,13.31177,0,0,26.55555
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.23557,37.23557,15.80538,13.12617,0,-1,0,13.12617,0,0,2.679218,4.259756,0,13.81702,13.12617,0,0,338.8236,13.81702,0,13.81702,-13.81702,84.00017,20,0.1099066,17.38592,0,0,13.81702
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.89019,36.89019,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.1100493,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,36.65993,36.65993,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1101981,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.72456,40.96791,36.40501,6.646585,6.646585,78.96237,0,22.24548,6.646585,236.581,0,0,0,15.72456,0,0,72.31579,68.7,250.0766,93.68926,84.42455,0,84.42455,262.8495,62.58309,0.1103064,7.311244,12.57965,81,109.4138
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.57948,46.54881,37.05466,35.87885,35.87885,81,0,22.761,35.87885,88.01699,0,0,0,31.57948,0,0,45.12115,42.8651,165.6521,169.6714,74.44458,0,74.44458,333.4738,79.39837,0.1104396,39.46673,25.26358,81,201.2508
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,58.00413,57.2976,38.57599,20.0097,20.0097,0,-1,0,20.0097,289.88,0,0,0,58.00413,21.06285,20.0097,0,0,91.20749,236.6715,36.94128,0,36.94128,368.5194,87.74254,0.1103783,22.01067,46.4033,0,294.6756
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,55.59601,58.4174,40.3358,2.011888,2.011888,0,-1,0,2.011888,2763.375,0,0,0,55.59601,2.117777,2.011888,0,0,54.2662,269.9186,53.47823,0,53.47823,419.2533,99.82201,0.1102898,2.213077,44.47681,0,325.5146
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,78.30033,69.68648,42.12027,54.55552,54.55552,0,-1,0,54.55552,143.5241,20.08549,0,0,78.30033,57.42686,54.55552,0,0,0.7879733,318.049,0.7879733,0,0.7879733,420.0009,100,0.1102885,60.01107,62.64026,0,396.3494
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,83.43807,74.13112,43.7814,13.93261,13.93261,0,-1,0,13.93261,598.869,68.77217,0,0,83.43807,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1102885,15.32587,66.75046,0,402.1963
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,71.03654,70.65242,45.4672,21.77094,21.77094,0,-1,0,21.77094,326.2907,48.11976,0,0,71.03654,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1102885,23.94803,56.82923,0,389.7948
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,71.16789,71.90092,46.43756,33.35923,33.35923,0,-1,0,33.35923,213.338,36.05292,0,0,71.16789,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1102885,36.69515,56.93431,0,389.9261
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,54.22793,65.26226,46.7665,7.358097,7.358097,0,-1,0,7.358097,736.9831,46.48256,0,0,54.22793,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1102885,8.093906,43.38234,0,372.9861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,45.39467,62.45728,47.27635,75.96091,68.7,0,-1,0,68.7,66.07667,0,7.260914,14.85701,45.39467,72.31579,68.7,0,0,0,318.7582,0,26.92112,-26.92112,391.6235,93.2435,0.1102885,83.55701,36.31573,0,364.1529
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.80783,55.39935,46.85696,26.41158,26.41158,0,-1,0,26.41158,101.5003,3.552714E-15,0,0,26.80783,27.80166,26.41158,0,0,29.91235,291.8371,0,0.9938241,-0.9938241,390.5759,92.99408,0.1102885,29.05273,21.44627,0,318.6449
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.258378,46.7491,45.4672,56.68465,56.68465,0,-1,0,56.68465,7.512399,0,0,0,4.258378,59.66806,56.68465,0,0,31.0166,290.8433,0,55.40968,-55.40968,332.169,79.08769,0.1102885,62.35312,3.406702,0,295.1017
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,44.24191,44.24191,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,92.58292,235.4336,0,26.82531,-26.82531,303.8926,72.35524,0.1102885,28.03245,0,0,235.4336
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.11531,43.11531,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,122.3888,208.6083,0,26.00211,-26.00211,276.484,65.82939,0.1102885,27.1722,0,0,208.6083
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.86535,41.86535,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,151.28,182.6062,0,22.18882,-22.18882,253.0949,60.26057,0.1102885,23.18732,0,0,182.6062
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,40.73052,40.73052,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,175.9343,160.4174,0,13.40297,-13.40297,238.9669,56.89678,0.1102885,14.0061,0,0,160.4174
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.9164,39.9164,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,190.8265,147.0144,0,10.78612,-10.78612,227.5974,54.18974,0.1102885,11.27149,0,0,147.0144
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,39.25031,39.25031,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,202.8111,136.2283,0,25.45256,-25.45256,200.768,47.80182,0.1102885,26.59792,0,0,136.2283
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,38.60066,38.60066,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,231.0917,110.7757,0,13.08733,-13.08733,186.9728,44.51723,0.1102885,13.67626,0,0,110.7757
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.6332,97.68839,0,0,0,186.9728,44.51723,0.1102885,0,0,0,97.68839
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,37.60563,37.60563,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,245.6332,97.68839,0,18.795,-18.795,167.1611,39.80018,0.1102885,19.64077,0,0,97.68839
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.23557,37.23557,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,266.5165,78.89339,0,32.30395,-32.30395,133.1097,31.69273,0.1102885,33.75763,0,0,78.89339
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.86552,36.86552,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,302.4098,46.58944,0,21.29806,-21.29806,110.6596,26.34748,0.1102885,22.25648,0,0,46.58944
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,36.63527,36.63527,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,326.0743,25.29137,0,4.493703,-4.493703,105.9228,25.21967,0.1102885,4.69592,0,0,25.29137
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.68062,41.83046,36.38034,0,0,0,0,0,0,0,0,0,0,18.68062,0,0,0,0,331.0673,20.79767,18.68062,0,18.68062,123.6448,29.43919,0.1102576,0,14.9445,0,39.47829
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,42.08852,49.9673,37.02999,42.65447,42.65447,81,0,22.761,42.65447,98.67317,-7.105427E-15,0,0,42.08852,0,0,38.34553,36.42826,312.3867,37.61023,78.51677,0,78.51677,198.1324,47.17428,0.1103837,46.91991,33.67081,81,79.69875
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,58.59966,57.48985,38.55132,60.29796,60.29796,0,-1,0,60.29796,97.18349,0,0,0,58.59966,63.47153,60.29796,0,0,233.8699,108.2753,0,4.871873,-4.871873,192.997,45.95157,0.1103837,66.32775,46.87973,0,166.875
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,68.11691,63.21111,40.31113,40.42746,40.42746,0,-1,0,40.42746,168.4917,0,0,0,68.11691,42.55522,40.42746,0,0,239.2831,103.4035,25.56169,0,25.56169,217.2469,51.72535,0.1103415,44.4702,54.49353,0,171.5204
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,66.14151,64.54,42.0956,20.90261,20.90261,0,-1,0,20.90261,316.427,0,0,0,66.14151,22.00275,20.90261,0,0,213.7214,126.409,44.13876,0,44.13876,259.1206,61.69527,0.1102686,22.99287,52.91321,0,192.5505
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,73.42571,69.58842,43.75673,64.37227,64.37227,0,-1,0,64.37227,114.0642,0,0,2.109494,73.42571,67.76028,64.37227,0,0,169.5826,166.1339,5.665434,0,5.665434,264.4953,62.97495,0.1102592,70.80949,58.74057,0,239.5596
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,69.74635,70.07478,45.45075,8.383232,8.383232,0,-1,0,8.383232,831.9745,0,0,0,69.74635,8.824454,8.383232,0,0,163.9172,171.2328,60.9219,0,60.9219,322.2909,76.73578,0.1101588,9.221555,55.79708,0,240.9791
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,76.71327,74.37558,46.42112,13.91725,13.91725,0,-1,0,13.91725,551.2101,0,0,0,76.71327,14.64973,13.91725,0,0,102.9953,226.0625,62.06354,0,62.06354,381.1696,90.75448,0.1100567,15.30897,61.37062,0,302.7757
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,47.27293,62.56249,46.74183,31.4561,31.4561,0,-1,0,31.4561,150.2823,0,0,0,47.27293,33.11168,31.4561,0,0,40.93176,281.9196,14.16126,0,14.16126,394.6041,93.95317,0.1100335,34.6017,37.81835,0,329.1926
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.7775,57.87246,47.25168,24.57748,24.57748,0,-1,0,24.57748,133.3639,0,0,0,32.7775,25.87103,24.57748,0,0,26.7705,294.6648,6.906464,0,6.906464,401.1562,95.51318,0.1100221,27.03523,26.222,0,327.4423
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.7428,54.03827,46.85696,71.67152,68.7,0,-1,0,68.7,33.10452,0,2.971519,10.13867,22.7428,72.31579,68.7,0,0,19.86404,300.8806,0,49.57299,-49.57299,348.9016,83.07166,0.1100221,78.83867,18.19424,0,323.6234
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.149487,46.71606,45.4672,0,0,0,-1,0,0,0,0,0,0,4.149487,0,0,0,0,74.94514,251.3076,4.149487,0,4.149487,352.8382,84.00893,0.1100153,0,3.31959,0,255.4571
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,44.24191,44.24191,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,70.79565,255.0421,0,28.21577,-28.21577,323.0962,76.92751,0.1100153,29.48548,0,0,255.0421
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,43.13176,43.13176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.1465,226.8264,0,0,0,323.0962,76.92751,0.1100153,0,0,0,226.8264
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.86535,41.86535,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,102.1465,226.8264,0,31.62015,-31.62015,289.7656,68.99167,0.1100153,33.04306,0,0,226.8264
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.28,195.2062,0,0,0,289.7656,68.99167,0.1100153,0,0,0,195.2062
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.89996,39.89996,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,137.28,195.2062,0,18.22375,-18.22375,270.5561,64.41798,0.1100153,19.04382,0,0,195.2062
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,39.25031,39.25031,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,157.5286,176.9825,0,20.36446,-20.36446,249.09,59.30703,0.1100153,21.28086,0,0,176.9825
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,38.62533,38.62533,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,180.1558,156.618,0,25.89872,-25.89872,221.7904,52.80713,0.1100153,27.06416,0,0,156.618
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.00035,38.00035,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,208.9322,130.7193,0,9.770117,-9.770117,211.4918,50.35508,0.1100153,10.20977,0,0,130.7193
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.7878,120.9492,0,0,0,211.4918,50.35508,0.1100153,0,0,0,120.9492
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.7878,120.9492,0,0,0,211.4918,50.35508,0.1100153,0,0,0,120.9492
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.86552,36.86552,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,219.7878,120.9492,0,9.550313,-9.550313,201.4249,47.95821,0.1100153,9.980078,0,0,120.9492
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,36.63527,36.63527,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,230.3993,111.3988,0,4.737201,-4.737201,196.4314,46.76929,0.1100153,4.950375,0,0,111.3988
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.92367,38.04357,36.35567,32.26182,32.26182,0,0,0,32.26182,18.36124,0,0,0,5.92367,33.95981,32.26182,0,0,235.6629,106.6617,0,28.03614,-28.03614,166.8787,39.73295,0.1100153,35.488,4.738936,0,112.5853
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.875804,39.87623,37.02999,10.46316,10.46316,0,0,0,10.46316,94.38644,0,0,0,9.875804,11.01385,10.46316,0,0,266.8141,78.62551,0,1.138048,-1.138048,165.6791,39.44733,0.1100153,11.50948,7.900643,0,88.50131
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.29631,44.86891,38.53487,0,0,0,-1,0,0,0,0,0,0,21.29631,0,0,0,0,268.0786,77.48746,21.29631,0,21.29631,185.8826,44.25767,0.1099803,0,17.03705,0,98.78378
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.52469,50.9952,40.31113,0,0,0,-1,0,0,0,0,0,0,34.52469,0,0,0,0,246.7823,96.65414,34.52469,0,34.52469,218.6356,52.05598,0.1099237,0,27.61975,0,131.1788
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,43.64427,56.03824,42.07093,12.22552,12.22552,0,-1,0,12.22552,356.9931,0,0,0,43.64427,12.86897,12.22552,0,0,212.2576,127.7264,30.7753,0,30.7753,247.8316,59.0074,0.1098733,13.44807,34.91541,0,171.3706
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.52419,56.41285,43.73206,0,0,0,-1,0,0,0,0,0,0,39.52419,0,0,0,0,181.4823,155.4241,39.52419,0,39.52419,285.3275,67.93499,0.1098085,0,31.61935,0,194.9483
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,37.02906,57.38478,45.42608,0,0,0,-1,0,0,0,0,0,0,37.02906,0,0,0,0,141.9581,190.9959,37.02906,0,37.02906,320.4564,76.29899,0.109748,0,29.62325,0,228.025
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.90691,52.29789,46.39645,15.8206,15.8206,0,-1,0,15.8206,119.5081,0,0,0,18.90691,16.65326,15.8206,0,0,104.9291,224.3221,2.253644,0,2.253644,322.5944,76.80803,0.1097443,17.40266,15.12553,0,243.229
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.84787,54.61831,46.74183,33.73047,33.73047,0,-1,0,33.73047,73.66594,0,0,0,24.84787,35.50576,33.73047,0,0,102.6754,226.3503,0,10.65789,-10.65789,311.36,74.13318,0.1097443,37.10352,19.87829,0,251.1982
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.349979,49.79069,47.22701,63.61089,63.61089,0,-1,0,63.61089,13.12665,0,0,1.271973,8.349979,66.95882,63.61089,0,0,114.5175,215.6924,0,58.60884,-58.60884,249.5808,59.42389,0.1097443,69.97197,6.679984,0,224.0424
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.08491,50.86157,46.81584,25.31031,25.31031,0,-1,0,25.31031,51.69795,0,0,0,13.08491,26.64244,25.31031,0,0,179.6385,157.0836,0,13.55752,-13.55752,235.2899,56.0213,0.1097443,27.84134,10.46793,0,170.1685
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.212855,46.39103,45.42608,26.51565,26.51565,0,-1,0,26.51565,12.11683,0,0,0,3.212855,27.91121,26.51565,0,0,194.7024,143.5261,0,24.69835,-24.69835,209.2556,49.82266,0.1097443,29.16721,2.570284,0,146.7389
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,44.20079,44.20079,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,222.145,118.8277,0,7.959939,-7.959939,200.8651,47.82492,0.1097443,8.318136,0,0,118.8277
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.09064,43.09064,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,230.9894,110.8678,0,6.355628,-6.355628,194.1656,46.22982,0.1097443,6.641632,0,0,110.8678
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,41.84068,41.84068,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,238.0512,104.5122,0,36.11792,-36.11792,156.094,37.16517,0.1097443,37.74322,0,0,104.5122
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.70585,40.70585,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,278.1822,68.39424,0,17.45749,-17.45749,137.6922,32.78379,0.1097443,18.24308,0,0,68.39424
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.89996,39.89996,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,297.5794,50.93674,0,11.45096,-11.45096,125.6218,29.9099,0.1097443,11.96626,0,0,50.93674
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,39.22564,39.22564,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,2.578307,0,38.36345,36.44527,0,0,310.3027,39.48578,0,38.36345,-38.36345,85.18321,20.28168,0.1097443,40.0898,0,0,39.48578
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.9288,1.122337,0,0,0,85.18321,20.28168,0.1097443,0,0,0,1.122337
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.9288,1.122337,0,0,0,85.18321,20.28168,0.1097443,0,0,0,1.122337
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,37.60563,37.60563,30.2192,1.06622,0,-1,0,1.06622,0,0,29.15298,32.1749,0,1.122337,1.06622,0,0,352.9288,1.122337,0,1.122337,-1.122337,84.00017,20,0.1097443,33.24112,0,0,1.122337
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097443,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.86552,36.86552,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.109854,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,36.63527,36.63527,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1099538,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.48416,39.66101,36.35567,37.91512,37.91512,81,0,22.761,37.91512,30.28913,0,0,0,11.48416,0,0,43.08488,40.93064,249.4341,94.26759,52.4148,0,52.4148,233.092,55.49798,0.1100936,41.70663,9.187328,81,105.7517
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.53252,47.79912,37.02999,11.42126,11.42126,81,0,22.761,11.42126,311.1087,0,0,0,35.53252,0,0,69.57874,66.09981,197.0192,141.4409,101.6323,0,101.6323,329.5089,78.45433,0.110181,12.56338,28.42602,81,176.9734
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,42.10742,51.59215,38.5102,52.47615,52.47615,0,-1,0,52.47615,80.24106,0,7.105427E-15,0,42.10742,55.23806,52.47615,0,0,95.38692,232.91,0,13.13064,-13.13064,315.668,75.15889,0.110181,57.72377,33.68594,0,275.0174
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,57.42123,59.04152,40.28646,42.41109,42.41109,0,-1,0,42.41109,135.392,0,0,0,57.42123,44.64325,42.41109,0,0,109.9765,219.7794,12.77798,0,12.77798,327.7902,78.04514,0.1101601,46.6522,45.93699,0,277.2006
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,55.31353,60.29362,42.07093,12.17745,12.17745,0,-1,0,12.17745,454.2291,0,0,0,55.31353,12.81837,12.17745,0,0,97.19853,231.2795,42.49516,0,42.49516,368.1046,87.64379,0.1100907,13.3952,44.25082,0,286.5931
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,61.09652,64.45158,43.73206,35.25957,35.25957,0,-1,0,35.25957,173.2764,0,0,0,61.09652,37.11534,35.25957,0,0,54.70338,269.5252,23.98118,0,23.98118,390.8552,93.06058,0.1100516,38.78553,48.87722,0,330.6217
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,49.08205,61.76081,45.42608,74.37369,68.7,0,-1,0,68.7,71.44403,0,5.673687,13.11106,49.08205,72.31579,68.7,0,0,30.7222,291.1082,0,23.23374,-23.23374,366.3647,87.22952,0.1100516,81.81106,39.26564,0,340.1903
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,57.35872,66.07283,46.39645,47.60876,47.60876,0,-1,0,47.60876,120.4793,0,0,0,57.35872,50.11448,47.60876,0,0,56.53747,267.8745,7.244236,0,7.244236,373.2372,88.86581,0.1100398,52.36963,45.88697,0,325.2332
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,57.13763,66.35743,46.71716,32.10323,32.10323,0,-1,0,32.10323,177.981,0,0,0,57.13763,33.79287,32.10323,0,0,49.29323,274.3943,23.34476,0,23.34476,395.384,94.13885,0.1100017,35.31355,45.71011,0,331.532
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.74565,59.93541,47.20234,35.35835,35.35835,0,-1,0,35.35835,109.5799,0,0,0,38.74565,37.21931,35.35835,0,0,25.94847,295.4046,1.526335,0,1.526335,396.832,94.48361,0.1099993,38.89418,30.99652,0,334.1502
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.94998,52.09953,46.81584,2.877764,2.877764,0,-1,0,2.877764,588.9984,0,0,0,16.94998,3.029225,2.877764,0,0,24.42213,296.7783,13.92076,0,13.92076,410.0384,97.62798,0.1099766,3.16554,13.55998,0,313.7283
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.082829,46.65439,45.42608,59.35794,59.35794,0,-1,0,59.35794,6.878321,0,1.421085E-14,0,4.082829,62.48204,59.35794,0,0,10.50138,309.307,0,58.39921,-58.39921,348.4802,82.97131,0.1099766,65.29373,3.266263,0,313.3898
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,44.17612,44.17612,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,75.3894,250.9078,0,13.58643,-13.58643,334.1588,79.56146,0.1099766,14.19782,0,0,250.9078
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.09064,43.09064,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,90.48543,237.3213,0,13.72049,-13.72049,319.6962,76.11798,0.1099766,14.33791,0,0,237.3213
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,41.81601,41.81601,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,105.7304,223.6008,0,23.82961,-23.82961,294.5775,70.13737,0.1099766,24.90194,0,0,223.6008
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,40.68118,40.68118,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,132.2078,199.7712,0,27.91213,-27.91213,265.1556,63.13216,0.1099766,29.16817,0,0,199.7712
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.89996,39.89996,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,163.2212,171.8591,0,13.75399,-13.75399,250.6576,59.68026,0.1099766,14.37292,0,0,171.8591
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,39.22564,39.22564,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,178.5034,158.1051,0,50.23664,-50.23664,197.7035,47.07217,0.1099766,52.4973,0,0,158.1051
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,38.60066,38.60066,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,234.3219,107.8685,0,44.09843,-44.09843,151.2197,36.00462,0.1099766,46.08286,0,0,107.8685
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.00035,38.00035,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,283.3202,63.77005,0,16.23416,-16.23416,134.1074,31.93027,0.1099766,16.9647,0,0,63.77005
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,37.63029,37.63029,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,301.3582,47.53589,0,20.43222,-20.43222,112.5699,26.80231,0.1099766,21.35167,0,0,47.53589
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.23557,37.23557,44.47166,25.74849,0,-1,0,25.74849,0,0,18.72318,23.17035,0,27.10367,25.74849,0,0,324.0606,27.10367,0,27.10367,-27.10367,84.00017,20,0.1099766,48.91883,0,0,27.10367
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.86552,36.86552,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1100967,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,36.63527,36.63527,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1102116,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.74191,41.82343,36.35567,0,0,72.31579,0,20.56389,0,0,0,0,0,18.74191,0,0,72.31579,68.7,243.6343,99.48738,87.44191,0,87.44191,271.8238,64.71981,0.1102855,0,14.99353,81,118.2293
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,44.28538,50.70888,37.02999,28.4241,28.4241,81,0,22.761,28.4241,155.8022,0,0,0,44.28538,0,0,52.5759,49.94711,156.1924,178.1851,94.23248,0,94.23248,361.2206,86.00471,0.110384,31.26651,35.4283,81,222.4705
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,52.6185,55.23396,38.48553,7.19158,7.19158,0,-1,0,7.19158,731.6681,0,0,0,52.6185,7.570085,7.19158,0,0,61.95988,262.9943,45.04841,0,45.04841,403.9572,96.1801,0.1103108,7.910738,42.0948,0,315.6128
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,74.19547,65.66493,40.28646,65.56667,65.56667,0,-1,0,65.56667,113.1603,0,0,3.42334,74.19547,69.01755,65.56667,0,0,16.91147,303.5379,5.177916,0,5.177916,408.8694,97.34966,0.1103023,72.12334,59.35637,0,377.7334
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,69.95463,66.06729,42.07093,0,0,0,-1,0,0,0,58.22107,0,0,69.95463,0,0,0,0,11.73355,308.198,11.73355,0,11.73355,420.0009,100,0.1102833,0,55.9637,0,378.1526
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,78.28345,71.70006,43.73206,5.890276,5.890276,0,-1,0,5.890276,1329.029,72.08316,0,0,78.28345,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1102833,6.479304,62.62676,0,397.0417
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,69.79888,70.06732,45.42608,4.28737,4.28737,0,-1,0,4.28737,1628.011,65.28586,0,0,69.79888,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1102833,4.716107,55.8391,0,388.5571
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,58.81191,66.65515,46.39645,50.67619,50.67619,0,-1,0,50.67619,116.0543,5.46855,0,0,58.81191,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1102833,55.74381,47.04953,0,377.5701
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,53.11711,64.7713,46.71716,56.97773,56.97773,0,-1,0,56.97773,93.22433,0,0,0,53.11711,59.97656,56.97773,0,0,0,318.7582,0,6.859453,-6.859453,412.7704,98.27846,0.1102833,62.67551,42.49369,0,371.8753
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,36.14935,59.00672,47.20234,15.47133,15.47133,0,-1,0,15.47133,233.6538,12.24213,0,0,36.14935,16.28561,15.47133,0,0,7.621614,311.8988,7.621614,0,7.621614,420.0009,100,0.1102709,17.01846,28.91948,0,348.0481
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.56911,51.95107,46.79117,0,0,0,-1,0,0,0,16.56911,0,0,16.56911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102709,0,13.25528,0,335.3273
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.398922,46.42244,45.40141,11.55053,11.55053,0,-1,0,11.55053,29.42655,0,1.776357E-15,0,3.398922,12.15845,11.55053,0,0,0,318.7582,0,8.759528,-8.759528,410.7675,97.80159,0.1102709,12.70558,2.719138,0,322.1571
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,44.17612,44.17612,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.732809,309.9987,0,6.160401,-6.160401,404.2739,96.25549,0.1102709,6.437619,0,0,309.9987
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5777,303.8383,0,0,0,404.2739,96.25549,0.1102709,0,0,0,303.8383
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,41.76667,41.76667,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.5777,303.8383,0,6.200449,-6.200449,397.738,94.69933,0.1102709,6.479469,0,0,303.8383
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,40.64006,40.64006,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.46709,297.6378,0,10.23084,-10.23084,386.9538,92.13166,0.1102709,10.69123,0,0,297.6378
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.85062,39.85062,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.83469,287.407,0,21.28499,-21.28499,364.5174,86.78968,0.1102709,22.24282,0,0,287.407
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.20097,39.20097,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.48468,266.122,0,41.01576,-41.01576,321.283,76.4958,0.1102709,42.86147,0,0,266.122
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,38.55132,38.55132,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0577,225.1062,0,23.94551,-23.94551,296.0422,70.4861,0.1102709,25.02306,0,0,225.1062
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.97568,37.97568,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.6639,201.1608,0,6.015042,-6.015042,289.7018,68.97648,0.1102709,6.285719,0,0,201.1608
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,37.58096,37.58096,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3472,195.1457,0,27.49868,-27.49868,260.7156,62.07503,0.1102709,28.73612,0,0,195.1457
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.2109,37.2109,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9013,167.647,0,11.31637,-11.31637,248.7872,59.23492,0.1102709,11.8256,0,0,167.647
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.84085,36.84085,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.4751,156.3307,0,21.80252,-21.80252,225.8053,53.76305,0.1102709,22.78363,0,0,156.3307
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,36.6106,36.6106,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7001,134.5281,0,8.144214,-8.144214,217.2205,51.71907,0.1102709,8.510703,0,0,134.5281
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.80817,40.32164,36.331,41.81172,41.81172,0,0,0,41.81172,33.02463,0,7.105427E-15,0,13.80817,44.01234,41.81172,0,0,213.7492,126.3839,0,30.20417,-30.20417,185.3825,44.13861,0.1102709,45.99289,11.04653,0,140.1921
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.63391,40.9614,37.00532,17.07118,17.07118,0,0,0,17.07118,79.86511,0,0,0,13.63391,17.96966,17.07118,0,0,247.3094,96.17976,0,4.335746,-4.335746,180.8123,43.05045,0.1102709,18.7783,10.90713,0,109.8137
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.78554,42.52515,38.48553,40.06491,40.06491,0,-1,0,40.06491,34.40801,0,7.105427E-15,0,13.78554,42.17359,40.06491,0,0,252.1269,91.84401,0,28.38805,-28.38805,150.8886,35.92579,0.1102709,44.0714,11.02843,0,105.6295
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,48.89017,55.92014,40.28646,33.29953,33.29953,0,-1,0,33.29953,146.8194,0,0,0,48.89017,35.05214,33.29953,0,0,283.6692,63.45596,13.83803,0,13.83803,164.0165,39.05148,0.1102484,36.62949,39.11214,0,112.3461
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,50.47759,58.49676,42.07093,31.11189,31.11189,0,-1,0,31.11189,162.2453,0,0,0,50.47759,32.74936,31.11189,0,0,269.8311,75.91019,17.72823,0,17.72823,180.835,43.05587,0.1102196,34.22308,40.38207,0,126.3878
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,54.77313,61.98984,43.73206,20.80181,20.80181,0,-1,0,20.80181,263.3095,0,0,0,54.77313,21.89664,20.80181,0,0,252.1029,91.86559,32.87649,0,32.87649,212.0244,50.4819,0.1101663,22.88199,43.8185,0,146.6387
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,70.83835,70.54628,45.45075,16.57012,16.57012,0,-1,0,16.57012,427.5067,0,0,0,70.83835,17.44223,16.57012,0,0,219.2264,121.4544,53.39612,0,53.39612,262.6804,62.54282,0.1100798,18.22713,56.67068,0,192.2928
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.44872,54.79003,46.39645,9.799058,9.799058,0,-1,0,9.799058,269.9109,0,0,0,26.44872,10.3148,9.799058,0,0,165.8303,169.5109,16.13393,0,16.13393,277.9864,66.1871,0.1100537,10.77896,21.15898,0,195.9597
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.08448,50.12793,46.71716,102.1797,68.7,0,-1,0,68.7,16.13461,0,33.47966,43.69763,11.08448,72.31579,68.7,0,0,149.6964,184.0315,0,61.23131,-61.23131,213.4429,50.81964,0.1100537,112.3976,8.867583,0,195.116
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.07342,51.89471,47.20234,87.61714,68.7,0,-1,0,68.7,21.94094,0,18.91714,27.67885,15.07342,72.31579,68.7,0,0,217.7312,122.8002,0,57.24237,-57.24237,153.1042,36.4533,0.1100537,96.37885,12.05874,0,137.8736
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.26416,51.85282,46.79117,16.31285,16.31285,0,-1,0,16.31285,99.70152,0,0,0,16.26416,17.17143,16.31285,0,0,281.3338,65.5578,0,0.9072626,-0.9072626,152.1478,36.2256,0.1100537,17.94414,13.01133,0,81.82197
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.874679,46.56644,45.40141,28.15929,28.15929,0,-1,0,28.15929,13.75986,0,3.552714E-15,0,3.874679,29.64136,28.15929,0,0,282.3419,64.65054,0,25.76668,-25.76668,124.9874,29.75883,0.1100537,30.97522,3.099743,0,68.52522
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,44.15145,44.15145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9715,38.88386,0,0,0,124.9874,29.75883,0.1100537,0,0,0,38.88386
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.01663,43.01663,40.35153,36.93967,0,-1,0,36.93967,0,0,3.411866,7.447019,0,38.88386,36.93967,0,0,310.9715,38.88386,0,38.88386,-38.88386,84.00017,20,0.1100537,44.38668,0,0,38.88386
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,41.75022,41.75022,75.17068,1.280752E-14,0,-1,0,1.280752E-14,0,0,75.17068,82.68775,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1100537,82.68775,0,0,1.34816E-14
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,40.61539,40.61539,17.69905,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.69905,19.46896,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1100537,19.46896,0,0,1.34816E-14
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.82595,39.82595,25.06114,1.280752E-14,0,-1,0,1.280752E-14,0,0,25.06114,27.56725,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1100537,27.56725,0,0,1.34816E-14
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.1763,39.1763,47.49408,1.280752E-14,0,-1,0,1.280752E-14,0,0,47.49408,52.24348,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1100537,52.24348,0,0,1.34816E-14
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,38.55132,38.55132,12.86219,1.280752E-14,0,-1,0,1.280752E-14,0,0,12.86219,14.14841,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1100537,14.14841,0,0,1.34816E-14
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.97568,37.97568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1100537,0,0,0,1.34816E-14
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,37.58096,37.58096,39.17992,1.280752E-14,0,-1,0,1.280752E-14,0,0,39.17992,43.09791,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1100537,43.09791,0,0,1.34816E-14
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.2109,37.2109,16.84409,1.280752E-14,0,-1,0,1.280752E-14,0,0,16.84409,18.5285,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1100537,18.5285,0,0,1.34816E-14
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.81618,36.81618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1100537,0,0,0,1.34816E-14
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1100537,0,0,0,1.34816E-14
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.50231,39.34786,36.331,70.37093,70.37093,81,0,22.761,70.37093,14.92422,0,0,0,10.50231,0,0,10.62907,10.09762,354.1758,1.34816E-14,20.59993,0,20.59993,103.543,24.65304,0.1101055,77.40802,8.401847,81,10.50231
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.60271,42.78361,37.02999,19.24736,19.24736,81,0,22.761,19.24736,101.8462,0,0,0,19.60271,0,0,61.75264,58.665,333.5759,18.53994,78.26772,0,78.26772,177.7943,42.33188,0.1102297,21.1721,15.68217,81,38.14265
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,31.07551,47.93691,38.5102,44.65429,44.65429,0,-1,0,44.65429,69.59132,0,0,0,31.07551,47.00451,44.65429,0,0,255.3082,88.98088,0,15.929,-15.929,161.0036,38.33412,0.1102297,49.11972,24.86041,0,120.0564
