Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,51.04633,56.75076,40.3358,19.49692,19.49692,0,-1,0,19.49692,261.8174,0,0,0,51.04633,20.52307,19.49692,0,0,273.007,73.05188,30.52326,0,30.52326,189.9605,45.2286,0.1101804,21.44661,40.83706,0,124.0982
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,46.50988,57.1132,42.12027,59.73156,59.73156,0,-1,0,59.73156,77.86485,0,7.105427E-15,0,46.50988,62.87532,59.73156,0,0,242.4838,100.5228,0,16.36544,-16.36544,172.7098,41.12131,0.1101804,65.70471,37.20791,0,147.0327
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,46.43795,58.93838,43.7814,28.07421,28.07421,0,-1,0,28.07421,165.4114,0,0,0,46.43795,29.55181,28.07421,0,0,260.6676,84.15737,16.88614,0,16.88614,188.7294,44.93549,0.1101531,30.88164,37.15036,0,130.5953
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,54.78102,64.01228,45.49187,30.6886,30.6886,0,-1,0,30.6886,178.5061,0,0,0,54.78102,32.30379,30.6886,0,0,243.7815,99.3549,22.47723,0,22.47723,210.0532,50.01257,0.1101168,33.75746,43.82481,0,154.1359
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,60.57496,67.41757,46.43756,64.47544,64.47544,0,-1,0,64.47544,93.95045,0,0,2.222983,60.57496,67.86888,64.47544,0,0,221.3042,119.5844,0,7.293921,-7.293921,202.3647,48.18198,0.1101168,70.92298,48.45997,0,180.1594
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,44.48183,61.54845,46.7665,27.35479,27.35479,0,-1,0,27.35479,162.6108,0,0,0,44.48183,28.79451,27.35479,0,0,229.4086,112.2905,15.68732,0,15.68732,217.247,51.72538,0.1100914,30.09027,35.58547,0,156.7723
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.18506,54.24173,47.22701,0,0,0,-1,0,0,0,0,0,0,22.18506,0,0,0,0,213.7213,126.4091,22.18506,0,22.18506,238.2936,56.73647,0.1100556,0,17.74805,0,148.5941
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.54715,50.69095,46.81584,30.57266,30.57266,0,-1,0,30.57266,41.04041,0,3.552714E-15,0,12.54715,32.18175,30.57266,0,0,191.5362,146.3756,0,19.63461,-19.63461,217.5969,51.80869,0.1100556,33.62993,10.03772,0,158.9228
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.161105,46.35057,45.40141,22.31883,22.31883,0,-1,0,22.31883,14.1634,0,0,0,3.161105,23.49351,22.31883,0,0,213.3524,126.741,0,20.3324,-20.3324,196.1647,46.70579,0.1100556,24.55071,2.528884,0,129.9021
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,44.15145,44.15145,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,235.944,106.4086,0,41.77537,-41.77537,152.1296,36.22126,0.1100556,43.65526,0,0,106.4086
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.99196,42.99196,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,282.3611,64.63326,0,40.05269,-40.05269,109.9104,26.16908,0.1100556,41.85506,0,0,64.63326
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,41.72555,41.72555,36.00927,23.35154,0,-1,0,23.35154,0,0,12.65773,16.25866,0,24.58057,23.35154,0,0,326.8641,24.58057,0,24.58057,-24.58057,84.00017,20,0.1100556,39.6102,0,0,24.58057
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,40.59072,40.59072,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100556,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,39.80128,39.80128,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100556,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.1763,39.1763,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100556,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,38.53487,38.53487,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100556,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.97568,37.97568,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100556,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,37.58096,37.58096,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100556,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.2109,37.2109,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100556,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.81618,36.81618,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1101819,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,36.6106,36.6106,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1102853,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.88859,40.37078,36.35567,27.58422,27.58422,81,0,22.761,27.58422,50.34975,0,0,0,13.88859,0,0,53.41578,50.745,216.7758,123.66,64.63358,0,64.63358,275.666,65.63464,0.1104306,30.34264,11.11087,81,137.5486
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.60011,46.85,37.02999,24.81789,24.81789,81,0,22.761,24.81789,131.3573,0,0,0,32.60011,0,0,56.18211,53.373,152.1422,181.8302,85.97311,0,85.97311,357.2273,85.05395,0.1105413,27.29968,26.08008,81,214.4303
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,56.48969,56.66505,38.5102,0,0,0,-1,0,0,0,0,0,0,56.48969,0,0,0,0,66.16912,259.206,56.48969,0,56.48969,410.8181,97.81364,0.1104503,0,45.19175,0,315.6957
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,77.64785,67.18406,40.3358,44.21872,44.21872,0,-1,0,44.21872,175.5995,21.4224,0,0,77.64785,46.54602,44.21872,0,0,9.679436,310.0467,9.679436,0,9.679436,420.0009,100,0.1104347,48.64059,62.11828,0,387.6946
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,87.15943,73.7505,42.13672,2.88473,2.88473,0,-1,0,2.88473,3021.407,84.12287,0,0,87.15943,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1104347,3.173203,69.72755,0,405.9177
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,87.71951,76.21454,43.80607,35.33255,35.33255,0,-1,0,35.33255,248.2682,50.52734,0,0,87.71951,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1104347,38.86581,70.1756,0,406.4777
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,89.63387,79.42616,45.49187,15.69809,15.69809,0,-1,0,15.69809,570.9857,73.10957,0,0,89.63387,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1104347,17.2679,71.7071,0,408.3921
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,81.92656,76.88366,46.46223,47.70924,47.70924,0,-1,0,47.70924,171.7205,31.7063,0,0,81.92656,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1104347,52.48017,65.54125,0,400.6848
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,70.48626,72.03561,46.79117,52.98373,52.98373,0,-1,0,52.98373,133.0338,14.71391,0,0,70.48626,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1104347,58.2821,56.38901,0,389.2445
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,48.63685,63.65349,47.25168,3.785007,3.785007,0,-1,0,3.785007,1284.987,44.65263,0,0,48.63685,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1104347,4.163507,38.90948,0,367.3951
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.52466,52.62704,46.83229,59.04846,59.04846,0,-1,0,59.04846,31.37197,0,7.105427E-15,0,18.52466,62.15627,59.04846,0,0,0,318.7582,0,43.63161,-43.63161,374.0091,89.04961,0.1104347,64.9533,14.81973,0,337.2829
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.074325,46.34917,45.42608,67.69714,67.69714,0,-1,0,67.69714,4.541293,0,0,5.76686,3.074325,71.26015,67.69714,0,0,48.47956,275.1266,0,68.18583,-68.18583,302.1349,71.93674,0.1104347,74.46686,2.45946,0,278.201
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,44.17612,44.17612,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,124.2416,206.9408,0,50.1584,-50.1584,249.2633,59.34829,0.1104347,52.41553,0,0,206.9408
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.99196,42.99196,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,179.9732,156.7824,0,18.90597,-18.90597,229.3347,54.60339,0.1104347,19.75674,0,0,156.7824
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9798,137.8764,0,0,0,229.3347,54.60339,0.1104347,0,0,0,137.8764
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,40.56605,40.56605,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,200.9798,137.8764,0,8.96407,-8.96407,219.8857,52.35364,0.1104347,9.367454,0,0,137.8764
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,39.76016,39.76016,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,210.9399,128.9124,0,7.801401,-7.801401,211.6623,50.39569,0.1104347,8.152464,0,0,128.9124
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.13518,39.13518,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,219.6081,121.1109,0,24.7295,-24.7295,185.5951,44.18923,0.1104347,25.84233,0,0,121.1109
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,38.5102,38.5102,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,247.0853,96.38145,0,21.26405,-21.26405,163.1809,38.85251,0.1104347,22.22093,0,0,96.38145
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.97568,37.97568,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,270.712,75.1174,0,12.93684,-12.93684,149.5442,35.6057,0.1104347,13.519,0,0,75.1174
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.0863,62.18055,0,0,0,149.5442,35.6057,0.1104347,0,0,0,62.18055
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.2109,37.2109,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,285.0863,62.18055,0,48.91865,-48.91865,97.97945,23.32839,0.1104347,51.11998,0,0,62.18055
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.81618,36.81618,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,339.4403,13.26191,64.28761,0,64.28761,158.968,37.84945,0.11058,14.66172,0,81,13.26191
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,36.63527,36.63527,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,275.1527,71.12076,55.00969,0,55.00969,211.1548,50.27485,0.1107284,25.40457,0,81,71.12076
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.32008,39.31966,36.35567,26.93072,26.93072,81,0,22.761,26.93072,38.32084,0,0,0,10.32008,0,0,54.06928,51.36581,220.1431,120.6295,61.68589,0,61.68589,269.6752,64.20824,0.1108774,29.62379,8.256063,81,130.9496
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.32226,41.53307,37.07111,4.681004,4.681004,76.9968,0,21.74819,4.681004,327.3284,0,0,0,15.32226,0,0,72.31579,68.7,158.4572,176.1468,84.02225,0,84.02225,349.3857,83.1869,0.1109738,5.149105,12.2578,81,191.469
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,32.41604,48.41522,38.55132,0,0,0,-1,0,0,0,0,0,0,32.41604,0,0,0,0,74.43491,251.7668,32.41604,0,32.41604,380.1382,90.50893,0.1109215,0,25.93283,0,284.1829
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.47626,48.13994,40.40158,46.1475,46.1475,0,-1,0,46.1475,55.20615,0,0,0,25.47626,48.57631,46.1475,0,0,42.01887,280.9413,0,23.10005,-23.10005,355.7886,84.71141,0.1109215,50.76225,20.38101,0,306.4175
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,40.14653,54.96643,42.21073,22.78106,22.78106,0,-1,0,22.78106,176.2276,0,0,0,40.14653,23.98007,22.78106,0,0,67.68559,257.8412,16.16647,0,16.16647,371.1255,88.36304,0.1108955,25.05917,32.11723,0,297.9877
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,38.28989,56.16039,43.89653,35.03469,35.03469,0,-1,0,35.03469,109.2914,0,0,0,38.28989,36.87862,35.03469,0,0,51.51913,272.391,1.41127,0,1.41127,372.4644,88.68181,0.1108932,38.53815,30.63191,0,310.6809
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.95892,49.55497,45.58233,5.426258,5.426258,0,-1,0,5.426258,238.8187,0,0,0,12.95892,5.711851,5.426258,0,0,50.10786,273.6612,7.247068,0,7.247068,379.3395,90.31876,0.1108816,5.968884,10.36714,0,286.6201
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.938436,48.03526,46.53624,42.4992,42.4992,0,-1,0,42.4992,11.62007,0,0,0,4.938436,44.736,42.4992,0,0,42.86079,280.1835,0,39.79756,-39.79756,337.3892,80.3306,0.1108816,46.74911,3.950749,0,285.1219
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.2746,51.94977,46.88163,16.24533,16.24533,0,-1,0,16.24533,100.1802,0,0,0,16.2746,17.10035,16.24533,0,0,87.08031,240.386,0,0.8257449,-0.8257449,336.5188,80.12336,0.1108816,17.86987,13.01968,0,256.6606
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.99637,54.66699,47.37503,0,0,0,-1,0,0,0,0,0,0,22.99637,0,0,0,0,87.9978,239.5602,22.99637,0,22.99637,358.3351,85.3177,0.1108446,0,18.3971,0,262.5566
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.33337,52.34287,46.93097,52.82075,52.82075,0,-1,0,52.82075,32.81546,0,0,0,17.33337,55.60079,52.82075,0,0,65.00143,260.2569,0,38.26742,-38.26742,317.9977,75.71358,0.1108446,58.10282,13.8667,0,277.5903
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.723975,46.63676,45.51654,25.75865,25.75865,0,-1,0,25.75865,14.45718,0,3.552714E-15,0,3.723975,27.11437,25.75865,0,0,107.5208,221.9895,0,23.39039,-23.39039,293.342,69.8432,0.1108446,28.33451,2.97918,0,225.7135
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,44.24191,44.24191,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,133.5101,198.5991,0,52.2308,-52.2308,238.2859,56.73463,0.1108446,54.58119,0,0,198.5991
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.5443,146.3683,0,0,0,238.2859,56.73463,0.1108446,0,0,0,146.3683
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,41.75022,41.75022,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,191.5443,146.3683,0,12.40222,-12.40222,225.2128,53.622,0.1108446,12.96031,0,0,146.3683
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,40.56605,40.56605,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,205.3246,133.9661,0,57.0883,-57.0883,165.0365,39.29433,0.1108446,59.65728,0,0,133.9661
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,39.78483,39.78483,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,268.756,76.87781,0,26.94494,-26.94494,136.634,32.53185,0.1108446,28.15746,0,0,76.87781
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.15985,39.15985,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,298.6949,49.93287,0,38.39103,-38.39103,96.16633,22.8967,0.1108446,40.11863,0,0,49.93287
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,38.5102,38.5102,23.19067,10.96474,0,-1,0,10.96474,0,0,12.22593,14.54499,0,11.54184,10.96474,0,0,341.3515,11.54184,0,11.54184,-11.54184,84.00017,20,0.1108446,25.50974,0,0,11.54184
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.97568,37.97568,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108446,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,37.60563,37.60563,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108446,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.2109,37.2109,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108446,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.81618,36.81618,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1109776,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,36.63527,36.63527,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1110792,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.01514,41.93159,36.38034,10.19639,10.19639,81,0,22.761,10.19639,186.4889,0,0,0,19.01514,0,0,70.8036,67.26343,247.5375,95.97449,86.27856,0,86.27856,267.0172,63.5754,0.1111876,11.21603,15.21211,81,114.9896
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,40.51638,49.48608,37.07111,41.02812,41.02812,81,0,22.761,41.02812,98.75271,0,0,0,40.51638,0,0,39.97188,37.97329,161.2589,173.6252,78.48967,0,78.48967,341.479,81.30437,0.1113083,45.13093,32.41311,81,214.1416
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,62.22958,58.87897,38.57599,2.090213,2.090213,0,-1,0,2.090213,2977.189,0,0,0,62.22958,2.200224,2.090213,0,0,82.76925,244.2659,60.02935,0,60.02935,398.4279,94.86359,0.1112118,2.299234,49.78366,0,306.4955
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,76.35986,66.74684,40.42625,0,0,0,-1,0,0,0,53.61996,0,0,76.35986,0,0,0,0,22.73989,298.2923,22.73989,0,22.73989,420.0009,100,0.1111753,0,61.08788,0,374.6522
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,73.58431,67.78915,42.2354,20.79474,20.79474,0,-1,0,20.79474,353.8602,51.69511,0,0,73.58431,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1111753,22.87422,58.86745,0,392.3425
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,85.97379,75.55148,43.94587,66.35017,66.35017,0,-1,0,66.35017,129.5759,16.13151,0,4.285182,85.97379,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1111753,72.98518,68.77903,0,404.732
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,83.40581,76.54883,45.65634,0,0,0,-1,0,0,0,83.40581,0,0,83.40581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111753,0,66.72465,0,402.164
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,68.09205,70.7328,46.57736,0,0,0,-1,0,0,0,68.09205,0,0,68.09205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111753,0,54.47364,0,386.8503
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,37.01375,59.01859,46.93097,0,0,0,-1,0,0,0,37.01375,0,0,37.01375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111753,0,29.611,0,355.772
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,33.2534,58.2164,47.41615,18.12457,18.12457,0,-1,0,18.12457,183.4713,14.1749,0,0,33.2534,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1111753,19.93703,26.60272,0,352.0116
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.69735,50.60743,46.99675,7.694574,7.694574,0,-1,0,7.694574,152.0207,3.597796,0,0,11.69735,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1111753,8.464031,9.357879,0,330.4556
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.547909,46.60827,45.54121,76.58162,68.7,0,-1,0,68.7,5.164351,0,7.881621,15.53978,3.547909,72.31579,68.7,0,0,0,318.7582,0,68.76788,-68.76788,347.5131,82.74106,0.1111753,84.23978,2.838327,0,322.3061
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,44.24191,44.24191,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.40875,249.9903,0,48.93847,-48.93847,295.9275,70.45878,0.1111753,51.14069,0,0,249.9903
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.01663,43.01663,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.7848,201.0519,0,49.47922,-49.47922,243.7718,58.04079,0.1111753,51.70578,0,0,201.0519
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,41.72555,41.72555,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.7617,151.5727,0,43.54405,-43.54405,197.8723,47.11237,0.1111753,45.50353,0,0,151.5727
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,40.54138,40.54138,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.144,108.0286,0,19.89714,-19.89714,176.8989,42.1187,0.1111753,20.79251,0,0,108.0286
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,39.76016,39.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.252,88.13148,0,0,0,176.8989,42.1187,0.1111753,0,0,0,88.13148
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.252,88.13148,0,0,0,176.8989,42.1187,0.1111753,0,0,0,88.13148
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,38.5102,38.5102,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.252,88.13148,0,19.56911,-19.56911,156.2712,37.20736,0.1111753,20.44973,0,0,88.13148
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.00035,38.00035,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.9954,68.56236,0,42.26572,-42.26572,111.7193,26.59977,0.1111753,44.16767,0,0,68.56236
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,37.60563,37.60563,26.39879,24.98182,0,-1,0,24.98182,0,0,1.416973,4.056851,0,26.29665,24.98182,0,0,324.9573,26.29665,0,26.29665,-26.29665,84.00017,20,0.1111753,29.03867,0,0,26.29665
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.2109,37.2109,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111753,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.84085,36.84085,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1113142,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,36.65993,36.65993,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1113931,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.226205,37.32019,36.40501,4.919581,4.919581,77.23537,0,21.80855,4.919581,65.57887,0,0,0,3.226205,0,0,72.31579,68.7,257.5503,86.96296,71.92621,0,71.92621,243.9024,58.07188,0.1115084,5.411539,2.580964,81,90.18917
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.680185,38.72111,37.09578,8.96653,8.96653,81,0,22.761,8.96653,63.34875,0,0,0,5.680185,0,0,72.03347,68.43179,185.6241,151.6965,74.11198,0,74.11198,314.2112,74.81203,0.1116352,9.863183,4.544148,81,157.3767
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.68235,42.28675,38.57599,17.36462,17.36462,0,-1,0,17.36462,73.03555,0,3.552714E-15,0,12.68235,18.27855,17.36462,0,0,111.5121,218.3973,0,5.596202,-5.596202,308.3123,73.40753,0.1116352,19.10109,10.14588,0,231.0797
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.889662,43.36434,40.45092,26.35493,26.35493,0,-1,0,26.35493,37.5249,0,3.552714E-15,0,9.889662,27.74203,26.35493,0,0,117.7301,212.8011,0,17.85237,-17.85237,289.4942,68.92706,0.1116352,28.99042,7.911729,0,222.6908
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.276793,44.13468,42.27652,0,0,0,-1,0,0,0,0,0,0,6.276793,0,0,0,0,137.5661,194.9488,6.276793,0,6.276793,295.4489,70.34483,0.1116251,0,5.021434,0,201.2256
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.63481,48.12822,43.98699,0,0,0,-1,0,0,0,0,0,0,13.63481,0,0,0,0,131.2893,200.5979,13.63481,0,13.63481,308.384,73.42461,0.1116032,0,10.90785,0,214.2327
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,35.54778,57.1603,45.69746,17.5331,17.5331,0,-1,0,17.5331,202.7466,0,0,0,35.54778,18.4559,17.5331,0,0,117.6545,212.8692,17.09188,0,17.09188,324.5988,77.28527,0.1115758,19.28642,28.43822,0,248.417
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.49134,54.73833,46.65137,20.42271,20.42271,0,-1,0,20.42271,124.8186,0,0,0,25.49134,21.49759,20.42271,0,0,100.5626,228.2519,3.993751,0,3.993751,328.3876,78.18736,0.1115694,22.46498,20.39307,0,253.7432
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.34634,51.42428,46.97208,77.73674,68.7,0,-1,0,68.7,20.88259,0,9.03674,16.81041,14.34634,72.31579,68.7,0,0,96.56884,231.8463,0,57.96945,-57.96945,267.2824,63.63855,0.1115694,85.51041,11.47707,0,246.1926
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.2225,50.92868,47.45726,31.54328,31.54328,0,-1,0,31.54328,35.5781,0,3.552714E-15,0,11.2225,33.20345,31.54328,0,0,160.9793,173.8768,0,21.98095,-21.98095,244.1125,58.1219,0.1115694,34.69761,8.978002,0,185.0993
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.5412,50.87471,46.99675,18.68519,18.68519,0,-1,0,18.68519,67.11837,0,0,0,12.5412,19.66862,18.68519,0,0,185.4026,151.8959,0,7.127426,-7.127426,236.5995,56.3331,0.1115694,20.55371,10.03296,0,164.4371
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.543693,46.60699,45.54121,56.68181,56.68181,0,-1,0,56.68181,6.251905,0,7.105427E-15,0,3.543693,59.66506,56.68181,0,0,193.322,144.7684,0,56.12137,-56.12137,177.4424,42.2481,0.1115694,62.34999,2.834954,0,148.3121
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,44.24191,44.24191,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,255.6791,88.64707,0,12.69644,-12.69644,164.0592,39.06163,0.1115694,13.26779,0,0,88.64707
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.0413,43.0413,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,269.7862,75.95063,0,22.88577,-22.88577,139.9354,33.3179,0.1115694,23.91562,0,0,75.95063
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,41.72555,41.72555,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,295.2148,53.06486,0,37.30345,-37.30345,100.6142,23.9557,0.1115694,38.98211,0,0,53.06486
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,40.54138,40.54138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.6631,15.76141,0,0,0,100.6142,23.9557,0.1115694,0,0,0,15.76141
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,39.76016,39.76016,19.02555,14.97334,0,-1,0,14.97334,0,0,4.052213,5.954768,0,15.76141,14.97334,0,0,336.6631,15.76141,0,15.76141,-15.76141,84.00017,20,0.1115694,20.92811,0,0,15.76141
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.15985,39.15985,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115694,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,38.53487,38.53487,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115694,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.02502,38.02502,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115694,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,37.63029,37.63029,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115694,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.23557,37.23557,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115694,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.86552,36.86552,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1117058,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,36.6846,36.6846,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1118056,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8804058,36.67844,36.42968,24.57924,24.57924,81,0,22.761,24.57924,3.581909,0,0,0,0.8804058,0,0,56.42076,53.59972,217.5345,122.9772,54.48013,0,54.48013,265.3139,63.16986,0.111949,27.03716,0.7043247,81,123.8576
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.656157,39.61106,37.12045,39.66845,39.66845,81,0,22.761,39.66845,21.82126,0,0,0,8.656157,0,0,41.33155,39.26497,163.0543,172.0093,47.92113,0,47.92113,310.7759,73.99412,0.1120717,43.6353,6.924926,81,180.6655
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.897386,40.91623,38.62533,39.15752,39.15752,0,-1,0,39.15752,20.16825,0,0,0,7.897386,41.21844,39.15752,0,0,115.1332,215.1384,0,33.32105,-33.32105,275.6524,65.6314,0.1120717,43.07327,6.317909,0,223.0357
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.64955,47.66155,40.50026,22.91892,22.91892,0,-1,0,22.91892,103.1879,0,0,0,23.64955,24.12518,22.91892,0,0,152.1566,181.8173,0,0.4756249,-0.4756249,275.1511,65.51203,0.1120717,25.21081,18.91964,0,205.4669
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.73166,48.35224,42.35053,48.58831,48.58831,0,-1,0,48.58831,40.60988,0,0,0,19.73166,51.1456,48.58831,0,0,152.6851,181.3417,0,31.41394,-31.41394,242.0379,57.62795,0.1120717,53.44715,15.78532,0,201.0733
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.981997,45.85141,44.061,0,0,0,-1,0,0,0,0,0,0,5.981997,0,0,0,0,187.5894,149.9277,5.981997,0,5.981997,247.7129,58.97914,0.1120621,0,4.785597,0,155.9097
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.91312,51.32701,45.77147,10.34,10.34,0,-1,0,10.34,173.241,0,0,0,17.91312,10.88421,10.34,0,0,181.6074,155.3115,7.028911,0,7.028911,254.3811,60.56681,0.1120509,11.374,14.33049,0,173.2247
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.92216,53.29077,46.71716,18.04633,18.04633,0,-1,0,18.04633,115.9358,0,0,0,20.92216,18.99614,18.04633,0,0,174.5785,161.6375,1.926021,0,1.926021,256.2083,61.00185,0.1120478,19.85096,16.73773,0,182.5597
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.72081,50.34975,47.04609,32.84217,32.84217,0,-1,0,32.84217,32.64343,0,7.105427E-15,0,10.72081,34.57071,32.84217,0,0,172.6525,163.371,0,23.8499,-23.8499,231.0683,55.01615,0.1120478,36.12639,8.57665,0,174.0918
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.91934,53.13076,47.5066,24.98429,24.98429,0,-1,0,24.98429,71.72242,0,0,0,17.91934,26.29925,24.98429,0,0,199.1524,139.5211,0,8.379913,-8.379913,222.2351,52.91301,0.1120478,27.48272,14.33547,0,157.4404
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.31234,51.17051,47.04609,28.24646,28.24646,0,-1,0,28.24646,47.12925,0,0,0,13.31234,29.73312,28.24646,0,0,208.4634,131.1412,0,16.42077,-16.42077,204.9261,48.79182,0.1120478,31.07111,10.64988,0,144.4535
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.496179,46.63401,45.58233,0,0,0,-1,0,0,0,0,0,0,3.496179,0,0,0,0,226.7087,114.7204,3.496179,0,3.496179,208.2428,49.58153,0.1120422,0,2.796943,0,118.2166
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,44.26658,44.26658,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,223.2125,117.8669,0,10.68942,-10.68942,196.9752,46.89876,0.1120422,11.17045,0,0,117.8669
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.06597,43.06597,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,235.0897,107.1775,0,29.42478,-29.42478,165.9588,39.51391,0.1120422,30.7489,0,0,107.1775
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,41.75022,41.75022,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,267.7839,77.75274,0,49.29202,-49.29202,114.0004,27.1429,0.1120422,51.51017,0,0,77.75274
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,40.59072,40.59072,39.76243,27.03768,0,-1,0,27.03768,0,0,12.72475,16.70099,0,28.46072,27.03768,0,0,322.5528,28.46072,0,28.46072,-28.46072,84.00017,20,0.1120422,43.73867,0,0,28.46072
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,39.78483,39.78483,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120422,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120422,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,38.55132,38.55132,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120422,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.06614,38.06614,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120422,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,37.67964,37.67964,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120422,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,37.28491,37.28491,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120422,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.89019,36.89019,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1121474,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,36.70105,36.70105,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1122943,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.85964,41.95272,36.44613,0,0,72.31579,0,20.56389,0,0,0,0,0,18.85964,0,0,72.31579,68.7,229.5397,112.1725,87.55965,0,87.55965,285.3067,67.93004,0.1123629,0,15.08771,81,131.0322
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.73024,46.08115,37.16978,0,0,72.31579,0,20.56389,0,0,0,0,0,29.73024,0,0,72.31579,68.7,141.98,190.9762,98.43024,0,98.43024,378.6859,90.16312,0.1124139,0,23.78419,81,220.7064
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,48.46768,53.96302,38.66645,9.218734,9.218734,0,-1,0,9.218734,525.7521,0,0,0,48.46768,9.70393,9.218734,0,0,43.5498,279.5634,38.76375,0,38.76375,415.4604,98.91895,0.1123518,10.14061,38.77415,0,328.0311
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,63.10752,61.53573,40.56605,32.00353,32.00353,0,-1,0,32.00353,197.1893,24.63354,0,0,63.10752,33.68793,32.00353,0,0,4.786053,314.4508,4.786053,0,4.786053,420.0009,100,0.1123441,35.20388,50.48602,0,377.5583
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,66.10812,64.90765,42.41632,59.21216,59.21216,0,-1,0,59.21216,111.6462,3.779529,0,0,66.10812,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1123441,65.13338,52.88649,0,384.8663
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,73.13628,69.94865,44.15145,0,0,0,-1,0,0,0,73.13628,0,0,73.13628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123441,0,58.50903,0,391.8945
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,84.52202,77.36066,45.86192,0,0,0,-1,0,0,0,84.52202,0,0,84.52202,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123441,0,67.61761,0,403.2802
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,80.651,76.74978,46.83229,4.289934,4.289934,0,-1,0,4.289934,1880.005,76.13528,0,0,80.651,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1123441,4.718927,64.5208,0,399.4092
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,67.26815,71.08601,47.16122,20.07126,20.07126,0,-1,0,20.07126,335.1467,46.14051,0,0,67.26815,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1123441,22.07838,53.81452,0,386.0264
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,49.92588,64.53871,47.59706,47.84818,47.84818,0,-1,0,47.84818,104.3423,7.105427E-15,0,0,49.92588,50.3665,47.84818,0,0,0,318.7582,0,0.4406193,-0.4406193,419.5364,99.88942,0.1123441,52.633,39.94071,0,368.6841
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.39038,54.21493,47.13655,4.819645,4.819645,0,-1,0,4.819645,464.5649,16.82749,0,0,22.39038,5.07331,4.819645,0,0,0.4895771,318.3176,0.4895771,0,0.4895771,420.0009,100,0.1123434,5.30161,17.9123,0,340.708
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.431052,46.68879,45.65634,55.1703,55.1703,0,-1,0,55.1703,6.21902,0,7.105427E-15,0,3.431052,58.074,55.1703,0,0,0,318.7582,0,54.64294,-54.64294,362.4021,86.28605,0.1123434,60.68733,2.744842,0,322.1893
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,44.31592,44.31592,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.71439,264.1153,0,4.857421,-4.857421,357.282,85.06696,0.1123434,5.076005,0,0,264.1153
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.09064,43.09064,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.11152,259.2579,0,8.20692,-8.20692,348.6311,83.00724,0.1123434,8.576231,0,0,259.2579
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,41.76667,41.76667,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.23032,251.0509,0,6.962453,-6.962453,341.292,81.25984,0.1123434,7.275763,0,0,251.0509
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,40.59072,40.59072,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.96638,244.0885,0,37.63225,-37.63225,301.6241,71.81513,0.1123434,39.3257,0,0,244.0885
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,39.80128,39.80128,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.78,206.4562,0,19.80779,-19.80779,280.7449,66.84389,0.1123434,20.69914,0,0,206.4562
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.20097,39.20097,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.7886,186.6485,0,14.04623,-14.04623,265.9389,63.31865,0.1123434,14.67831,0,0,186.6485
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,38.55132,38.55132,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.3956,172.6022,0,11.73989,-11.73989,253.5639,60.37225,0.1123434,12.26819,0,0,172.6022
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.06614,38.06614,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.4399,160.8623,0,18.23822,-18.23822,234.3392,55.79493,0.1123434,19.05894,0,0,160.8623
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,37.67964,37.67964,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.7046,142.6241,0,46.34785,-46.34785,185.4843,44.16283,0.1123434,48.4335,0,0,142.6241
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,37.28491,37.28491,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.2022,96.27625,0,31.47404,-31.47404,152.3077,36.26367,0.1123434,32.89037,0,0,96.27625
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.89019,36.89019,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.1733,64.80222,0,0.4430655,-0.4430655,151.8407,36.15247,0.1123434,0.4630034,0,0,64.80222
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,36.72572,36.72572,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.6656,64.35915,0,27.02184,-27.02184,123.3571,29.37069,0.1123434,28.23783,0,0,64.35915
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.71498,41.30675,36.44613,21.68943,21.68943,0,0,0,21.68943,77.06512,0,0,0,16.71498,22.83098,21.68943,0,0,312.6899,37.33731,0,6.115993,-6.115993,116.9103,27.83574,0.1123434,23.85837,13.37199,0,54.05229
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.01113,45.8703,37.18623,0,0,0,0,0,0,0,0,0,0,29.01113,0,0,0,0,319.4854,31.22132,29.01113,0,29.01113,144.4327,34.38867,0.1122969,0,23.2089,0,60.23244
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.65259,48.64162,38.69112,11.88907,11.88907,0,-1,0,11.88907,274.6437,0,0,0,32.65259,12.51481,11.88907,0,0,290.4743,57.33133,20.13778,0,20.13778,163.5371,38.93732,0.1122647,13.07798,26.12207,0,89.98392
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,46.34287,55.35347,40.59072,0.639008,0.639008,0,-1,0,0.639008,7252.314,0,0,0,46.34287,0.6726401,0.639008,0,0,270.3365,75.45534,45.67023,0,45.67023,206.8637,49.25315,0.1121918,0.7029089,37.0743,0,121.7982
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,58.36232,61.93741,42.49033,11.2886,11.2886,0,-1,0,11.2886,517.0023,0,0,0,58.36232,11.88274,11.2886,0,0,224.6663,116.5585,46.47958,0,46.47958,250.9581,59.7518,0.1121176,12.41746,46.68985,0,174.9209
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,67.39554,67.56832,44.20079,0,0,0,-1,0,0,0,0,0,0,67.39554,0,0,0,0,178.1867,158.3902,67.39554,0,67.39554,314.8951,74.97487,0.1120103,0,53.91643,0,225.7857
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.94955,56.86125,45.93593,45.20899,45.20899,0,-1,0,45.20899,75.0947,0,0,0,33.94955,47.58841,45.20899,0,0,110.7912,219.0462,0,13.63885,-13.63885,300.5185,71.55187,0.1120103,49.72989,27.15965,0,252.9957
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,58.17727,66.96627,46.88163,73.88554,68.7,0,-1,0,68.7,84.68307,0,5.185545,12.5741,58.17727,72.31579,68.7,0,0,125.9455,205.4073,0,14.13852,-14.13852,285.6152,68.00347,0.1120103,81.2741,46.54182,0,263.5846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,41.3767,60.87167,47.18589,32.88232,32.88232,0,-1,0,32.88232,125.8327,0,0,0,41.3767,34.61296,32.88232,0,0,141.6549,191.2688,6.763739,0,6.763739,292.0318,69.53124,0.1119995,36.17055,33.10136,0,232.6455
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.9334,55.94029,47.6464,0,0,0,-1,0,0,0,0,0,0,25.9334,0,0,0,0,134.8912,197.3561,25.9334,0,25.9334,316.6344,75.38899,0.1119583,0,20.74672,0,223.2896
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.59237,51.37815,47.16122,0,0,0,-1,0,0,0,0,0,0,13.59237,0,0,0,0,108.9578,220.6962,13.59237,0,13.59237,329.5292,78.45919,0.1119367,0,10.87389,0,234.2886
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.276614,46.64202,45.65634,32.48818,32.48818,0,-1,0,32.48818,10.08556,0,0,0,3.276614,34.19808,32.48818,0,0,95.36543,232.9293,0,30.92147,-30.92147,296.9352,70.69871,0.1119367,35.737,2.621291,0,236.2059
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,44.31592,44.31592,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,129.7226,202.0079,0,38.71162,-38.71162,256.1295,60.9831,0.1119367,40.45365,0,0,202.0079
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.09064,43.09064,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,172.7355,163.2962,0,17.72436,-17.72436,237.4464,56.53474,0.1119367,18.52196,0,0,163.2962
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,41.76667,41.76667,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,192.4293,145.5719,0,52.25368,-52.25368,182.3662,43.42044,0.1119367,54.60509,0,0,145.5719
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,40.59072,40.59072,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,250.4889,93.31821,0,36.06535,-36.06535,144.35,34.36897,0.1119367,37.68829,0,0,93.31821
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,39.80128,39.80128,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,290.5615,57.25286,0,41.81736,-41.81736,100.2706,23.87391,0.1119367,43.69914,0,0,57.25286
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.20097,39.20097,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,337.0252,15.4355,0,8.223208,-8.223208,91.60259,21.8101,0.1119367,8.593253,0,0,15.4355
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,38.57599,38.57599,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,346.1621,7.212295,0,6.414737,-6.414737,84.84087,20.20017,0.1119367,6.7034,0,0,7.212295
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.2896,0.7975583,0,0,0,84.84087,20.20017,0.1119367,0,0,0,0.7975583
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,37.69608,37.69608,28.27537,0.7576804,0,-1,0,0.7576804,0,0,27.51769,30.34523,0,0.7975583,0.7576804,0,0,353.2896,0.7975583,0,0.7975583,-0.7975583,84.00017,20,0.1119367,31.10291,0,0,0.7975583
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,37.28491,37.28491,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119367,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.91486,36.91486,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1120713,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,36.72572,36.72572,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1122112,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.71109,40.14021,36.4708,67.90599,67.90599,81,0,22.761,67.90599,18.71865,0,0,0,12.71109,0,0,13.09401,12.43931,238.3654,104.2293,25.15039,0,25.15039,217.7273,51.83973,0.1122715,74.69659,10.16887,81,116.9404
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,33.46461,47.32207,37.2109,14.13138,14.13138,81,0,22.761,14.13138,236.8106,0,0,0,33.46461,0,0,66.86861,63.52518,213.215,126.8647,96.9898,0,96.9898,309.7399,73.74744,0.1123591,15.54452,26.77169,81,160.3293
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,38.64707,50.67514,38.74046,6.709825,6.709825,0,-1,0,6.709825,575.9773,0,0,0,38.64707,7.062973,6.709825,0,0,116.2252,214.1555,31.58409,0,31.58409,339.7032,80.88155,0.1123089,7.380807,30.91765,0,252.8026
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,42.95893,54.26668,40.68118,0,0,0,-1,0,0,0,0,0,0,42.95893,0,0,0,0,84.64114,242.5812,42.95893,0,42.95893,380.4576,90.58497,0.1122407,0,34.36714,0,285.5401
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,70.9933,67.1162,42.58078,50.87664,50.87664,0,-1,0,50.87664,139.5401,0,0,0,70.9933,53.55436,50.87664,0,0,41.68222,281.2442,17.43894,0,17.43894,397.0016,94.52401,0.112213,55.96431,56.79464,0,352.2375
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,78.63168,72.62469,44.3406,0,0,0,-1,0,0,0,54.38841,0,0,78.63168,0,0,0,0,24.24327,296.9393,24.24327,0,24.24327,420.0009,100,0.1121746,0,62.90535,0,375.571
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,69.2181,70.59834,46.06751,54.61259,54.61259,0,-1,0,54.61259,126.7438,11.73116,0,0,69.2181,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1121746,60.07386,55.37448,0,387.9763
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,48.26326,63.1958,46.97208,9.988881,9.988881,0,-1,0,9.988881,483.1698,37.74864,0,0,48.26326,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1121746,10.98777,38.6106,0,367.0215
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.62725,53.47536,47.30102,17.83393,17.83393,0,-1,0,17.83393,110.0557,0.8546932,0,0,19.62725,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1121746,19.61733,15.7018,0,338.3855
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.250323,49.29431,47.68752,23.99407,23.99407,0,-1,0,23.99407,21.88175,0,3.552714E-15,0,5.250323,25.25692,23.99407,0,0,0,318.7582,0,20.00659,-20.00659,398.912,94.97887,0.1121746,26.39348,4.200258,0,324.0085
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.188369,49.42884,47.22701,3.708191,3.708191,0,-1,0,3.708191,193.8511,0,0,0,7.188369,3.903359,3.708191,0,0,22.22955,298.7516,3.28501,0,3.28501,402.0285,95.72087,0.1121694,4.07901,5.750695,0,305.94
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.011398,46.02518,45.72213,63.14119,63.14119,0,-1,0,63.14119,1.601803,0,0,0.7553049,1.011398,66.46441,63.14119,0,0,18.94454,301.7081,0,65.45301,-65.45301,333.0349,79.29388,0.1121694,69.45531,0.8091182,0,302.7195
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,44.35704,44.35704,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,91.6701,236.2551,0,26.04514,-26.04514,305.581,72.75723,0.1121694,27.21717,0,0,236.2551
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,43.13176,43.13176,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.6091,210.21,0,68.85238,-68.85238,233.0042,55.47707,0.1121694,71.95074,0,0,210.21
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.81601,41.81601,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.1118,141.3576,0,19.49577,-19.49577,212.4538,50.58414,0.1121694,20.37307,0,0,141.3576
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,40.61539,40.61539,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,218.7738,121.8618,0,45.66968,-45.66968,164.3138,39.12225,0.1121694,47.72482,0,0,121.8618
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.82595,39.82595,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.5179,76.19216,0,28.18946,-28.18946,134.5995,32.04743,0.1121694,29.45798,0,0,76.19216
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,39.25031,39.25031,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,300.8395,48.00271,0,34.47,-34.47,98.2649,23.39636,0.1121694,36.02114,0,0,48.00271
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,38.60066,38.60066,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.1395,13.53271,0,10.6087,-10.6087,87.08235,20.73385,0.1121694,11.08609,0,0,13.53271
