Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.14015,38.14015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.9269,2.924016,0,0,0,87.08235,20.73385,0.1121694,0,0,0,2.924016
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,37.72075,37.72075,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,350.9269,2.924016,0,1.374307,-1.374307,85.63371,20.38894,0.1121694,1.436151,0,0,2.924016
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.32603,37.32603,21.36335,1.472223,0,-1,0,1.472223,0,0,19.89113,22.02746,0,1.549709,1.472223,0,0,352.4539,1.549709,0,1.549709,-1.549709,84.00017,20,0.1121694,23.49969,0,0,1.549709
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.93953,36.93953,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1123164,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.75039,36.75039,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1124171,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.79753,42.59241,36.49547,18.38343,18.38343,81,0,22.761,18.38343,113.1319,0,0,0,20.79753,0,0,62.61657,59.48574,228.7909,112.8464,80.28326,0,80.28326,279.1142,66.45562,0.1125305,20.22177,16.63802,81,133.644
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.20116,49.22729,37.23557,16.59668,16.59668,81,0,22.761,16.59668,236.1989,0,0,0,39.20116,0,0,64.40333,61.18316,148.5076,185.1014,100.3843,0,100.3843,374.3471,89.13008,0.1126118,18.25634,31.36093,81,224.3026
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.71189,51.76352,38.78979,21.35906,21.35906,0,-1,0,21.35906,195.289,0,0,0,41.71189,22.48322,21.35906,0,0,48.12328,275.4473,19.22867,0,19.22867,392.589,93.47339,0.1125814,23.49496,33.36951,0,317.1591
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.62907,51.81614,40.73052,0,0,0,-1,0,0,0,6.734465,0,0,35.62907,0,0,0,0,28.89461,292.7531,28.89461,0,28.89461,420.0009,100,0.1125357,0,28.50326,0,328.3821
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,57.29497,61.70754,42.64657,11.93716,11.93716,0,-1,0,11.93716,479.9715,44.72953,0,0,57.29497,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1125357,13.13088,45.83597,0,376.0532
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,46.29546,59.58385,44.40638,16.45682,16.45682,0,-1,0,16.45682,281.3148,28.97249,0,0,46.29546,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1125357,18.1025,37.03637,0,365.0537
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,50.86642,63.27436,46.16619,7.75924,7.75924,0,-1,0,7.75924,655.5593,42.6988,0,0,50.86642,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1125357,8.535164,40.69313,0,369.6246
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,43.13403,61.37985,47.06254,27.85843,27.85843,0,-1,0,27.85843,154.8329,13.80937,0,0,43.13403,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1125357,30.64427,34.50723,0,361.8922
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,57.37004,67.21644,47.37503,14.60518,14.60518,0,-1,0,14.60518,392.806,41.99617,0,0,57.37004,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1125357,16.0657,45.89603,0,376.1283
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.6122,57.00273,47.7862,10.77619,10.77619,0,-1,0,10.77619,265.5132,17.26884,0,0,28.6122,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1125357,11.85381,22.88976,0,347.3704
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.47614,52.74747,47.27635,0,0,0,-1,0,0,0,17.47614,0,0,17.47614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125357,0,13.98091,0,336.2344
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.649916,46.54345,45.7468,0,0,0,-1,0,0,0,2.649916,0,0,2.649916,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125357,0,2.119933,0,321.4081
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,44.38171,44.38171,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1125357,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,43.13176,43.13176,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1125357,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,41.79134,41.79134,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1125357,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,40.59072,40.59072,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1125357,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.82595,39.82595,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1125357,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,39.25031,39.25031,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1125357,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.60066,38.60066,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1125357,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.16482,38.16482,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1125357,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,37.74542,37.74542,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1125357,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,37.32603,37.32603,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1125357,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.95598,36.95598,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1125357,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.10356,37.08767,36.77506,0,0,0,0,0,0,0,0,0,0,1.10356,0,0,0,0,275.6699,70.65529,1.10356,0,1.10356,159.5243,37.9819,0.1125339,0,0.8828481,0,71.75885
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.494844,38.95438,36.52014,8.085468,8.085468,0,0,0,8.085468,105.0631,0,0,0,8.494844,8.511019,8.085468,0,0,274.5664,71.6485,0,0.01617428,-0.01617428,159.5073,37.97784,0.1125339,8.894014,6.795876,0,80.14334
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.156988,39.58214,37.23557,32.93143,32.93143,0,0,0,32.93143,24.76962,0,0,0,8.156988,34.66466,32.93143,0,0,274.5844,71.63232,0,26.50767,-26.50767,131.5657,31.32511,0.1125339,36.22457,6.525591,0,79.78931
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.328956,41.22704,38.80624,71.1261,50.78093,0,-1,0,50.78093,16.40174,0,20.34517,33.78778,8.328956,53.45361,50.78093,0,0,304.0373,45.12465,0,45.12465,-45.12465,84.00017,20,0.1125339,78.23871,6.663164,0,53.45361
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.15985,47.47369,40.77164,32.39196,21.05186,0,-1,0,21.05186,105.2632,0,11.34011,31.42079,22.15985,22.15985,21.05186,0,0,354.1758,0,0,0,0,84.00017,20,0.1125339,35.63116,17.72788,0,22.15985
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.22473,51.81339,42.72058,10.28041,10.28041,0,-1,0,10.28041,284.2758,0,0,5.755754,29.22473,10.82149,10.28041,0,0,354.1758,0,18.40324,0,18.40324,101.459,24.15686,0.1125048,11.30845,23.37978,0,29.22473
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.76045,54.22173,44.49684,6.031604,6.031604,0,-1,0,6.031604,509.9878,0,0,0,30.76045,6.349057,6.031604,0,0,335.7726,16.56292,24.41139,0,24.41139,124.6177,29.67082,0.1124663,6.634765,24.60836,0,47.32336
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.9656,50.56632,46.25665,24.48762,24.48762,0,-1,0,24.48762,57.03129,0,0,0,13.9656,25.77644,24.48762,0,0,311.3612,38.53317,0,11.81083,-11.81083,112.168,26.70661,0.1124663,26.93638,11.17248,0,52.49877
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.09602,55.50751,47.18589,0.5619528,0.5619528,0,-1,0,0.5619528,4643.81,0,0,0,26.09602,0.5915293,0.5619528,0,0,324.4843,26.72233,25.50449,0,25.50449,136.3637,32.46748,0.112426,0.6181481,20.87682,0,52.81836
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.62926,54.63109,47.45726,18.4343,18.4343,0,-1,0,18.4343,122.7563,0,0,0,22.62926,19.40452,18.4343,0,0,298.9798,49.67638,3.224733,0,3.224733,139.4229,33.19587,0.1124209,20.27773,18.10341,0,72.30563
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.62699,51.80513,47.87666,7.773667,7.773667,0,-1,0,7.773667,162.4329,0,0,0,12.62699,8.182807,7.773667,0,0,295.7551,52.57864,4.444182,0,4.444182,143.639,34.1997,0.1124139,8.551033,10.10159,0,65.20563
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.77445,50.98565,47.34214,5.243372,5.243372,0,-1,0,5.243372,224.5587,0,0,0,11.77445,5.519339,5.243372,0,0,291.3109,56.5784,6.255107,0,6.255107,149.5732,35.61258,0.112404,5.767709,9.419557,0,68.35284
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.074896,46.74643,45.8208,32.04782,32.04782,0,-1,0,32.04782,9.594709,0,7.105427E-15,0,3.074896,33.73455,32.04782,0,0,285.0558,62.208,0,30.65966,-30.65966,117.255,27.91781,0.112404,35.25261,2.459917,0,65.28289
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,44.43105,44.43105,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,319.1221,31.54834,0,3.082015,-3.082015,114.0063,27.1443,0.112404,3.220706,0,0,31.54834
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,43.1811,43.1811,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,322.5466,28.46633,0,23.90141,-23.90141,88.81201,21.14568,0.112404,24.97697,0,0,28.46633
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,41.84068,41.84068,29.61031,4.33667,0,-1,0,4.33667,0,0,25.27364,28.23466,0,4.564916,4.33667,0,0,349.1037,4.564916,0,4.564916,-4.564916,84.00017,20,0.112404,32.57133,0,0,4.564916
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,40.64006,40.64006,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112404,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.85062,39.85062,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112404,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,39.27497,39.27497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112404,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,38.62533,38.62533,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112404,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.18127,38.18127,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112404,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.7701,37.7701,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112404,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,37.3507,37.3507,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112404,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.98065,36.98065,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1125298,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.013186,37.10321,36.81618,15.00698,15.00698,81,0,22.761,15.00698,6.75143,0,0,0,1.013186,0,0,65.99303,62.69337,305.3255,43.96531,63.70656,0,63.70656,190.781,45.42396,0.1126686,16.50768,0.8105484,81,44.97849
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.604838,38.43133,36.54481,29.73094,29.73094,81,0,22.761,29.73094,22.21537,0,0,0,6.604838,0,0,51.26906,48.70561,241.6189,101.3012,55.31044,0,55.31044,243.2531,57.91729,0.1128079,32.70403,5.283871,81,107.906
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.13488,41.3976,37.28491,64.11408,64.11408,81,0,22.761,64.11408,22.04644,0,0,0,14.13488,0,0,16.88592,16.04162,186.3085,151.0806,30.17649,0,30.17649,271.881,64.73345,0.1128796,70.52549,11.3079,81,165.2155
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.06255,52.66726,38.88025,39.91203,39.91203,0,-1,0,39.91203,110.3992,0,0,0,44.06255,42.01266,39.91203,0,0,156.132,178.2395,2.049886,0,2.049886,273.8257,65.19647,0.1128763,43.90324,35.25004,0,222.302
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.60438,52.63399,40.87032,75.31396,68.7,0,-1,0,68.7,54.73709,0,6.613957,14.14535,37.60438,72.31579,68.7,0,0,154.0821,180.0844,0,34.71141,-34.71141,237.2367,56.48482,0.1128763,82.84535,30.08351,0,217.6887
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.425665,45.65322,42.83571,15.12757,15.12757,0,-1,0,15.12757,62.30786,1.776357E-15,0,0,9.425665,15.92376,15.12757,0,0,192.6503,145.3729,0,6.498093,-6.498093,230.3871,54.85397,0.1128763,16.64033,7.540532,0,154.7986
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.62889,50.99585,44.61197,22.59571,22.59571,0,-1,0,22.59571,91.29559,0,0,0,20.62889,23.78495,22.59571,0,0,199.8704,138.8748,0,3.15607,-3.15607,227.0603,54.06187,0.1128763,24.85528,16.50311,0,159.5037
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.94353,55.97508,46.39645,31.5922,31.5922,0,-1,0,31.5922,94.78139,0,0,0,29.94353,33.25495,31.5922,0,0,203.3772,135.7188,0,3.311419,-3.311419,223.5698,53.23079,0.1128763,34.75142,23.95482,0,165.6623
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.04915,57.67162,47.30102,28.01907,28.01907,0,-1,0,28.01907,114.3834,0,0,0,32.04915,29.49376,28.01907,0,0,207.0565,132.4074,2.555395,0,2.555395,225.994,53.808,0.1128723,30.82098,25.63932,0,164.4565
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.92582,57.59925,47.59706,9.807376,9.807376,0,-1,0,9.807376,315.3323,0,0,0,30.92582,10.32355,9.807376,0,0,204.5011,134.7072,20.60227,0,20.60227,245.5391,58.46157,0.1128397,10.78811,24.74066,0,165.633
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.55295,56.15094,47.96712,0,0,0,-1,0,0,0,0,0,0,25.55295,0,0,0,0,183.8988,153.2493,25.55295,0,25.55295,269.7807,64.23338,0.1127994,0,20.44236,0,178.8022
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.02355,50.50815,47.41615,18.97984,18.97984,0,-1,0,18.97984,52.81155,0,0,0,10.02355,19.97878,18.97984,0,0,158.3459,176.2469,0,9.955229,-9.955229,259.287,61.73487,0.1127994,20.87782,8.018837,0,186.2705
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.989864,46.76204,45.86192,35.84267,35.84267,0,-1,0,35.84267,8.341633,7.105427E-15,0,0,2.989864,37.72913,35.84267,0,0,169.4073,166.2917,0,34.73927,-34.73927,222.6686,53.01622,0.1127994,39.42694,2.391891,0,169.2816
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,44.47217,44.47217,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,208.0065,131.5524,0,59.37442,-59.37442,160.0825,38.1148,0.1127994,62.04626,0,0,131.5524
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,43.1811,43.1811,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,273.978,72.178,0,21.70989,-21.70989,137.1982,32.66618,0.1127994,22.68684,0,0,72.178
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.86535,41.86535,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,298.1001,50.46811,0,3.571564,-3.571564,133.4335,31.76981,0.1127994,3.732284,0,0,50.46811
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.0685,46.89655,0,0,0,133.4335,31.76981,0.1127994,0,0,0,46.89655
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.87529,39.87529,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,302.0685,46.89655,0,31.4188,-31.4188,100.3151,23.88451,0.1127994,32.83265,0,0,46.89655
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,39.29142,39.29142,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,336.9783,15.47774,0,7.84344,-7.84344,92.04743,21.91601,0.1127994,8.196394,0,0,15.47774
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.6932,7.634304,0,0,0,92.04743,21.91601,0.1127994,0,0,0,7.634304
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.20594,38.20594,55.14074,7.252589,0,-1,0,7.252589,0,0,47.88815,53.40222,0,7.634304,7.252589,0,0,345.6932,7.634304,0,7.634304,-7.634304,84.00017,20,0.1127994,60.65481,0,0,7.634304
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.79477,37.79477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127994,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,37.40004,37.40004,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127994,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.00532,37.00532,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1129418,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8224068,37.07379,36.84085,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8224068,0,0,72.31579,68.7,293.102,54.9664,69.52241,0,69.52241,207.8946,49.49862,0.1130366,0,0.6579254,81,55.78881
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.911259,39.41779,36.56948,54.69181,54.69181,81,0,22.761,54.69181,18.12201,0,0,0,9.911259,0,0,26.30818,24.99277,223.5796,117.5366,34.90403,0,34.90403,241.0075,57.38261,0.1131216,60.161,7.929007,81,127.4478
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.065,45.40336,37.32603,53.07377,53.07377,81,0,22.761,53.07377,50.99505,0,0,0,27.065,0,0,27.92623,26.52992,188.6756,148.9502,53.59491,0,53.59491,291.8521,69.48845,0.1132474,58.38115,21.652,81,176.0152
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.72514,51.23412,38.92137,51.58398,51.58398,0,-1,0,51.58398,77.01061,0,0,0,39.72514,54.29892,51.58398,0,0,135.0807,197.1856,0,14.57379,-14.57379,276.49,65.83081,0.1132474,56.74237,31.78011,0,236.9108
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,52.52264,57.99354,40.96077,16.96974,16.96974,0,-1,0,16.96974,309.5076,0,0,0,52.52264,17.86288,16.96974,0,0,151.2738,182.6118,34.65976,0,34.65976,309.3711,73.65963,0.1131927,18.66671,42.01811,0,235.1345
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,63.36804,64.40968,42.92617,1.706983,1.706983,0,-1,0,1.706983,3712.283,0,0,0,63.36804,1.796824,1.706983,0,0,116.614,213.8056,61.57121,0,61.57121,367.7827,87.56712,0.1130956,1.877681,50.69443,0,277.1736
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.69945,53.43866,44.7271,22.91203,22.91203,0,-1,0,22.91203,120.8948,0,0,0,27.69945,24.11793,22.91203,0,0,55.0428,269.2197,3.581521,0,3.581521,371.1804,88.37611,0.1130899,25.20323,22.15956,0,296.9192
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.88366,58.87078,46.51157,8.102249,8.102249,0,-1,0,8.102249,467.5696,0,0,0,37.88366,8.528684,8.102249,0,0,51.46127,272.4431,29.35497,0,29.35497,399.029,95.00671,0.1130437,8.912474,30.30692,0,310.3267
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.41276,58.62408,47.41615,15.29578,15.29578,0,-1,0,15.29578,224.982,0,0,0,34.41276,16.10082,15.29578,0,0,22.1063,298.8625,18.31194,0,18.31194,416.4012,99.14294,0.1130149,16.82536,27.53021,0,333.2753
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.3415,56.8572,47.73686,7.008368,7.008368,0,-1,0,7.008368,404.3952,17.1699,0,0,28.3415,7.377229,7.008368,0,0,3.794369,315.3433,3.794369,0,3.794369,420.0009,100,0.113009,7.709205,22.6732,0,343.6848
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.03122,55.11378,48.10691,11.78452,11.78452,0,-1,0,11.78452,186.9505,9.62646,0,0,22.03122,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.113009,12.96298,17.62498,0,340.7895
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.60388,55.05164,47.54772,61.16116,61.16116,0,-1,0,61.16116,38.59293,0,0,0,23.60388,64.38017,61.16116,0,0,0,318.7582,0,40.77628,-40.77628,377.0189,89.76621,0.113009,67.27728,18.8831,0,342.3621
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.04564,46.89474,45.97705,21.88577,21.88577,0,-1,0,21.88577,13.91607,0,0,0,3.04564,23.03766,21.88577,0,0,45.30698,277.9819,0,19.99202,-19.99202,355.9454,84.74874,0.113009,24.07435,2.436512,0,281.0276
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,44.54618,44.54618,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,67.52033,257.9899,0,49.66275,-49.66275,303.5963,72.28469,0.113009,51.89757,0,0,257.9899
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,43.23043,43.23043,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,122.7012,208.3272,0,18.18641,-18.18641,284.4261,67.72038,0.113009,19.0048,0,0,208.3272
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.90647,41.90647,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,142.9083,190.1408,0,19.65145,-19.65145,263.7117,62.78837,0.113009,20.53577,0,0,190.1408
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,40.68118,40.68118,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,164.7432,170.4893,0,30.63864,-30.63864,231.4157,55.09887,0.113009,32.01738,0,0,170.4893
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7862,139.8507,0,0,0,231.4157,55.09887,0.113009,0,0,0,139.8507
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,39.31609,39.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7862,139.8507,0,0,0,231.4157,55.09887,0.113009,0,0,0,139.8507
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7862,139.8507,0,0,0,231.4157,55.09887,0.113009,0,0,0,139.8507
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,38.23061,38.23061,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,198.7862,139.8507,0,14.68649,-14.68649,215.9348,51.41294,0.113009,15.34738,0,0,139.8507
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.81121,37.81121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1045,125.1642,0,0,0,215.9348,51.41294,0.113009,0,0,0,125.1642
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,37.40004,37.40004,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,215.1045,125.1642,0,29.58579,-29.58579,184.7486,43.98768,0.113009,30.91715,0,0,125.1642
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.02999,37.02999,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,247.9776,95.57839,0,8.523949,-8.523949,175.7636,41.8484,0.113009,8.907526,0,0,95.57839
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6014022,37.01113,36.84085,0,0,0,0,0,0,0,0,0,0,0.6014022,0,0,0,0,257.4486,87.05444,0.6014022,0,0.6014022,176.3342,41.98424,0.113008,0,0.4811218,0,87.65585
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.554675,37.02615,36.58593,55.32245,55.32245,0,0,0,55.32245,2.810207,0,7.105427E-15,0,1.554675,58.23416,55.32245,0,0,256.8472,87.59571,0,56.67949,-56.67949,116.5887,27.75916,0.113008,60.8547,1.24374,0,89.15038
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.952872,38.48009,37.3507,53.75341,53.75341,20.62778,0,7.486827,53.75341,7.353714,0,7.105427E-15,0,3.952872,34.86909,33.12564,0,0,319.8245,30.91622,0,30.91622,-30.91622,84.00017,20,0.113008,59.12876,3.162298,81,34.86909
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.594099,40.61508,38.99538,32.27292,5.314394,0,-1,0,5.314394,105.2632,0,26.95853,34.43733,5.594099,5.594099,5.314394,0,0,354.1758,0,0,0,0,84.00017,20,0.113008,35.50021,4.475279,0,5.594099
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.32106,44.38332,41.02656,0,0,0,-1,0,0,0,0,0,0,11.32106,0,0,0,0,354.1758,0,11.32106,0,11.32106,94.74027,22.55716,0.1129902,0,9.056849,0,11.32106
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.70902,48.09032,43.01663,14.11194,14.11194,0,-1,0,14.11194,118.4034,0,0,2.668912,16.70902,14.85467,14.11194,0,0,342.8547,10.18896,1.854345,0,1.854345,96.49946,22.97602,0.1129873,15.52313,13.36721,0,26.89797
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.1096,49.77126,44.82578,5.665596,5.665596,0,-1,0,5.665596,284.3408,0,0,0,16.1096,5.963785,5.665596,0,0,341.0004,11.85787,10.14581,0,10.14581,106.1246,25.26772,0.1129713,6.232155,12.88768,0,27.96746
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.263465,48.84306,46.6267,54.16865,26.83994,0,-1,0,26.83994,27.06216,0,27.32872,38.26582,7.263465,28.25256,26.83994,0,0,330.8546,20.9891,0,20.9891,-20.9891,84.00017,20,0.1129713,59.58552,5.810772,0,28.25256
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.911062,48.6989,47.5066,18.87213,3.715509,0,-1,0,3.715509,105.2632,0,15.15662,20.01624,3.911062,3.911062,3.715509,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,20.75935,3.12885,0,3.911062
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.08228,51.58076,47.82732,31.79605,11.47817,0,-1,0,11.47817,105.2632,0,20.31788,32.68002,12.08228,12.08228,11.47817,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,34.97565,9.665825,0,12.08228
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.523137,50.83213,48.19737,16.62429,8.09698,0,-1,0,8.09698,105.2632,0,8.52731,16.66732,8.523137,8.523137,8.09698,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,18.28672,6.81851,0,8.523137
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.896883,48.52855,47.6464,59.60735,2.752039,0,-1,0,2.752039,105.2632,0,56.85532,65.01768,2.896883,2.896883,2.752039,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,65.56809,2.317507,0,2.896883
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.785511,46.89035,46.05106,12.48082,2.646235,0,-1,0,2.646235,105.2632,0,9.83458,13.19965,2.785511,2.785511,2.646235,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,13.7289,2.228409,0,2.785511
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,44.5873,44.5873,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,43.27155,43.27155,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.93114,41.93114,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.94107,39.94107,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,39.36543,39.36543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,38.71579,38.71579,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,38.25528,38.25528,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.83588,37.83588,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,37.44116,37.44116,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129713,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.05466,37.05466,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.113074,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.443679,37.01582,36.89019,21.85292,21.85292,81,0,22.761,21.85292,2.030296,0,0,0,0.443679,0,0,59.14708,56.18973,285.4758,61.83,56.6334,0,56.6334,202.9019,48.30988,0.1132177,24.03821,0.3549432,81,62.27368
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.303558,37.26382,36.6106,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.37762,0,0,0,2.303558,0,0,72.31579,68.7,228.8424,112.8001,71.00356,0,71.00356,270.2618,64.34791,0.1133286,5.463655,1.842846,81,115.1036
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.937829,39.36856,37.37537,42.46593,42.46593,81,0,22.761,42.46593,16.3374,0,0,0,6.937829,0,0,38.53407,36.60736,157.8388,176.7033,43.54519,0,43.54519,311.5724,74.18375,0.113436,46.71252,5.550263,81,183.6411
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.06027,42.57159,39.0365,39.83709,39.83709,0,-1,0,39.83709,30.27398,0,0,0,12.06027,41.93378,39.83709,0,0,114.2936,215.8939,0,29.87351,-29.87351,280.0829,66.68628,0.113436,43.8208,9.64822,0,227.9542
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.325122,42.09698,41.12524,6.540156,6.540156,0,-1,0,6.540156,50.84163,0,0,0,3.325122,6.884375,6.540156,0,0,147.4864,186.0204,0,3.559253,-3.559253,276.3311,65.793,0.113436,7.194172,2.660097,0,189.3456
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.393705,45.06039,43.15643,6.658529,6.658529,0,-1,0,6.658529,96.02279,0,0,0,6.393705,7.008978,6.658529,0,0,151.4412,182.4612,0,0.6152728,-0.6152728,275.6826,65.63858,0.113436,7.324382,5.114964,0,188.8549
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.04313,50.54936,44.98202,29.48099,29.48099,0,-1,0,29.48099,61.20261,0,3.552714E-15,0,18.04313,31.03262,29.48099,0,0,152.1248,181.8459,0,12.98948,-12.98948,261.9905,62.37856,0.113436,32.42908,14.43451,0,199.889
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.54942,53.27151,46.81584,22.03387,22.03387,0,-1,0,22.03387,93.26289,0,3.552714E-15,0,20.54942,23.19354,22.03387,0,0,166.5576,168.8564,0,2.644123,-2.644123,259.2033,61.71495,0.113436,24.23725,16.43954,0,189.4058
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.96824,54.65281,47.68752,52.79164,52.79164,0,-1,0,52.79164,41.61311,0,7.105427E-15,0,21.96824,55.57014,52.79164,0,0,169.4955,166.2123,0,33.6019,-33.6019,223.7838,53.28175,0.113436,58.0708,17.5746,0,188.1805
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.59835,54.21206,48.01646,31.36533,31.36533,0,-1,0,31.36533,62.48413,0,3.552714E-15,0,19.59835,33.01614,31.36533,0,0,206.8309,132.6104,0,13.41778,-13.41778,209.6402,49.91424,0.113436,34.50186,15.67868,0,152.2088
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.166031,50.9122,48.38651,32.11413,32.11413,0,-1,0,32.11413,25.42815,0,7.105427E-15,0,8.166031,33.80435,32.11413,0,0,221.7396,119.1926,0,25.63832,-25.63832,182.6151,43.47969,0.113436,35.32555,6.532825,0,127.3587
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.63172,51.07811,47.7862,30.57646,30.57646,0,-1,0,30.57646,34.77093,0,0,0,10.63172,32.18575,30.57646,0,0,250.2266,93.5543,0,21.55403,-21.55403,159.8951,38.07019,0.113436,33.63411,8.505376,0,104.186
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.366459,46.90395,46.19086,7.014646,7.014646,0,-1,0,7.014646,33.73598,0,8.881784E-16,0,2.366459,7.383838,7.014646,0,0,274.1755,72.00027,0,5.017378,-5.017378,154.6063,36.81096,0.113436,7.71611,1.893167,0,74.36673
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,44.68598,44.68598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.7504,66.98289,0,0,0,154.6063,36.81096,0.113436,0,0,0,66.98289
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,43.36201,43.36201,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,279.7504,66.98289,0,54.70564,-54.70564,96.94154,23.08127,0.113436,57.16739,0,0,66.98289
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.99693,41.99693,31.66957,11.66339,0,-1,0,11.66339,0,0,20.00618,23.17314,0,12.27726,11.66339,0,0,340.5344,12.27726,0,12.27726,-12.27726,84.00017,20,0.113436,34.83653,0,0,12.27726
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,40.77164,40.77164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113436,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.99041,39.99041,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113436,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,39.41478,39.41478,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113436,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,38.74046,38.74046,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113436,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,38.29639,38.29639,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113436,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.88522,37.88522,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113436,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,37.46583,37.46583,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113436,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.09578,37.09578,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1135794,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.227398,37.28764,36.93953,0,0,72.31579,0,20.56389,0,0,0,0,0,1.227398,0,0,72.31579,68.7,297.4561,51.04773,69.9274,0,69.9274,204.1482,48.60661,0.1136721,0,0.9819184,81,52.27513
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.95018,41.92473,36.6846,12.06404,12.06404,81,0,22.761,12.06404,148.7908,0,0,0,17.95018,0,0,68.93596,65.48916,227.5287,113.9824,83.43934,0,83.43934,283.3057,67.4536,0.1137771,13.27045,14.36014,81,131.9326
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.27122,50.14174,37.44116,45.4414,45.4414,81,0,22.761,45.4414,90.82295,0,0,0,41.27122,0,0,35.5586,33.78067,144.0894,189.0778,75.05189,0,75.05189,354.5061,84.40605,0.113895,49.98554,33.01698,81,230.349
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.60595,55.96178,39.13518,12.20033,12.20033,0,-1,0,12.20033,431.1846,0,0,0,52.60595,12.84245,12.20033,0,0,69.03748,256.6245,39.76349,0,39.76349,392.2291,93.3877,0.1138325,13.42036,42.08475,0,309.2304
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.62856,58.71793,41.24037,3.977963,3.977963,0,-1,0,3.977963,1348.141,20.16724,0,0,53.62856,4.18733,3.977963,0,0,29.27398,292.4117,29.27398,0,29.27398,420.0009,100,0.1137865,4.37576,42.90284,0,346.0402
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,53.2717,60.9226,43.29622,31.05677,31.05677,0,-1,0,31.05677,171.53,20.58035,0,0,53.2717,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1137865,34.16245,42.61736,0,372.0299
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,52.7009,62.8148,45.14649,0,0,0,-1,0,0,0,52.7009,0,0,52.7009,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137865,0,42.16072,0,371.4591
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,37.16924,59.09191,46.94741,0,0,0,-1,0,0,0,37.16924,0,0,37.16924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137865,0,29.73539,0,355.9275
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.61103,59.19315,47.87666,11.28574,11.28574,0,-1,0,11.28574,306.6795,22.73131,0,0,34.61103,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1137865,12.41431,27.68883,0,353.3693
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,38.09067,60.78907,48.19737,40.85175,40.85175,0,-1,0,40.85175,93.24123,0,0,0,38.09067,43.00184,40.85175,0,0,0,318.7582,0,4.91117,-4.91117,414.824,98.76743,0.1137865,44.93692,30.47254,0,356.8489
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.10976,56.97637,48.56742,35.00389,35.00389,0,-1,0,35.00389,74.59103,0,0,0,26.10976,36.84621,35.00389,0,0,5.456856,313.847,0,10.73644,-10.73644,403.5068,96.07286,0.1137865,38.50429,20.88781,0,339.9568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.344872,50.80607,47.91777,25.81852,25.81852,0,-1,0,25.81852,36.19446,0,0,0,9.344872,27.17739,25.81852,0,0,17.38624,303.1106,0,17.83251,-17.83251,384.7097,91.59736,0.1137865,28.40037,7.475898,0,312.4555
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.895195,46.85221,46.28132,0,0,0,-1,0,0,0,0,0,0,1.895195,0,0,0,0,37.20014,285.2781,1.895195,0,1.895195,386.5076,92.02544,0.1137835,0,1.516156,0,287.1733
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,44.77644,44.77644,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,35.30495,286.9838,0,29.48227,-29.48227,355.4306,84.62616,0.1137835,30.80897,0,0,286.9838
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,43.41135,43.41135,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,68.06302,257.5015,0,72.31579,-72.31579,279.2031,66.47678,0.1137835,89.51944,0,0,257.5015
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.04626,42.04626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.4139,185.1857,0,0,0,279.2031,66.47678,0.1137835,0,0,0,185.1857
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,40.82098,40.82098,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,148.4139,185.1857,0,1.956166,-1.956166,277.1411,65.98584,0.1137835,2.044194,0,0,185.1857
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.03153,40.03153,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,150.5874,183.2296,0,3.623459,-3.623459,273.3216,65.07645,0.1137835,3.786515,0,0,183.2296
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,39.45589,39.45589,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,154.6135,179.6061,0,42.23001,-42.23001,228.8073,54.47781,0.1137835,44.13036,0,0,179.6061
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.78979,38.78979,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,201.5357,137.3761,0,12.4134,-12.4134,215.7224,51.36237,0.1137835,12.97201,0,0,137.3761
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,38.34573,38.34573,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,215.3284,124.9627,0,25.63992,-25.63992,188.6955,44.92742,0.1137835,26.79372,0,0,124.9627
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.95101,37.95101,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,243.8172,99.32275,0,9.730108,-9.730108,178.4391,42.48542,0.1137835,10.16796,0,0,99.32275
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,37.53984,37.53984,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,254.6284,89.59264,0,28.39904,-28.39904,148.5039,35.358,0.1137835,29.677,0,0,89.59264
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.14511,37.14511,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,286.1829,61.1936,0,31.24171,-31.24171,115.5722,27.51715,0.1137835,32.64758,0,0,61.1936
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9777905,37.25792,36.98065,26.73818,26.73818,20.25,0,7.39125,26.73818,3.656908,0,3.552714E-15,0,0.9777905,6.829661,6.488178,0,0,320.8959,29.9519,0,5.851871,-5.851871,109.4038,26.04848,0.1137835,29.412,0.7822324,81,30.92969
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.36368,40.56921,36.70105,0,0,72.31579,0,20.56389,0,0,0,0,0,13.36368,0,0,72.31579,68.7,327.398,24.10003,82.06368,0,82.06368,187.2563,44.58474,0.1138566,0,10.69094,81,37.4637
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.79916,49.03918,37.4905,33.68288,33.68288,81,0,22.761,33.68288,112.2207,0,0,0,37.79916,0,0,47.31712,44.95126,245.3343,97.95734,82.75041,0,82.75041,265.7602,63.27611,0.113962,37.05117,30.23932,81,135.7565
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.82014,48.94138,39.22564,31.34713,31.34713,0,-1,0,31.34713,101.5089,0,0,0,31.82014,32.99697,31.34713,0,0,162.5839,172.4327,0,1.176835,-1.176835,264.5197,62.98076,0.113962,34.48184,25.45611,0,204.2529
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,49.16028,57.2136,41.3555,82.57185,68.7,0,-1,0,68.7,71.55791,0,13.87184,22.12903,49.16028,72.31579,68.7,0,0,163.8915,171.2559,0,23.15551,-23.15551,240.1117,57.16933,0.113962,90.82903,39.32822,0,220.4162
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,71.3487,68.27546,43.41135,0,0,0,-1,0,0,0,0,0,0,71.3487,0,0,0,0,189.6198,148.1004,71.3487,0,71.3487,307.799,73.28532,0.1138501,0,57.07896,0,219.4491
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,79.14963,73.99838,45.23695,25.07064,25.07064,0,-1,0,25.07064,315.7064,0,0,0,79.14963,26.39015,25.07064,0,0,118.2711,212.3142,52.75948,0,52.75948,357.851,85.20245,0.1137676,27.57771,63.3197,0,291.4638
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,63.79543,69.49027,47.06254,0,0,0,-1,0,0,0,0,0,0,63.79543,0,0,0,0,65.51166,259.7977,63.79543,0,63.79543,418.3727,99.61234,0.1136679,0,51.03635,0,323.5932
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,63.83925,70.59038,47.96712,40.28464,40.28464,0,-1,0,40.28464,158.4704,19.71814,0,0,63.83925,42.40488,40.28464,0,0,1.716226,317.2136,1.716226,0,1.716226,420.0009,100,0.1136652,44.31311,51.0714,0,381.0529
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,50.41003,65.51182,48.28783,11.41676,11.41676,0,-1,0,11.41676,441.5441,38.39238,0,0,50.41003,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1136652,12.55844,40.32802,0,369.1682
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.0915,59.15614,48.6661,43.34573,43.34573,0,-1,0,43.34573,74.03613,0,0,0,32.0915,45.62708,43.34573,0,0,0,318.7582,0,13.53558,-13.53558,405.7331,96.60292,0.1136652,47.6803,25.6732,0,350.8497
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.09245,51.1847,48.05758,41.29757,41.29757,0,-1,0,41.29757,24.43836,0,0,0,10.09245,43.47112,41.29757,0,0,15.03954,305.2227,0,33.37868,-33.37868,370.5489,88.22575,0.1136652,45.42732,8.073957,0,315.3151
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.469695,46.81438,46.37178,35.07912,35.07912,0,-1,0,35.07912,4.189657,0,0,0,1.469695,36.92539,35.07912,0,0,52.12695,271.844,0,35.4557,-35.4557,333.1753,79.32729,0.1136652,38.58703,1.175756,0,273.3137
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,44.84222,44.84222,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,91.52217,236.3883,0,6.674186,-6.674186,326.1401,77.65224,0.1136652,6.974524,0,0,236.3883
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,43.46069,43.46069,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,98.93793,229.7141,0,13.22621,-13.22621,312.1984,74.33281,0.1136652,13.82139,0,0,229.7141
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.0956,42.0956,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,113.6337,216.4879,0,19.6178,-19.6178,291.5194,69.40926,0.1136652,20.5006,0,0,216.4879
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.84565,40.84565,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,135.4313,196.8701,0,30.99544,-30.99544,258.8474,61.63021,0.1136652,32.39023,0,0,196.8701
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.0562,40.0562,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,169.8707,165.8746,0,18.86237,-18.86237,238.9647,56.89625,0.1136652,19.71117,0,0,165.8746
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,39.48056,39.48056,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,190.8288,147.0123,0,40.82224,-40.82224,195.9343,46.65093,0.1136652,42.65924,0,0,147.0123
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.80624,38.80624,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,236.1869,106.19,0,5.066536,-5.066536,190.5937,45.37936,0.1136652,5.29453,0,0,106.19
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,38.3704,38.3704,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,241.8164,101.1235,0,27.15738,-27.15738,161.9673,38.56357,0.1136652,28.37947,0,0,101.1235
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.95101,37.95101,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,271.9912,73.96612,0,10.83965,-10.83965,150.5413,35.8431,0.1136652,11.32743,0,0,73.96612
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,37.56451,37.56451,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,284.0353,63.12647,0,9.492642,-9.492642,140.5352,33.46069,0.1136652,9.919811,0,0,63.12647
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.18623,37.18623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.5827,53.63383,0,0,0,140.5352,33.46069,0.1136652,0,0,0,53.63383
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.325162,37.38137,37.00532,10.03142,10.03142,0,0,0,10.03142,13.21012,0,0,0,1.325162,10.55939,10.03142,0,0,294.5827,53.63383,0,9.234225,-9.234225,130.8015,31.14314,0.1136652,11.03456,1.06013,0,54.95899
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.10667,40.54356,36.75039,8.043242,8.043242,0,0,0,8.043242,162.9526,0,0,0,13.10667,8.46657,8.043242,0,0,304.8429,44.3996,4.6401,0,4.6401,135.2034,32.19123,0.113658,8.847566,10.48534,0,57.50628
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.79228,42.76134,37.53984,40.37662,40.37662,0,0,0,40.37662,44.0658,0,7.105427E-15,0,17.79228,42.5017,40.37662,0,0,300.2028,48.5757,0,24.70942,-24.70942,109.1574,25.98981,0.113658,44.41428,14.23383,0,66.36797
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.06464,50.7425,39.29142,53.62101,53.62101,0,-1,0,53.62101,69.12334,0,0,29.26787,37.06464,56.44317,53.62101,0,0,327.6577,23.86627,0,19.37853,-19.37853,88.73066,21.12631,0.113658,58.98312,29.65171,0,60.93091
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.17592,49.46568,41.44596,40.37295,29.13048,0,-1,0,29.13048,89.85751,0,11.24247,35.17347,26.17592,30.66367,29.13048,0,0,349.1894,4.487742,0,4.487742,-4.487742,84.00017,20,0.113658,44.41024,20.94074,0,30.66367
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.06883,49.02171,43.50181,45.39214,17.16539,0,-1,0,17.16539,105.2632,0,28.22675,46.49827,18.06883,18.06883,17.16539,0,0,354.1758,0,0,0,0,84.00017,20,0.113658,49.93135,14.45506,0,18.06883
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.46937,51.39289,45.35207,0,0,0,-1,0,0,0,0,0,0,19.46937,0,0,0,0,354.1758,0,19.46937,0,19.46937,102.4704,24.39767,0.1136276,0,15.5755,0,19.46937
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.47003,60.17875,47.18589,0,0,0,-1,0,0,0,0,0,0,39.47003,0,0,0,0,334.7064,17.52244,39.47003,0,39.47003,139.915,33.31303,0.1135661,0,31.57602,0,56.99246
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,36.02373,59.94636,48.10691,11.85505,11.85505,0,-1,0,11.85505,303.8682,0,0,0,36.02373,12.479,11.85505,0,0,295.2364,53.04546,23.54473,0,23.54473,162.2515,38.63123,0.1135294,13.04056,28.81898,0,89.06919
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.71899,56.69495,48.42763,8.906934,8.906934,0,-1,0,8.906934,288.7524,0,0,0,25.71899,9.37572,8.906934,0,0,271.6917,74.23572,16.34327,0,16.34327,177.7561,42.32279,0.113504,9.797627,20.57519,0,99.9547
