Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,53.51424,73.32799,53.97842,56.91286,56.91286,0,-1,0,56.91286,94.02837,0,0,0,53.51424,59.90828,56.91286,0,0,0,318.7582,0,6.394037,-6.394037,413.2609,98.39526,0.1134155,62.60415,42.81139,0,372.2725
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,45.52187,70.15842,54.0771,0.7748685,0.7748685,0,-1,0,0.7748685,5874.786,37.60173,0,0,45.52187,0.8156511,0.7748685,0,0,7.104486,312.3642,7.104486,0,7.104486,420.0009,100,0.1134061,0.8523554,36.4175,0,357.886
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,24.23299,62.30405,54.20868,0,0,0,-1,0,0,0,24.23299,0,0,24.23299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134061,0,19.38639,0,342.9912
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.85141,55.83691,53.00806,46.93517,46.93517,0,-1,0,46.93517,18.8588,0,7.105427E-15,0,8.85141,49.40545,46.93517,0,0,0,318.7582,0,40.55404,-40.55404,377.2531,89.82199,0.1134061,51.62869,7.081128,0,327.6096
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,50.64795,50.64795,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.06004,278.2042,0,40.84737,-40.84737,334.1962,79.57037,0.1134061,42.6855,0,0,278.2042
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,48.47697,48.47697,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.446,237.3568,0,39.19574,-39.19574,292.8803,69.73326,0.1134061,40.95955,0,0,237.3568
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,46.32244,46.32244,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.9968,198.1611,0,14.34012,-14.34012,277.7645,66.13427,0.1134061,14.98542,0,0,198.1611
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,44.40638,44.40638,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.9303,183.821,0,21.91042,-21.91042,254.6689,60.63532,0.1134061,22.89639,0,0,183.821
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2752,161.9106,0,0,0,254.6689,60.63532,0.1134061,0,0,0,161.9106
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2752,161.9106,0,0,0,254.6689,60.63532,0.1134061,0,0,0,161.9106
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.14666,40.14666,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.2752,161.9106,0,23.8963,-23.8963,229.48,54.63798,0.1134061,24.97163,0,0,161.9106
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.11051,39.11051,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.8266,138.0143,0,17.15422,-17.15422,211.3978,50.33271,0.1134061,17.92616,0,0,138.0143
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.16482,38.16482,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.8869,120.86,0,13.11833,-13.11833,197.5699,47.04036,0.1134061,13.70866,0,0,120.86
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,37.40004,37.40004,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.4628,107.7417,0,10.00346,-10.00346,187.0253,44.52975,0.1134061,10.45361,0,0,107.7417
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,36.58593,36.58593,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.5778,97.73824,0,9.575628,-9.575628,176.9317,42.12651,0.1134061,10.00653,0,0,97.73824
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.73069,35.73069,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.2173,88.16261,0,4.936129,-4.936129,171.7286,40.88768,0.1134061,5.158254,0,0,88.16261
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.761027,36.52369,35.17972,8.164709,8.164709,0,0,0,8.164709,58.31226,0,1.776357E-15,0,4.761027,8.594431,8.164709,0,0,261.7019,83.22649,0,3.833404,-3.833404,167.6878,39.92559,0.1134061,8.98118,3.808821,0,87.98751
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.50279,42.09827,34.6452,44.70951,44.70951,0,0,0,44.70951,57.04107,0,7.105427E-15,0,25.50279,47.06264,44.70951,0,0,265.9613,79.39308,0,21.55986,-21.55986,144.9617,34.51463,0.1134061,49.18047,20.40223,0,104.8959
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,48.59648,51.59358,36.49547,0,0,0,0,0,0,0,0,0,0,48.59648,0,0,0,0,289.9167,57.83322,48.59648,0,48.59648,191.0644,45.49143,0.1133416,0,38.87718,0,106.4297
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,68.54061,64.01901,40.84565,12.3412,12.3412,0,-1,0,12.3412,555.3806,0,0,0,68.54061,12.99073,12.3412,0,0,241.3202,101.57,55.54988,0,55.54988,243.7636,58.03885,0.1132681,13.57532,54.83249,0,170.1107
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,75.85722,72.38432,45.14649,47.40276,47.40276,0,-1,0,47.40276,160.027,0,0,0,75.85722,49.89764,47.40276,0,0,185.7703,151.5649,25.95958,0,25.95958,268.3911,63.90251,0.1132337,52.14304,60.68578,0,227.4222
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,75.76141,76.29535,48.28783,37.91405,37.91405,0,-1,0,37.91405,199.8241,0,0,0,75.76141,39.90953,37.91405,0,0,159.8107,174.9286,35.85188,0,35.85188,302.4031,72.0006,0.1131863,41.70546,60.60913,0,250.69
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,75.37833,79.11787,50.64795,10.62964,10.62964,0,-1,0,10.62964,709.1333,0,0,0,75.37833,11.1891,10.62964,0,0,123.9589,207.1953,64.18923,0,64.18923,363.2984,86.49944,0.1131015,11.69261,60.30267,0,282.5736
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,69.71448,79.21951,52.86826,79.66913,68.7,0,-1,0,68.7,101.4767,0,10.96913,18.93604,69.71448,72.31579,68.7,0,0,59.76962,264.9656,0,2.601312,-2.601312,360.5564,85.84659,0.1131015,87.63604,55.77158,0,334.6801
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,63.83913,77.80935,53.93731,33.46298,33.46298,0,-1,0,33.46298,190.7754,0,0,0,63.83913,35.22419,33.46298,0,0,62.65997,262.3643,28.61494,0,28.61494,387.7029,92.31003,0.1130638,36.80928,51.0713,0,326.2034
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,56.50276,74.71973,54.0771,29.01186,29.01186,0,-1,0,29.01186,194.7575,0,0,0,56.50276,30.5388,29.01186,0,0,34.04502,288.1177,25.96396,0,25.96396,412.3345,98.17467,0.1130296,31.91304,45.20221,0,344.6205
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,39.9138,68.05498,54.16756,52.83636,52.83636,0,-1,0,52.83636,75.5423,0,0,0,39.9138,55.61722,52.83636,0,0,8.081063,311.4853,0,15.70342,-15.70342,395.7816,94.23353,0.1130296,58.11999,31.93104,0,351.3991
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.16401,59.23463,52.96695,0,0,0,-1,0,0,0,0,0,0,19.16401,0,0,0,0,25.5293,295.7819,19.16401,0,19.16401,413.9622,98.56223,0.1130043,0,15.33121,0,314.9459
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,50.55749,50.55749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.365293,313.0294,0,0,0,413.9622,98.56223,0.1130043,0,0,0,313.0294
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,48.38651,48.38651,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,6.365293,313.0294,0,12.00554,-12.00554,401.3073,95.54916,0.1130043,12.54579,0,0,313.0294
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,46.23198,46.23198,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,19.70478,301.0239,0,12.72745,-12.72745,387.8913,92.3549,0.1130043,13.30019,0,0,301.0239
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,44.31592,44.31592,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,33.84639,288.2965,0,20.32613,-20.32613,366.4657,87.25356,0.1130043,21.24081,0,0,288.2965
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,42.36698,42.36698,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,56.43098,267.9703,0,10.88033,-10.88033,354.9968,84.52289,0.1130043,11.36994,0,0,267.9703
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.52023,257.09,0,0,0,354.9968,84.52289,0.1130043,0,0,0,257.09
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.03153,40.03153,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,68.52023,257.09,0,0.8424761,-0.8424761,354.1088,84.31145,0.1130043,0.8803875,0,0,257.09
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.99538,38.99538,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,69.45632,256.2475,0,19.12087,-19.12087,333.9536,79.51261,0.1130043,19.98131,0,0,256.2475
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.04969,38.04969,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,90.70173,237.1267,0,13.66309,-13.66309,319.5515,76.08353,0.1130043,14.27793,0,0,237.1267
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,37.26024,37.26024,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,105.8829,223.4636,0,36.47414,-36.47414,281.1043,66.92947,0.1130043,38.11547,0,0,223.4636
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,36.44613,36.44613,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,146.4098,186.9894,0,1.352354,-1.352354,279.6788,66.59007,0.1130043,1.41321,0,0,186.9894
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,35.57444,35.57444,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,147.9124,185.6371,0,0.6418296,-0.6418296,279.0023,66.42899,0.1130043,0.6707119,0,0,185.6371
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.450546,36.55415,35.01525,29.14572,29.14572,0,0,0,29.14572,18.70102,0,0,0,5.450546,30.6797,29.14572,0,0,148.6255,184.9953,0,25.22916,-25.22916,252.4084,60.09712,0.1130043,32.06029,4.360436,0,190.4458
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.86816,42.03769,34.48073,31.45435,31.45435,0,0,0,31.45435,82.24033,7.105427E-15,0,0,25.86816,33.10984,31.45435,0,0,176.6579,159.7661,0,7.241683,-7.241683,244.775,58.27965,0.1130043,34.59979,20.69453,0,185.6343
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,40.69456,48.76698,36.35567,0,0,0,0,0,0,0,0,0,0,40.69456,0,0,0,0,184.7042,152.5244,40.69456,0,40.69456,283.3813,67.4716,0.1129507,0,32.55565,0,193.219
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,54.18938,58.34607,40.73052,26.44677,26.44677,0,-1,0,26.44677,204.8998,0,0,0,54.18938,27.8387,26.44677,0,0,144.0097,189.1495,26.35068,0,26.35068,308.3797,73.4236,0.1129161,29.09144,43.35151,0,243.3389
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,64.62665,67.44349,45.05603,31.94166,31.94166,0,-1,0,31.94166,202.3272,0,0,0,64.62665,33.6228,31.94166,0,0,117.659,212.8651,31.00385,0,31.00385,337.7926,80.42664,0.1128753,35.13582,51.70132,0,277.4918
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,71.98817,74.50457,48.24671,14.51165,14.51165,0,-1,0,14.51165,496.0717,0,0,0,71.98817,15.27542,14.51165,0,0,86.65514,240.7686,56.71275,0,56.71275,391.595,93.23672,0.1128008,15.96281,57.59054,0,312.7568
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,55.76268,70.33057,50.60683,23.34576,23.34576,0,-1,0,23.34576,238.8557,1.24582,0,0,55.76268,24.57448,23.34576,0,0,29.94238,291.8101,29.94238,0,29.94238,420.0009,100,0.1127615,25.68033,44.61015,0,347.5728
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,49.49179,70.33315,52.82715,0.07546413,0.07546413,0,-1,0,0.07546413,65583.2,49.41235,0,0,49.49179,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1127615,0.08301054,39.59343,0,368.25
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,53.1376,73.06383,53.88797,50.49723,50.49723,0,-1,0,50.49723,105.2288,7.105427E-15,0,0,53.1376,53.15498,50.49723,0,0,0,318.7582,0,0.01737286,-0.01737286,419.9825,99.99564,0.1127615,55.54695,42.51009,0,371.8958
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,44.53135,69.70777,54.02776,12.11547,12.11547,0,-1,0,12.11547,367.5577,31.75892,0,0,44.53135,12.75313,12.11547,0,0,0.01930318,318.7408,0.01930318,0,0.01930318,420.0009,100,0.1127615,13.32702,35.62508,0,363.2722
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,25.85636,62.78492,54.11822,32.86779,32.86779,0,-1,0,32.86779,78.66779,0,0,0,25.85636,34.59767,32.86779,0,0,0,318.7582,0,8.741308,-8.741308,410.7867,97.80616,0.1127615,36.15457,20.68509,0,344.6146
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.04591,56.13465,52.91761,24.68123,24.68123,0,-1,0,24.68123,40.70263,0,3.552714E-15,0,10.04591,25.98025,24.68123,0,0,9.712564,310.0169,0,15.93433,-15.93433,393.9904,93.80706,0.1127615,27.14936,8.03673,0,320.0628
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,50.51637,50.51637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41738,294.0826,0,0,0,393.9904,93.80706,0.1127615,0,0,0,294.0826
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,48.33717,48.33717,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,27.41738,294.0826,0,15.19395,-15.19395,377.9746,89.99377,0.1127615,15.87768,0,0,294.0826
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,46.16619,46.16619,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,44.29955,278.8886,0,40.838,-40.838,334.9276,79.7445,0.1127615,42.67571,0,0,278.8886
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,44.21724,44.21724,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,89.6751,238.0506,0,19.23864,-19.23864,314.6483,74.9161,0.1127615,20.10438,0,0,238.0506
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,42.30119,42.30119,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,111.0514,218.812,0,32.92783,-32.92783,279.9393,66.65208,0.1127615,34.40958,0,0,218.812
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.96077,40.96077,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,147.6378,185.8842,0,37.62221,-37.62221,240.282,57.20988,0.1127615,39.31521,0,0,185.8842
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.94107,39.94107,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,189.4403,148.2619,0,7.837078,-7.837078,232.021,55.24298,0.1127615,8.189747,0,0,148.2619
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.88025,38.88025,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,198.1482,140.4249,0,27.13842,-27.13842,203.4146,48.43195,0.1127615,28.35965,0,0,140.4249
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.90989,37.90989,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,228.302,113.2865,0,50.91304,-50.91304,149.7475,35.6541,0.1127615,53.20413,0,0,113.2865
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.12045,37.12045,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,284.872,62.37342,0,27.81977,-27.81977,120.4229,28.67206,0.1127615,29.07166,0,0,62.37342
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,36.31455,36.31455,39.39467,32.82596,0,-1,0,32.82596,0,0,6.568712,10.50818,0,34.55364,32.82596,0,0,315.7829,34.55364,0,34.55364,-34.55364,84.00017,20,0.1127615,43.33414,0,0,34.55364
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,35.43465,35.43465,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1128806,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.71074,36.74774,34.85079,6.988737,6.988737,79.30453,0,22.33204,6.988737,96.02222,0,0,0,6.71074,0,0,72.31579,68.7,298.2256,50.35517,75.41074,0,75.41074,208.6201,49.67135,0.1129746,7.687611,5.368592,81,57.06591
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.34644,39.90106,34.32449,0,0,72.31579,0,20.56389,0,0,0,0,0,19.34644,0,0,72.31579,68.7,222.8149,118.2248,88.04644,0,88.04644,292.1483,69.55898,0.113029,0,15.47715,81,137.5713
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,33.76006,46.33522,36.19942,60.72421,60.72421,81,0,22.761,60.72421,55.59571,0,0,0,33.76006,0,0,20.27579,19.262,134.7684,197.4666,53.02206,0,53.02206,342.4494,81.53541,0.1131301,66.79663,27.00805,81,231.2267
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,56.2647,58.95747,40.59072,54.40126,54.40126,0,-1,0,54.40126,103.4254,0,0,0,56.2647,57.26448,54.40126,0,0,81.74638,245.1865,0,0.9997818,-0.9997818,341.3955,81.28449,0.1131301,59.84138,45.01176,0,301.4512
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,72.71619,70.73765,44.9409,46.59417,46.59417,0,-1,0,46.59417,156.0628,0,0,0,72.71619,49.0465,46.59417,0,0,82.85725,244.1867,23.66969,0,23.66969,363.8506,86.63092,0.1130991,51.25359,58.17295,0,316.9029
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,74.19488,75.40094,48.15625,31.62513,31.62513,0,-1,0,31.62513,234.6073,0,0,0,74.19488,33.28961,31.62513,0,0,59.18756,265.4894,40.90527,0,40.90527,402.6567,95.87046,0.1130455,34.78764,59.3559,0,339.6843
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,54.20151,69.63199,50.55749,4.596026,4.596026,0,-1,0,4.596026,1179.312,31.0813,0,0,54.20151,4.837922,4.596026,0,0,18.28229,302.3042,18.28229,0,18.28229,420.0009,100,0.1130215,5.055629,43.36121,0,356.5057
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,72.88161,80.62618,52.77781,5.359725,5.359725,0,-1,0,5.359725,1359.801,67.23979,0,0,72.88161,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1130215,5.895698,58.30529,0,391.6398
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,64.45917,77.97244,53.83863,0,0,0,-1,0,0,0,64.45917,0,0,64.45917,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130215,0,51.56733,0,383.2174
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,57.55497,75.05879,53.97842,48.45467,48.45467,0,-1,0,48.45467,118.7811,6.550054,0,0,57.55497,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1130215,53.30014,46.04398,0,376.3132
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,37.51582,67.03513,54.0771,67.06542,67.06542,0,-1,0,67.06542,55.93914,0,1.421085E-14,5.071964,37.51582,70.59518,67.06542,0,0,0,318.7582,0,33.07936,-33.07936,385.1321,91.69794,0.1130215,73.77197,30.01266,0,356.274
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.44061,57.53674,52.86826,0,0,0,-1,0,0,0,0,0,0,14.44061,0,0,0,0,36.75484,285.6789,14.44061,0,14.44061,398.8317,94.95974,0.1130026,0,11.55249,0,300.1195
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,50.41769,50.41769,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,22.31424,298.6754,0,43.80717,-43.80717,352.6549,83.96528,0.1130026,45.77849,0,0,298.6754
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,48.19737,48.19737,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,70.98886,254.8683,0,3.699135,-3.699135,348.7556,83.0369,0.1130026,3.865596,0,0,254.8683
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.05106,46.05106,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,75.09901,251.1691,0,24.6415,-24.6415,322.7812,76.85252,0.1130026,25.75036,0,0,251.1691
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,44.12679,44.12679,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,102.4785,226.5276,0,27.25944,-27.25944,294.0473,70.01112,0.1130026,28.48612,0,0,226.5276
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,42.18606,42.18606,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,132.7667,199.2682,0,3.906472,-3.906472,289.9295,69.03069,0.1130026,4.082264,0,0,199.2682
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.84565,40.84565,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,137.1073,195.3617,0,17.72231,-17.72231,271.2485,64.58286,0.1130026,18.51982,0,0,195.3617
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,39.80128,39.80128,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,156.7987,177.6394,0,13.48947,-13.48947,257.0294,61.19735,0.1130026,14.0965,0,0,177.6394
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,38.74046,38.74046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.787,164.1499,0,0,0,257.0294,61.19735,0.1130026,0,0,0,164.1499
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.7701,37.7701,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,171.787,164.1499,0,20.31048,-20.31048,235.6202,56.09995,0.1130026,21.22445,0,0,164.1499
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.98065,36.98065,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,194.3542,143.8394,0,0.8656664,-0.8656664,234.7077,55.88269,0.1130026,0.9046215,0,0,143.8394
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.15009,36.15009,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,195.3161,142.9738,0,25.45349,-25.45349,207.8774,49.49452,0.1130026,26.5989,0,0,142.9738
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.27018,35.27018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.5977,117.5203,0,0,0,207.8774,49.49452,0.1130026,0,0,0,117.5203
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.868201,36.0649,34.69454,24.00226,24.00226,0,0,0,24.00226,20.28226,0,3.552714E-15,0,4.868201,25.26554,24.00226,0,0,223.5977,117.5203,0,20.39734,-20.39734,186.3767,44.37532,0.1130026,26.40249,3.894561,0,122.3885
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,22.01272,40.50443,34.13535,23.66375,23.66375,0,0,0,23.66375,93.02296,0,0,0,22.01272,24.90921,23.66375,0,0,246.2614,97.12293,0,2.896489,-2.896489,183.3236,43.64838,0.1130026,26.03013,17.61018,0,119.1357
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,45.60094,50.06047,36.03496,36.13162,36.13162,0,0,0,36.13162,126.2079,0,0,0,45.60094,38.03328,36.13162,0,0,249.4798,94.22645,7.567662,0,7.567662,190.5029,45.35774,0.1129927,39.74478,36.48075,0,139.8274
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,69.27199,63.84255,40.45092,0,0,0,-1,0,0,0,0,0,0,69.27199,0,0,0,0,241.9121,101.0373,69.27199,0,69.27199,256.2201,61.00465,0.1129021,0,55.41759,0,170.3093
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,72.70235,70.61008,44.84222,0,0,0,-1,0,0,0,0,0,0,72.70235,0,0,0,0,172.6401,163.3821,72.70235,0,72.70235,325.1916,77.42641,0.1128072,0,58.16188,0,236.0845
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,83.0546,79.52487,48.05758,0,0,0,-1,0,0,0,0,0,0,83.0546,0,0,0,0,99.93775,228.8142,83.0546,0,83.0546,403.9841,96.18649,0.112699,0,66.44368,0,311.8688
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,75.99014,79.18217,50.46703,43.81715,43.81715,0,-1,0,43.81715,173.4256,12.98367,0,0,75.99014,46.12332,43.81715,0,0,16.88315,303.5634,16.88315,0,16.88315,420.0009,100,0.112677,48.19887,60.79211,0,379.5535
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,74.40578,81.25752,52.68735,47.11574,47.11574,0,-1,0,47.11574,157.9213,24.81026,0,0,74.40578,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.112677,51.82732,59.52462,0,393.164
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,54.52306,73.54331,53.79751,31.70472,31.70472,0,-1,0,31.70472,171.9715,21.14968,0,0,54.52306,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.112677,34.87519,43.61845,0,373.2813
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,42.56609,68.83049,53.93731,30.91962,30.91962,0,-1,0,30.91962,137.6669,10.01912,0,0,42.56609,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.112677,34.01158,34.05288,0,361.3243
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,23.9352,62.00715,54.02776,0,0,0,-1,0,0,0,23.9352,0,0,23.9352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112677,0,19.14816,0,342.6934
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,13.06424,57.03634,52.82715,16.91863,16.91863,0,-1,0,16.91863,77.21809,0,0,0,13.06424,17.80908,16.91863,0,0,0,318.7582,0,4.744841,-4.744841,414.9993,98.80917,0.112677,18.61049,10.45139,0,331.8225
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,50.32723,50.32723,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.272045,314.0134,0,35.14584,-35.14584,377.9524,89.98848,0.112677,36.72741,0,0,314.0134
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,48.10691,48.10691,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.32298,278.8676,0,4.013408,-4.013408,373.7219,88.98122,0.112677,4.194011,0,0,278.8676
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.78232,274.8541,0,0,0,373.7219,88.98122,0.112677,0,0,0,274.8541
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.01166,44.01166,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.78232,274.8541,0,18.94892,-18.94892,353.748,84.22553,0.112677,19.80162,0,0,274.8541
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.07093,42.07093,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.83668,255.9052,0,34.4546,-34.4546,317.4296,75.57833,0.112677,36.00505,0,0,255.9052
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1196,221.4506,0,0,0,317.4296,75.57833,0.112677,0,0,0,221.4506
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,39.66148,39.66148,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.1196,221.4506,0,47.10711,-47.10711,267.7744,63.75567,0.112677,49.22693,0,0,221.4506
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.60066,38.60066,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.4608,174.3435,0,16.22189,-16.22189,250.675,59.6844,0.112677,16.95187,0,0,174.3435
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,37.63029,37.63029,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.4851,158.1216,0,25.3245,-25.3245,223.9806,53.32861,0.112677,26.46411,0,0,158.1216
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.81618,36.81618,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.6234,132.7971,0,18.81261,-18.81261,204.1504,48.60714,0.112677,19.65918,0,0,132.7971
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.98561,35.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5264,113.9845,0,0,0,204.1504,48.60714,0.112677,0,0,0,113.9845
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.06459,35.06459,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.5264,113.9845,0,32.50916,-32.50916,169.8827,40.44819,0.112677,33.97207,0,0,113.9845
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.180517,36.50749,34.48073,27.84233,27.84233,0,0,0,27.84233,25.78993,0,3.552714E-15,0,7.180517,29.30771,27.84233,0,0,263.6476,81.47535,0,22.1272,-22.1272,146.5586,34.89484,0.112677,30.62656,5.744414,0,88.65587
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.7883,41.13007,33.92976,15.09228,15.09228,0,0,0,15.09228,164.2449,0,0,0,24.7883,15.88661,15.09228,0,0,288.2334,59.34816,8.901695,0,8.901695,155.0035,36.90552,0.1126655,16.60151,19.83064,0,84.13646
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,53.50148,52.57612,35.84582,24.15902,24.15902,0,0,0,24.15902,221.4555,0,0,0,53.50148,25.43055,24.15902,0,0,279.3317,67.35968,28.07093,0,28.07093,181.6339,43.24609,0.1126289,26.57492,42.80119,0,120.8612
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,70.42875,64.14376,40.31113,28.80941,28.80941,0,-1,0,28.80941,244.4644,0,0,0,70.42875,30.3257,28.80941,0,0,251.2608,92.62352,40.10305,0,40.10305,219.679,52.30443,0.1125768,31.69035,56.343,0,163.0523
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,66.73203,67.90388,44.71065,12.06294,12.06294,0,-1,0,12.06294,553.1985,0,0,0,66.73203,12.69784,12.06294,0,0,211.1577,128.7163,54.0342,0,54.0342,270.9404,64.50948,0.1125067,13.26924,53.38563,0,195.4483
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,58.36586,68.31226,47.96712,14.32484,14.32484,0,-1,0,14.32484,407.445,0,0,0,58.36586,15.07878,14.32484,0,0,157.1235,177.347,43.28708,0,43.28708,312.0061,74.28702,0.1124505,15.75733,46.69268,0,235.7129
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,56.2932,70.28074,50.37657,49.45118,49.45118,0,-1,0,49.45118,113.8359,0,0,0,56.2932,52.05387,49.45118,0,0,113.8365,216.3054,4.239324,0,4.239324,316.0279,75.24458,0.112445,54.3963,45.03456,0,272.5986
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,62.67687,75.70595,52.63801,22.00889,22.00889,0,-1,0,22.00889,284.7798,0,0,0,62.67687,23.16725,22.00889,0,0,109.5971,220.1208,39.50962,0,39.50962,353.51,84.16888,0.1123939,24.20978,50.1415,0,282.7977
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,61.83255,76.62166,53.70705,45.42499,45.42499,0,-1,0,45.42499,136.1201,0,0,0,61.83255,47.81578,45.42499,0,0,70.08751,255.6795,14.01677,0,14.01677,366.8075,87.33494,0.1123757,49.96749,49.46604,0,317.512
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,51.57888,72.35489,53.83863,45.58883,45.58883,0,-1,0,45.58883,113.1393,0,0,0,51.57888,47.98824,45.58883,0,0,56.07074,268.2946,3.590642,0,3.590642,370.2138,88.14598,0.1123711,50.14771,41.26311,0,319.8734
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,30.33645,64.20757,53.93731,20.81764,20.81764,0,-1,0,20.81764,145.7247,0,0,0,30.33645,21.91331,20.81764,0,0,52.4801,271.5261,8.423144,0,8.423144,378.2047,90.04857,0.1123602,22.8994,24.26916,0,301.8626
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.1445,56.30976,52.73669,0,0,0,-1,0,0,0,0,0,0,11.1445,0,0,0,0,44.05695,279.107,11.1445,0,11.1445,388.7773,92.56585,0.1123458,0,8.915601,0,290.2515
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,50.23677,50.23677,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,32.91245,289.137,0,19.86444,-19.86444,367.8384,87.58039,0.1123458,20.75834,0,0,289.137
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.01646,48.01646,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,54.98406,269.2726,0,44.23146,-44.23146,321.2143,76.47945,0.1123458,46.22188,0,0,269.2726
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,45.8208,45.8208,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,104.1301,225.0411,0,13.20979,-13.20979,307.29,73.16414,0.1123458,13.80423,0,0,225.0411
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,43.87186,43.87186,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,118.8077,211.8313,0,10.78963,-10.78963,295.9167,70.45621,0.1123458,11.27517,0,0,211.8313
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.93114,41.93114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.7962,201.0417,0,0,0,295.9167,70.45621,0.1123458,0,0,0,201.0417
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,40.59072,40.59072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.7962,201.0417,0,0,0,295.9167,70.45621,0.1123458,0,0,0,201.0417
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.7962,201.0417,0,0,0,295.9167,70.45621,0.1123458,0,0,0,201.0417
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,38.46086,38.46086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.7962,201.0417,0,0,0,295.9167,70.45621,0.1123458,0,0,0,201.0417
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,37.46583,37.46583,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,130.7962,201.0417,0,4.581505,-4.581505,291.0874,69.30638,0.1123458,4.787673,0,0,201.0417
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,36.6846,36.6846,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,135.8867,196.4602,0,3.60508,-3.60508,287.2873,68.4016,0.1123458,3.767308,0,0,196.4602
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.82937,35.82937,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,139.8924,192.8551,0,24.76068,-24.76068,261.1873,62.18731,0.1123458,25.87491,0,0,192.8551
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.90013,34.90013,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,167.4042,168.0944,0,7.501106,-7.501106,253.2804,60.30473,0.1123458,7.838655,0,0,168.0944
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.67118,35.32858,34.29982,0,0,0,0,0,0,0,0,0,0,3.67118,0,0,0,0,175.7388,160.5933,3.67118,0,3.67118,256.7632,61.13396,0.112341,0,2.936944,0,164.2645
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.99088,39.48815,33.74063,0,0,0,0,0,0,0,0,0,0,19.99088,0,0,0,0,172.0676,163.8974,19.99088,0,19.99088,275.7282,65.64944,0.1123151,0,15.9927,0,183.8882
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,37.75331,47.05202,35.6649,22.65458,22.65458,0,0,0,22.65458,166.6476,0,0,0,37.75331,23.84693,22.65458,0,0,152.0767,181.8892,13.90639,0,13.90639,288.9209,68.79057,0.1122972,24.92004,30.20265,0,219.6425
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,67.79744,62.86821,40.13021,24.00181,24.00181,0,-1,0,24.00181,282.468,0,0,0,67.79744,25.26506,24.00181,0,0,138.1703,194.4049,42.53238,0,42.53238,329.2707,78.39763,0.1122422,26.40199,54.23795,0,262.2024
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,78.52348,72.86647,44.57085,0,0,0,-1,0,0,0,0,0,0,78.52348,0,0,0,0,95.63797,232.6841,78.52348,0,78.52348,403.7646,96.13424,0.1121409,0,62.81879,0,311.2076
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,59.55606,68.69382,47.87666,36.45924,36.45924,0,-1,0,36.45924,163.3497,4.063435,0,0,59.55606,38.37814,36.45924,0,0,17.11449,303.3552,17.11449,0,17.11449,420.0009,100,0.1121189,40.10516,47.64485,0,362.9113
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,58.91992,71.26025,50.27789,33.05861,33.05861,0,-1,0,33.05861,178.2287,24.12139,0,0,58.91992,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,36.36446,47.13594,0,377.6782
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,64.53082,76.36686,52.49821,13.4392,13.4392,0,-1,0,13.4392,480.1686,50.38429,0,0,64.53082,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,14.78312,51.62465,0,383.289
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,50.55667,71.66603,53.60837,14.73483,14.73483,0,-1,0,14.73483,343.1099,35.04632,0,0,50.55667,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,16.20832,40.44534,0,369.3149
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,50.14273,71.65676,53.74817,6.599334,6.599334,0,-1,0,6.599334,759.8149,43.19606,0,0,50.14273,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,7.259268,40.11418,0,368.9009
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,34.47302,65.62691,53.83863,0,0,0,-1,0,0,0,34.47302,0,0,34.47302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,0,27.57842,0,353.2313
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.44113,56.96659,52.63801,34.94185,34.94185,0,-1,0,34.94185,38.46715,0,7.105427E-15,0,13.44113,36.78089,34.94185,0,0,0,318.7582,0,23.33976,-23.33976,395.3986,94.14233,0.1121189,38.43604,10.75291,0,332.1994
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,50.09698,50.09698,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,25.93307,295.4185,0,15.83569,-15.83569,378.7063,90.16798,0.1121189,16.5483,0,0,295.4185
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,47.87666,47.87666,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.52828,279.5828,0,37.76509,-37.76509,338.8984,80.68993,0.1121189,39.46452,0,0,279.5828
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,45.68101,45.68101,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.48949,241.8177,0,27.41786,-27.41786,309.9974,73.80876,0.1121189,28.65166,0,0,241.8177
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,43.73206,43.73206,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,115.9538,214.3998,0,8.039073,-8.039073,301.5235,71.79117,0.1121189,8.400832,0,0,214.3998
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,41.79134,41.79134,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.8861,206.3607,0,2.920026,-2.920026,298.4455,71.05832,0.1121189,3.051427,0,0,206.3607
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,40.42625,40.42625,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.1306,203.4407,0,9.753405,-9.753405,288.1645,68.61047,0.1121189,10.19231,0,0,203.4407
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,39.36543,39.36543,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,138.9677,193.6873,0,22.86695,-22.86695,264.0606,62.87146,0.1121189,23.89596,0,0,193.6873
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,38.27995,38.27995,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.3754,170.8204,0,13.67171,-13.67171,249.6494,59.44022,0.1121189,14.28693,0,0,170.8204
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,37.30958,37.30958,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.5662,157.1487,0,3.254139,-3.254139,246.2193,58.62351,0.1121189,3.400575,0,0,157.1487
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,36.49547,36.49547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1819,153.8945,0,0,0,246.2193,58.62351,0.1121189,0,0,0,153.8945
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,35.6649,35.6649,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.1819,153.8945,0,30.2965,-30.2965,214.2839,51.01988,0.1121189,31.65985,0,0,153.8945
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.71921,34.71921,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.8447,123.598,0,25.18458,-25.18458,187.737,44.69921,0.1121189,26.31789,0,0,123.598
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.493587,36.50807,34.11068,0,0,0,0,0,0,0,0,0,0,8.493587,0,0,0,0,244.8275,98.41344,8.493587,0,8.493587,195.7948,46.61771,0.1121079,0,6.79487,0,106.907
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.31848,42.72391,33.53504,29.62776,29.62776,0,0,0,29.62776,105.7066,0,0,0,31.31848,31.18711,29.62776,0,0,236.334,106.0577,0.1313676,0,0.1313676,195.9194,46.64738,0.1121078,32.59053,25.05479,0,137.3762
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,53.38526,52.11934,35.47577,37.01611,37.01611,0,0,0,37.01611,144.2217,0,0,0,53.38526,38.96432,37.01611,0,0,236.2026,106.1759,14.42094,0,14.42094,209.6003,49.90474,0.1120892,40.71771,42.70821,0,159.5612
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,63.92274,61.14954,39.96574,27.48281,27.48281,0,-1,0,27.48281,232.5918,0,0,0,63.92274,28.92927,27.48281,0,0,221.7816,119.1547,34.99348,0,34.99348,242.798,57.80894,0.1120441,30.23108,51.1382,0,183.0775
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,76.32464,71.66819,44.40638,5.398999,5.398999,0,-1,0,5.398999,1413.681,0,0,0,76.32464,5.683157,5.398999,0,0,186.7882,150.6489,70.64148,0,70.64148,309.8144,73.76519,0.1119533,5.9389,61.05971,0,226.9735
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,83.68908,79.35352,47.68752,59.16515,59.16515,0,-1,0,59.16515,141.45,0,0,0,83.68908,62.2791,59.16515,0,0,116.1467,214.2262,21.40998,0,21.40998,330.1257,78.6012,0.1119258,65.08166,66.95126,0,297.9153
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,81.47679,81.47669,50.1381,19.42075,19.42075,0,-1,0,19.42075,419.5347,0,0,0,81.47679,20.4429,19.42075,0,0,94.73671,233.4952,61.03389,0,61.03389,388.0276,92.38733,0.1118475,21.36283,65.18143,0,314.972
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,75.22153,81.30089,52.40775,18.89323,18.89323,0,-1,0,18.89323,398.1401,21.63111,0,0,75.22153,19.88761,18.89323,0,0,33.70281,288.4257,33.70281,0,33.70281,420.0009,100,0.1118043,20.78255,60.17723,0,363.6472
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,61.18185,76.10291,53.51791,31.18999,31.18999,0,-1,0,31.18999,196.1586,28.35029,0,0,61.18185,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1118043,34.30899,48.94548,0,379.9401
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,53.63282,73.00368,53.65771,24.00819,24.00819,0,-1,0,24.00819,223.3938,28.36103,0,0,53.63282,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1118043,26.40901,42.90625,0,372.3911
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,36.59449,66.32403,53.74817,40.05218,40.05218,0,-1,0,40.05218,91.36703,0,0,0,36.59449,42.16019,40.05218,0,0,0,318.7582,0,5.565701,-5.565701,414.1341,98.60316,0.1118043,44.0574,29.27559,0,355.3527
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.71538,57.91605,52.49821,3.797873,3.797873,0,-1,0,3.797873,440.1247,6.533504,0,0,16.71538,3.997761,3.797873,0,0,6.184113,313.1925,6.184113,0,6.184113,420.0009,100,0.1117964,4.177661,13.3723,0,329.9079
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,49.95718,49.95718,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1117964,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,47.68752,47.68752,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1117964,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,45.51654,45.51654,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1117964,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,43.57582,43.57582,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1117964,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,41.63509,41.63509,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1117964,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,40.24534,40.24534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1117964,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.1763,39.1763,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1117964,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.09081,38.09081,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1117964,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.12045,37.12045,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1117964,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,36.31455,36.31455,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1117964,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,35.45932,35.45932,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1117964,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,34.53008,34.53008,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1117964,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.112952,34.21486,33.90509,31.6452,31.6452,20.25,0,7.39125,31.6452,3.51697,0,0,0,1.112952,11.99495,11.3952,0,0,338.2414,14.34099,0,10.882,-10.882,87.64627,20.86812,0.1117964,34.80972,0.8903617,81,15.45395
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.05728,37.02676,33.32946,0,0,72.31579,0,20.56389,0,0,0,0,0,13.05728,0,0,72.31579,68.7,350.3325,3.458997,81.75728,0,81.75728,165.208,39.33517,0.1118593,0,10.44582,81,16.51627
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.14567,44.51264,35.27018,49.61671,49.61671,81,0,22.761,49.61671,62.77254,0,0,0,31.14567,0,0,31.38329,29.81413,268.5752,77.04054,60.9598,0,60.9598,223.0396,53.10455,0.1119767,54.57838,24.91654,81,108.1862
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,52.31545,56.58957,39.78483,41.64873,41.64873,0,-1,0,41.64873,125.6112,0,0,0,52.31545,43.84076,41.64873,0,0,207.6154,131.9044,8.474688,0,8.474688,231.0794,55.01879,0.1119658,45.8136,41.85236,0,184.2198
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,72.73985,69.85767,44.21724,0,0,0,-1,0,0,0,0,0,0,72.73985,0,0,0,0,199.1407,139.5316,72.73985,0,72.73985,300.0865,71.44901,0.1118727,0,58.19188,0,212.2714
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,77.77571,76.30115,47.54772,1.424744,1.424744,0,-1,0,1.424744,5458.925,0,0,0,77.77571,1.499731,1.424744,0,0,126.4009,204.9975,76.27598,0,76.27598,372.4482,88.67796,0.1117753,1.567219,62.22057,0,282.7732
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,61.1678,71.8902,50.00652,48.44214,48.44214,0,-1,0,48.44214,126.2698,0,0,0,61.1678,50.99173,48.44214,0,0,50.12488,273.6458,10.17607,0,10.17607,382.1021,90.9765,0.1117623,53.28635,48.93424,0,334.8136
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,79.93444,83.50502,52.26796,6.598753,6.598753,0,-1,0,6.598753,1211.357,33.03957,0,0,79.93444,6.946056,6.598753,0,0,39.94881,282.8043,39.94881,0,39.94881,420.0009,100,0.1117113,7.258629,63.94755,0,362.7387
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,59.59589,75.23476,53.37812,6.672712,6.672712,0,-1,0,6.672712,893.1284,52.57198,0,0,59.59589,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1117113,7.339983,47.67671,0,378.3541
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,30.19523,63.70429,53.51791,36.74203,36.74203,0,-1,0,36.74203,82.18172,0,0,0,30.19523,38.67582,36.74203,0,0,0,318.7582,0,8.48059,-8.48059,411.0615,97.87159,0.1117113,40.41624,24.15619,0,348.9535
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.54665,57.00571,53.60837,40.24017,40.24017,0,-1,0,40.24017,26.20927,0,0,0,10.54665,42.35808,40.24017,0,0,9.422877,310.2776,0,31.81142,-31.81142,377.5293,89.88776,0.1117113,44.26419,8.437325,0,320.8243
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.030282,54.63654,52.40775,0,0,0,-1,0,0,0,0,0,0,7.030282,0,0,0,0,44.7689,278.4662,7.030282,0,7.030282,384.1989,91.47573,0.1117024,0,5.624226,0,285.4965
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,49.81738,49.81738,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,37.73862,284.7935,0,23.23003,-23.23003,359.7122,85.6456,0.1117024,24.27538,0,0,284.7935
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,47.54772,47.54772,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,63.54976,261.5634,0,1.223709,-1.223709,358.4223,85.33848,0.1117024,1.278776,0,0,261.5634
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.35207,45.35207,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,64.90944,260.3397,0,19.60688,-19.60688,337.7549,80.41766,0.1117024,20.48919,0,0,260.3397
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,43.41135,43.41135,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,86.69486,240.7328,0,22.12402,-22.12402,314.4341,74.86511,0.1117024,23.1196,0,0,240.7328
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,41.47063,41.47063,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,111.2771,218.6088,0,31.71428,-31.71428,281.0043,66.90565,0.1117024,33.14143,0,0,218.6088
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.0562,40.0562,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,146.5152,186.8945,0,32.61293,-32.61293,246.6273,58.72066,0.1117024,34.08051,0,0,186.8945
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.99538,38.99538,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,182.7518,154.2816,0,20.67163,-20.67163,224.8375,53.53262,0.1117024,21.60185,0,0,154.2816
