Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.74333,61.23451,52.36663,5.451625,5.451625,0,-1,0,5.451625,490.557,21.00478,0,0,26.74333,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1114277,5.996788,21.39466,0,345.5016
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.59911,57.11225,51.11668,0,0,0,-1,0,0,0,18.59911,0,0,18.59911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114277,0,14.87929,0,337.3573
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,48.42763,48.42763,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1114277,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.95238,45.95238,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1114277,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,43.7814,43.7814,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1114277,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.86535,41.86535,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1114277,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.94107,39.94107,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1114277,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,38.48553,38.48553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1114277,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,37.37537,37.37537,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1114277,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.24054,36.24054,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1114277,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.22084,35.22084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1114277,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,34.34916,34.34916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1114277,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,33.44458,33.44458,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1114277,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,32.54001,32.54001,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1114277,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.01309,35.49968,31.84924,28.70941,28.70941,0,0,0,28.70941,45.3269,0,3.552714E-15,0,13.01309,30.22043,28.70941,0,0,306.2834,43.1032,0,17.20735,-17.20735,111.2968,26.49918,0.1114277,31.58035,10.41047,0,56.11628
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.02291,36.88916,31.22426,25.05267,25.05267,0,0,0,25.05267,79.92327,0,0,0,20.02291,26.37123,25.05267,0,0,325.4026,25.89585,0,6.34832,-6.34832,104.6051,24.90592,0.1114277,27.55794,16.01833,0,45.91876
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.63234,43.36762,33.16499,33.73376,33.73376,81,0,22.761,33.73376,102.6637,0,0,0,34.63234,0,0,47.26624,44.90293,332.4563,19.54753,79.53527,0,79.53527,180.0589,42.87107,0.1115188,37.10714,27.70588,81,54.17987
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.41165,51.19757,37.74542,28.60426,28.60426,0,-1,0,28.60426,151.7664,0,0,0,43.41165,30.10975,28.60426,0,0,252.9211,91.12927,13.3019,0,13.3019,192.6781,45.87566,0.1115024,31.46469,34.72932,0,134.5409
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,75.7845,68.89513,42.36698,68.2167,68.2167,0,-1,0,68.2167,111.0938,0,0,6.338364,75.7845,71.80704,68.2167,0,0,239.6192,103.101,3.977457,0,3.977457,196.4515,46.77407,0.1114975,75.03836,60.6276,0,178.8855
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,83.34032,76.81752,45.88659,55.22211,55.22211,0,-1,0,55.22211,150.9184,0,0,0,83.34032,58.12854,55.22211,0,0,235.6417,106.6807,25.21178,0,25.21178,220.3695,52.46882,0.1114663,60.74432,66.67226,0,190.021
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,87.46852,82.28285,48.42763,53.34694,53.34694,0,-1,0,53.34694,163.9617,0,0,0,87.46852,56.15467,53.34694,0,0,210.4299,129.3713,31.31385,0,31.31385,250.0764,59.54189,0.1114276,58.68163,69.97482,0,216.8398
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,83.87138,83.46165,50.69728,22.66031,22.66031,0,-1,0,22.66031,370.1246,0,0,0,83.87138,23.85295,22.66031,0,0,179.1161,157.5538,60.01842,0,60.01842,307.0149,73.09864,0.1113536,24.92634,67.0971,0,241.4251
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,52.21418,70.37209,51.8979,4.936138,4.936138,0,-1,0,4.936138,1057.794,0,0,0,52.21418,5.195935,4.936138,0,0,119.0976,211.5703,47.01825,0,47.01825,351.6203,83.71896,0.1112957,5.429752,41.77134,0,263.7845
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,48.73834,69.12702,52.0377,44.82814,44.82814,0,-1,0,44.82814,108.7226,0,0,0,48.73834,47.18752,44.82814,0,0,72.07941,253.8868,1.550826,0,1.550826,353.0916,84.06925,0.1112938,49.31096,38.99067,0,302.6251
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,35.44049,64.17278,52.1775,17.093,17.093,0,-1,0,17.093,207.3391,0,0,0,35.44049,17.99264,17.093,0,0,70.52858,255.2825,17.44785,0,17.44785,369.644,88.01031,0.1112723,18.8023,28.35239,0,290.723
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.98933,55.10788,50.97688,36.32231,36.32231,0,-1,0,36.32231,35.76129,0,0,0,12.98933,38.23401,36.32231,0,0,53.08073,270.9856,0,25.24468,-25.24468,343.0338,81.67455,0.1112723,39.95454,10.39146,0,283.9749
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,48.24671,48.24671,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,81.13037,245.7409,0,57.65631,-57.65631,282.2587,67.20432,0.1112723,60.25085,0,0,245.7409
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,45.77147,45.77147,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,145.1929,188.0846,0,12.66738,-12.66738,268.9061,64.02514,0.1112723,13.23742,0,0,188.0846
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,43.60049,43.60049,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,159.2678,175.4172,0,39.0389,-39.0389,227.7555,54.22739,0.1112723,40.79565,0,0,175.4172
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,41.67621,41.67621,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,202.6444,136.3783,0,18.66262,-18.66262,208.0834,49.54356,0.1112723,19.50244,0,0,136.3783
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,39.78483,39.78483,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,223.3806,117.7157,0,33.44225,-33.44225,172.8322,41.15043,0.1112723,34.94715,0,0,117.7157
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,38.29639,38.29639,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,260.5387,84.27342,0,11.77179,-11.77179,160.4236,38.19602,0.1112723,12.30152,0,0,84.27342
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.18623,37.18623,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,273.6184,72.50163,0,23.14666,-23.14666,136.0249,32.38681,0.1112723,24.18826,0,0,72.50163
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.03496,36.03496,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,299.3369,49.35497,0,17.089,-17.089,118.0115,28.09792,0.1112723,17.85801,0,0,49.35497
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.3247,32.26597,0,0,0,118.0115,28.09792,0.1112723,0,0,0,32.26597
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.13535,34.13535,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,318.3247,32.26597,0,16.26134,-16.26134,100.8705,24.01674,0.1112723,16.9931,0,0,32.26597
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.3929,16.00463,0,0,0,100.8705,24.01674,0.1112723,0,0,0,16.00463
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.30975,32.30975,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,336.3929,16.00463,0,12.75816,-12.75816,87.42225,20.81478,0.1112723,13.33228,0,0,16.00463
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.153322,32.2111,31.61899,14.57734,14.57734,81,0,22.761,14.57734,14.77171,0,0,0,2.153322,0,0,66.42266,63.10153,350.5686,3.246468,65.25485,0,65.25485,149.3284,35.55432,0.1113808,16.03507,1.722658,81,5.39979
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.00531,34.88335,30.96934,11.38552,11.38552,81,0,22.761,11.38552,123.0099,0,0,0,14.00531,0,0,69.61449,66.13376,285.3138,61.97583,80.13907,0,80.13907,225.355,53.65585,0.1114708,12.52407,11.20425,81,75.98115
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.01871,40.48672,32.9594,36.72692,36.72692,81,0,22.761,36.72692,70.8437,0,0,0,26.01871,0,0,44.27308,42.05943,205.1747,134.101,68.07813,0,68.07813,289.9396,69.0331,0.1115756,40.39962,20.81497,81,160.1197
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,47.31573,52.30974,37.53984,22.06627,22.06627,0,-1,0,22.06627,214.4255,0,0,0,47.31573,23.22766,22.06627,0,0,137.0966,195.3713,24.08807,0,24.08807,312.7916,74.47404,0.1115459,24.2729,37.85258,0,242.687
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,76.03214,68.7785,42.18606,22.06736,22.06736,0,-1,0,22.06736,344.5457,0,0,0,76.03214,23.2288,22.06736,0,0,113.0085,217.0506,52.80334,0,52.80334,362.8852,86.40107,0.111481,24.27409,60.82571,0,293.0827
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,87.63585,78.68835,45.69746,9.916186,9.916186,0,-1,0,9.916186,883.7656,16.99261,0,0,87.63585,10.43809,9.916186,0,0,60.20515,264.5736,60.20515,0,60.20515,420.0009,100,0.111407,10.90781,70.10868,0,352.2094
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,62.83585,70.49968,48.24671,7.145542,7.145542,0,-1,0,7.145542,879.3713,55.31422,0,0,62.83585,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.111407,7.860096,50.26868,0,381.5941
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,48.01545,67.15649,50.55749,19.78938,19.78938,0,-1,0,19.78938,242.6324,27.18452,0,0,48.01545,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.111407,21.76832,38.41236,0,366.7737
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,55.65339,71.6311,51.75811,0,0,0,-1,0,0,0,55.65339,0,0,55.65339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111407,0,44.52271,0,374.4116
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,46.87889,68.22916,51.8979,38.8773,38.8773,0,-1,0,38.8773,120.5817,5.955423,0,0,46.87889,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.111407,42.76503,37.50312,0,365.6371
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.00803,61.38389,52.08704,46.51282,46.51282,0,-1,0,46.51282,60.21572,0,7.105427E-15,0,28.00803,48.96086,46.51282,0,0,0,318.7582,0,20.95283,-20.95283,397.9146,94.74139,0.111407,51.1641,22.40642,0,346.7663
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.56561,53.21292,50.83708,11.07525,11.07525,0,-1,0,11.07525,68.31097,0,1.776357E-15,0,7.56561,11.65816,11.07525,0,0,23.28092,297.8054,0,4.092546,-4.092546,393.6007,93.71426,0.111407,12.18277,6.052488,0,305.371
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,48.10691,48.10691,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,27.82819,293.7129,0,26.76527,-26.76527,365.3876,86.99688,0.111407,27.96971,0,0,293.7129
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,45.607,45.607,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,57.56738,266.9476,0,32.27217,-32.27217,331.3698,78.89741,0.111407,33.72442,0,0,266.9476
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,43.43602,43.43602,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,93.42535,234.6754,0,66.25667,-66.25667,261.5291,62.26871,0.111407,69.23822,0,0,234.6754
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,41.51175,41.51175,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,167.0439,168.4187,0,36.94049,-36.94049,222.5904,52.99761,0.111407,38.60281,0,0,168.4187
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,39.62036,39.62036,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,208.0889,131.4782,0,35.79542,-35.79542,184.8587,44.01389,0.111407,37.40621,0,0,131.4782
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.11548,38.11548,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,247.8616,95.68282,0,9.095579,-9.095579,175.2711,41.73114,0.111407,9.50488,0,0,95.68282
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.00532,37.00532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9677,86.58725,0,0,0,175.2711,41.73114,0.111407,0,0,0,86.58725
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.84582,35.84582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9677,86.58725,0,0,0,175.2711,41.73114,0.111407,0,0,0,86.58725
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.80967,34.80967,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,257.9677,86.58725,0,15.15257,-15.15257,159.2989,37.92824,0.111407,15.83444,0,0,86.58725
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.95443,33.95443,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,274.804,71.43468,0,14.59301,-14.59301,143.9165,34.26577,0.111407,15.2497,0,0,71.43468
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.02519,33.02519,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,291.0184,56.84167,0,15.02114,-15.02114,128.0829,30.49586,0.111407,15.6971,0,0,56.84167
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.10417,32.10417,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,307.7086,41.82052,0,23.65895,-23.65895,103.1441,24.55808,0.111407,24.7236,0,0,41.82052
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.949061,32.21613,31.40518,0,0,0,0,0,0,0,0,0,0,2.949061,0,0,0,0,333.9963,18.16158,2.949061,0,2.949061,105.9419,25.22421,0.1114034,0,2.359249,0,21.11064
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.83683,34.33935,30.76375,11.49301,11.49301,0,0,0,11.49301,111.6925,0,0,0,12.83683,12.0979,11.49301,0,0,331.0472,20.81573,0.7389262,0,0.7389262,106.6429,25.39111,0.1114025,12.64231,10.26946,0,33.65256
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.06297,42.09946,32.72915,10.07226,10.07226,0,0,0,10.07226,318.3294,0,0,0,32.06297,10.60238,10.07226,0,0,330.3083,21.48076,21.46059,0,21.46059,127.0022,30.23855,0.1113761,11.07949,25.65038,0,53.54373
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.90178,42.8772,37.32603,25.21993,25.21993,0,-1,0,25.21993,74.94781,0,0,0,18.90178,26.54729,25.21993,0,0,308.8477,40.79529,0,7.645508,-7.645508,118.9431,28.31973,0.1113761,27.74192,15.12143,0,59.69707
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.96511,46.18565,41.99693,8.492719,8.492719,0,-1,0,8.492719,164.4363,0,0,0,13.96511,8.939704,8.492719,0,0,317.3427,33.14978,5.025409,0,5.025409,123.7106,29.45485,0.11137,9.34199,11.17209,0,47.11489
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.24542,49.28861,45.54121,63.98678,47.42217,0,-1,0,47.42217,25.82214,0,16.56461,32.26981,12.24542,49.91807,47.42217,0,0,312.3173,37.67265,0,37.67265,-37.67265,84.00017,20,0.11137,70.38546,9.796337,0,49.91807
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.87292,55.00922,48.05758,11.84601,11.84601,0,-1,0,11.84601,184.6438,0,0,8.874756,21.87292,12.46948,11.84601,0,0,354.1758,0,9.403437,0,9.403437,92.92105,22.12402,0.1113584,13.03061,17.49834,0,21.87292
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,40.28035,63.99271,50.37657,28.79215,28.79215,0,-1,0,28.79215,139.9004,0,0,15.97816,40.28035,30.30753,28.79215,0,0,344.7724,8.463093,9.972816,0,9.972816,102.3821,24.37664,0.1113462,31.67137,32.22427,0,48.74344
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.19298,56.78559,51.57719,6.225687,6.225687,0,-1,0,6.225687,260.0995,0,0,0,16.19298,6.553355,6.225687,0,0,334.7996,17.43863,9.639625,0,9.639625,111.527,26.55401,0.1113344,6.848256,12.95438,0,33.63161
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.669296,52.59291,51.75811,4.811909,4.811909,0,-1,0,4.811909,55.47271,0,0,0,2.669296,5.065167,4.811909,0,0,325.1599,26.11429,0,2.395871,-2.395871,109.0016,25.95271,0.1113344,5.2931,2.135437,0,28.78359
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.083016,52.23581,51.8979,38.30865,23.56136,0,-1,0,23.56136,4.596574,0,14.74729,19.40125,1.083016,24.80144,23.56136,0,0,327.822,23.71842,0,23.71842,-23.71842,84.00017,20,0.1113344,42.13952,0.8664125,0,24.80144
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.580706,51.81135,50.69728,0,0,0,-1,0,0,0,0,0,0,3.580706,0,0,0,0,354.1758,0,3.580706,0,3.580706,87.39713,20.8088,0.11133,0,2.864565,0,3.580706
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,47.91777,47.91777,101.4909,3.061504,0,-1,0,3.061504,0,0,98.42941,108.5785,0,3.222636,3.061504,0,0,350.5951,3.222636,0,3.222636,-3.222636,84.00017,20,0.11133,111.64,0,0,3.222636
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,45.42608,45.42608,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,43.24688,43.24688,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,41.3555,41.3555,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,39.45589,39.45589,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.97568,37.97568,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.84085,36.84085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,35.68957,35.68957,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,34.6452,34.6452,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.7653,33.7653,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.84428,32.84428,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11133,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.91503,31.91503,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1114366,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.274882,32.67883,31.22426,34.58229,34.58229,81,0,22.761,34.58229,15.25313,0,0,0,5.274882,0,0,46.41771,44.09682,287.7657,59.76908,49.3717,0,49.3717,193.8404,46.15239,0.1115351,38.04052,4.219905,81,65.04397
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.09817,35.36711,30.57462,28.93235,28.93235,81,0,22.761,28.93235,59.09706,0,0,0,17.09817,0,0,52.06765,49.46427,238.394,104.2036,66.56244,0,66.56244,256.9871,61.18728,0.1116412,31.82558,13.67853,81,121.3018
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.07676,44.42622,32.54001,0,0,72.31579,0,20.56389,0,0,0,0,0,40.07676,0,0,72.31579,68.7,171.8316,164.1098,108.7768,0,108.7768,360.1818,85.7574,0.1116685,0,32.06141,81,204.1866
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.89692,49.66682,37.12045,43.11295,43.11295,0,-1,0,43.11295,94.85994,0,0,0,40.89692,45.38205,43.11295,0,0,63.05481,262.0089,0,4.485136,-4.485136,355.454,84.63174,0.1116685,47.42424,32.71753,0,302.9058
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,54.66911,59.7323,41.79134,9.223259,9.223259,0,-1,0,9.223259,592.7308,0,0,0,54.66911,9.708694,9.223259,0,0,68.0383,257.5237,44.96041,0,44.96041,398.1072,94.78725,0.1116134,10.14559,43.73528,0,312.1929
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,61.59455,66.53464,45.33562,57.41884,57.41884,0,-1,0,57.41884,107.2724,0,0,0,61.59455,60.44088,57.41884,0,0,23.07789,297.9881,1.153667,0,1.153667,399.2017,95.04784,0.111612,63.16072,49.27564,0,359.5827
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,50.00466,64.88676,47.87666,43.86059,43.86059,0,-1,0,43.86059,114.0082,0,0,0,50.00466,46.16904,43.86059,0,0,21.92422,299.0264,3.835613,0,3.835613,402.8405,95.91421,0.1116073,48.24665,40.00373,0,349.0311
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,39.29821,63.41813,50.18744,12.86792,12.86792,0,-1,0,12.86792,305.3969,7.664433,0,0,39.29821,13.54517,12.86792,0,0,18.08861,302.4785,18.08861,0,18.08861,420.0009,100,0.1115852,14.15471,31.43857,0,341.7767
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.11339,57.56851,51.38805,21.67467,21.67467,0,-1,0,21.67467,88.18307,0,0,0,19.11339,22.81544,21.67467,0,0,0,318.7582,0,3.702054,-3.702054,416.0985,99.07088,0.1115852,23.84214,15.29071,0,337.8716
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.0758,57.08053,51.57719,54.19201,54.19201,0,-1,0,54.19201,31.50982,0,7.105427E-15,0,17.0758,57.04422,54.19201,0,0,4.113393,315.0562,0,39.96842,-39.96842,373.9681,89.03985,0.1115852,59.61121,13.66064,0,332.132
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.50755,58.08837,51.75811,15.47825,15.47825,0,-1,0,15.47825,126.032,0,0,0,19.50755,16.2929,15.47825,0,0,48.52275,275.0877,3.214654,0,3.214654,377.0178,89.76597,0.1115812,17.02608,15.60604,0,294.5953
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.698173,53.29039,50.55749,41.76661,41.76661,0,-1,0,41.76661,20.82566,0,0,0,8.698173,43.96486,41.76661,0,0,45.30809,277.9809,0,35.26669,-35.26669,339.8434,80.91495,0.1115812,45.94328,6.958538,0,286.6791
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.7862,47.7862,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,84.4933,242.7142,0,19.09996,-19.09996,319.7103,76.12135,0.1115812,19.95946,0,0,242.7142
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,45.21228,45.21228,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,105.7155,223.6143,0,42.44469,-42.44469,274.9697,65.46885,0.1115812,44.3547,0,0,223.6143
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.06597,43.06597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8762,181.1696,0,0,0,274.9697,65.46885,0.1115812,0,0,0,181.1696
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8762,181.1696,0,0,0,274.9697,65.46885,0.1115812,0,0,0,181.1696
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,39.27497,39.27497,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,152.8762,181.1696,0,1.917661,-1.917661,272.9483,64.98756,0.1115812,2.003956,0,0,181.1696
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.79477,37.79477,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,155.007,179.252,0,22.91875,-22.91875,248.7898,59.23556,0.1115812,23.95009,0,0,179.252
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,36.65993,36.65993,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,180.4722,156.3332,0,13.3546,-13.3546,234.7128,55.8839,0.1115812,13.95556,0,0,156.3332
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,35.47577,35.47577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.3107,142.9786,0,0,0,234.7128,55.8839,0.1115812,0,0,0,142.9786
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,34.46429,34.46429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.3107,142.9786,0,0,0,234.7128,55.8839,0.1115812,0,0,0,142.9786
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,33.58438,33.58438,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,195.3107,142.9786,0,30.24195,-30.24195,202.835,48.29396,0.1115812,31.60284,0,0,142.9786
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9129,112.7366,0,0,0,202.835,48.29396,0.1115812,0,0,0,112.7366
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.73412,31.73412,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,228.9129,112.7366,0,5.499236,-5.499236,197.0383,46.91379,0.1115812,5.746702,0,0,112.7366
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.29751,33.89569,31.03513,29.04002,29.04002,0,0,0,29.04002,35.45972,0,0,0,10.29751,30.56845,29.04002,0,0,235.0231,107.2374,0,20.27094,-20.27094,175.6709,41.82632,0.1115812,31.94403,8.238008,0,117.5349
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.7544,37.6916,30.36903,24.6234,24.6234,0,0,0,24.6234,104.5932,0,3.552714E-15,0,25.7544,25.91937,24.6234,0,0,257.5464,86.96648,0,0.1649694,-0.1649694,175.497,41.78492,0.1115812,27.08574,20.60352,0,112.7209
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.57331,47.64701,32.33442,7.176021,7.176021,0,0,0,7.176021,704.7542,0,0,0,50.57331,7.553706,7.176021,0,0,257.7297,86.80151,43.0196,0,43.0196,216.309,51.50203,0.1115286,7.893623,40.45865,0,137.3748
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,65.19329,58.06725,36.91486,37.54487,37.54487,0,-1,0,37.54487,173.641,0,0,0,65.19329,39.52092,37.54487,0,0,214.7101,125.5191,25.67237,0,25.67237,240.6639,57.30082,0.1114972,41.29936,52.15463,0,190.7124
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,80.19321,69.88339,41.61042,9.071074,9.071074,0,-1,0,9.071074,884.0542,0,0,0,80.19321,9.548498,9.071074,0,0,189.0377,148.6243,70.64471,0,70.64471,307.6834,73.2578,0.111411,9.978181,64.15456,0,228.8175
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,93.30212,80.82893,45.12182,22.03028,22.03028,0,-1,0,22.03028,423.5175,0,0,0,93.30212,23.18977,22.03028,0,0,118.393,212.2045,70.11235,0,70.11235,374.1978,89.09454,0.1113255,24.23331,74.6417,0,305.5067
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,93.64427,84.60007,47.68752,36.66121,36.66121,0,-1,0,36.66121,255.4315,6.772871,0,0,93.64427,38.59075,36.66121,0,0,48.28065,275.3056,48.28065,0,48.28065,420.0009,100,0.1112667,40.32734,74.91542,0,368.9499
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,83.74007,82.51985,50.04764,34.40702,34.40702,0,-1,0,34.40702,243.3808,47.52216,0,0,83.74007,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1112667,37.84772,66.99206,0,402.4983
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,75.89378,80.13863,51.24825,0,0,0,-1,0,0,0,75.89378,0,0,75.89378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112667,0,60.71503,0,394.652
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,61.53376,73.75761,51.43739,26.18361,26.18361,0,-1,0,26.18361,235.0087,33.97206,0,0,61.53376,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1112667,28.80198,49.22701,0,380.292
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,37.80029,64.43603,51.61831,45.37143,45.37143,0,-1,0,45.37143,83.31299,0,0,0,37.80029,47.7594,45.37143,0,0,0,318.7582,0,9.959104,-9.959104,409.503,97.50053,0.1112667,49.90857,30.24023,0,356.5585
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.24662,56.55762,50.37657,29.61787,29.61787,0,-1,0,29.61787,64.98311,0,3.552714E-15,0,19.24662,31.17671,29.61787,0,0,11.06567,308.7991,0,11.93009,-11.93009,396.9276,94.50639,0.1112667,32.57966,15.39729,0,328.0457
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,47.59706,47.59706,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,24.32133,296.869,0,72.31579,-72.31579,320.7001,76.357,0.1112667,118.2448,0,0,296.869
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.05603,45.05603,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,104.6722,224.5532,0,35.95644,-35.95644,282.7986,67.33288,0.1112667,37.57448,0,0,224.5532
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.9015,42.9015,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,144.6238,188.5968,0,72.31579,-72.31579,206.5711,49.1835,0.1112667,87.72681,0,0,188.5968
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.98544,40.98544,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,224.9747,116.281,0,11.31646,-11.31646,194.6425,46.34336,0.1112667,11.8257,0,0,116.281
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.08584,39.08584,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,237.5485,104.9645,0,27.05622,-27.05622,166.1227,39.55296,0.1112667,28.27376,0,0,104.9645
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,37.60563,37.60563,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,267.611,77.90832,0,11.08757,-11.08757,154.4354,36.77026,0.1112667,11.58651,0,0,77.90832
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,36.44613,36.44613,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,279.9305,66.82075,0,37.76721,-37.76721,114.6253,27.29168,0.1112667,39.46673,0,0,66.82075
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,35.29485,35.29485,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,321.8941,29.05354,0,21.99862,-21.99862,91.43671,21.7706,0.1112667,22.98855,0,0,29.05354
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.25048,34.25048,14.55343,6.702177,0,-1,0,6.702177,0,0,7.851249,9.306592,0,7.054923,6.702177,0,0,346.337,7.054923,0,7.054923,-7.054923,84.00017,20,0.1112667,16.00877,0,0,7.054923
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,33.37057,33.37057,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112667,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,32.42488,32.42488,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112667,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,31.52031,31.52031,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113675,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.82954,30.82954,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1114676,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.62161,38.93729,30.16344,0,0,72.31579,0,20.56389,0,0,0,0,0,30.62161,0,0,72.31579,68.7,235.8464,106.4965,99.32161,0,99.32161,290.482,69.16225,0.1115065,0,24.49729,81,137.1181
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.04828,50.29342,32.10417,39.34495,39.34495,81,0,22.761,39.34495,150.0784,0,0,0,59.04828,0,0,41.65505,39.5723,136.5248,195.8859,98.62058,0,98.62058,384.0417,91.43832,0.1115728,43.27944,47.23862,81,254.9342
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,68.72869,59.16899,36.70105,43.07795,43.07795,0,-1,0,43.07795,159.5449,0,0,0,68.72869,45.34521,43.07795,0,0,37.90422,284.6444,23.38347,0,23.38347,406.2253,96.7201,0.1115443,47.38575,54.98295,0,353.3731
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,77.81327,68.5714,41.39662,37.29381,37.29381,0,-1,0,37.29381,208.6493,24.03588,0,0,77.81327,39.25664,37.29381,0,0,14.52075,305.6895,14.52075,0,14.52075,420.0009,100,0.1115267,41.02319,62.25062,0,383.5028
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,89.30828,78.51756,44.9409,6.973438,6.973438,0,-1,0,6.973438,1280.692,81.96782,0,0,89.30828,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1115267,7.670782,71.44662,0,408.0665
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,77.11783,75.93927,47.5066,26.48149,26.48149,0,-1,0,26.48149,291.2141,49.24257,0,0,77.11783,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1115267,29.12964,61.69426,0,395.876
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,68.83324,75.08237,49.86672,0,0,0,-1,0,0,0,68.83324,0,0,68.83324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115267,0,55.06659,0,387.5915
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,68.48096,76.40419,51.06734,14.34955,14.34955,0,-1,0,14.34955,477.2341,53.37617,0,0,68.48096,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1115267,15.78451,54.78477,0,387.2392
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,60.11106,72.91714,51.24825,21.40485,21.40485,0,-1,0,21.40485,280.8292,37.57964,0,0,60.11106,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1115267,23.54534,48.08885,0,378.8693
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,35.08813,63.23557,51.43739,31.77374,31.77374,0,-1,0,31.77374,110.4312,1.642094,0,0,35.08813,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1115267,34.95111,28.07051,0,353.8464
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.6019,54.87332,50.23677,28.7187,28.7187,0,-1,0,28.7187,50.84458,0,0,0,14.6019,30.23021,28.7187,0,0,0,318.7582,0,15.62831,-15.62831,403.5272,96.07771,0.1115267,31.59057,11.68152,0,333.3601
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,47.41615,47.41615,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.36479,303.1299,0,12.62943,-12.62943,390.2146,92.90804,0.1115267,13.19775,0,0,303.1299
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,44.86689,44.86689,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.39748,290.5005,0,3.339183,-3.339183,386.6948,92.07,0.1115267,3.489446,0,0,290.5005
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,42.69591,42.69591,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.10769,287.1613,0,38.57771,-38.57771,346.0303,82.388,0.1115267,40.31371,0,0,287.1613
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,40.77164,40.77164,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.97181,248.5836,0,44.03371,-44.03371,299.6147,71.33669,0.1115267,46.01523,0,0,248.5836
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.88025,38.88025,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.8982,204.5499,0,24.11264,-24.11264,274.1977,65.28504,0.1115267,25.19771,0,0,204.5499
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,37.37537,37.37537,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.69,180.4372,0,16.88036,-16.88036,256.4043,61.04851,0.1115267,17.63997,0,0,180.4372
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.24054,36.24054,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.4459,163.5569,0,18.64682,-18.64682,236.7488,56.36865,0.1115267,19.48592,0,0,163.5569
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.06459,35.06459,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.1646,144.9101,0,21.9158,-21.9158,213.6475,50.86835,0.1115267,22.90201,0,0,144.9101
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.02022,34.02022,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.5155,122.9943,0,9.658978,-9.658978,203.466,48.4442,0.1115267,10.09363,0,0,122.9943
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.14032,33.14032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.2477,113.3353,0,0,0,203.466,48.4442,0.1115267,0,0,0,113.3353
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.19463,32.19463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.2477,113.3353,0,0,0,203.466,48.4442,0.1115267,0,0,0,113.3353
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.29005,31.29005,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.2477,113.3353,0,16.37408,-16.37408,186.2063,44.33474,0.1115267,17.11091,0,0,113.3353
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,30.57462,30.57462,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.4411,96.9612,0,12.1334,-12.1334,173.4165,41.28957,0.1115267,12.6794,0,0,96.9612
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.71121,33.99771,29.90852,0,0,0,0,0,0,0,0,0,0,14.71121,0,0,0,0,259.9227,84.82781,14.71121,0,14.71121,187.3728,44.61248,0.1115088,0,11.76896,0,99.53902
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.9058,40.83457,31.87391,11.23053,11.23053,0,0,0,11.23053,275.1946,0,0,0,30.9058,11.82161,11.23053,0,0,245.2115,98.0679,19.08419,0,19.08419,205.4777,48.92316,0.1114856,12.35358,24.72464,0,128.9737
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.64249,43.74797,36.4708,53.69987,53.69987,0,-1,0,53.69987,45.8893,0,7.105427E-15,0,24.64249,56.52618,53.69987,0,0,226.1273,115.2437,0,31.88368,-31.88368,171.8693,40.92118,0.1114856,59.06985,19.71399,0,139.8862
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.24382,49.84087,41.16636,60.38329,60.38329,0,-1,0,60.38329,46.77422,0,0,0,28.24382,63.56136,60.38329,0,0,261.5536,83.35999,0,35.31754,-35.31754,134.6414,32.0574,0.1114856,66.42162,22.59505,0,111.6038
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,53.49318,62.63903,44.7271,0.5796354,0.5796354,0,-1,0,0.5796354,9228.763,0,0,0,53.49318,0.6101425,0.5796354,0,0,300.7953,48.04244,52.88303,0,52.88303,184.8106,44.00243,0.1114214,0.6375989,42.79454,0,101.5356
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,76.79013,75.52491,47.30102,75.71371,68.7,0,-1,0,68.7,111.776,0,7.013717,14.58509,76.79013,72.31579,68.7,0,0,247.9123,95.63717,4.474339,0,4.474339,189.0553,45.01308,0.111416,83.28509,61.4321,0,172.4273
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,75.42229,77.84827,49.63647,28.27121,28.27121,0,-1,0,28.27121,266.7813,0,0,0,75.42229,29.75916,28.27121,0,0,243.4379,99.66408,45.66313,0,45.66313,232.3752,55.32731,0.1113607,31.09833,60.33784,0,175.0864
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,57.0686,71.20063,50.88642,19.51874,19.51874,0,-1,0,19.51874,292.3785,0,0,0,57.0686,20.54604,19.51874,0,0,197.7748,140.7609,36.52256,0,36.52256,267.0235,63.5769,0.1113164,21.47061,45.65488,0,197.8295
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,45.94794,66.9254,51.06734,15.26879,15.26879,0,-1,0,15.26879,300.9271,0,0,0,45.94794,16.07241,15.26879,0,0,161.2522,173.6312,29.87552,0,29.87552,295.3659,70.32508,0.1112803,16.79567,36.75835,0,219.5791
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,38.48596,64.28457,51.24825,43.72318,43.72318,0,-1,0,43.72318,88.02188,0,0,0,38.48596,46.02439,43.72318,0,0,131.3767,200.5192,0,7.538435,-7.538435,287.4197,68.43313,0.1112803,48.09549,30.78877,0,239.0051
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.95684,53.49489,50.04764,0,0,0,-1,0,0,0,0,0,0,10.95684,0,0,0,0,139.7528,192.9807,10.95684,0,10.95684,297.8143,70.90803,0.111267,0,8.765474,0,203.9376
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,47.25168,47.25168,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,128.7959,202.8419,0,9.278461,-9.278461,288.0339,68.57938,0.111267,9.695992,0,0,202.8419
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,44.66131,44.66131,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,139.1053,193.5634,0,21.62145,-21.62145,265.2429,63.15295,0.111267,22.59442,0,0,193.5634
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,42.50677,42.50677,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,163.1292,171.942,0,18.61695,-18.61695,245.6189,58.48058,0.111267,19.45471,0,0,171.942
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,40.56605,40.56605,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,183.8147,153.325,0,39.51842,-39.51842,203.9629,48.56249,0.111267,41.29675,0,0,153.325
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,38.66645,38.66645,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,227.724,113.8066,0,18.49067,-18.49067,184.472,43.92182,0.111267,19.32275,0,0,113.8066
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.18623,37.18623,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,248.2692,95.31595,0,12.25919,-12.25919,171.5497,40.84508,0.111267,12.81085,0,0,95.31595
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.03496,36.03496,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,261.8905,83.05676,0,0.3844958,-0.3844958,171.1444,40.74858,0.111267,0.4017981,0,0,83.05676
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.85079,34.85079,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,262.3177,82.67226,0,23.21071,-23.21071,146.6781,34.9233,0.111267,24.25519,0,0,82.67226
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.81464,33.81464,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,288.1074,59.46156,0,13.01634,-13.01634,132.9577,31.65654,0.111267,13.60207,0,0,59.46156
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.93473,32.93473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.57,46.44522,0,0,0,132.9577,31.65654,0.111267,0,0,0,46.44522
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.96437,31.96437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.57,46.44522,0,0,0,132.9577,31.65654,0.111267,0,0,0,46.44522
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.0598,31.0598,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,302.57,46.44522,0,5.08533,-5.08533,127.5973,30.38025,0.111267,5.31417,0,0,46.44522
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.34436,30.34436,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,308.2204,41.35989,0,21.05333,-21.05333,105.4052,25.09642,0.111267,22.00073,0,0,41.35989
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.80199,38.47003,29.67004,14.86177,14.86177,0,0,0,14.86177,207.2566,0,0,0,30.80199,15.64396,14.86177,0,0,331.6129,20.30656,15.15803,0,15.15803,119.7853,28.52026,0.1112487,16.34794,24.64159,0,51.10855
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,55.24387,48.44936,31.63544,38.73534,38.73534,0,0,0,38.73534,142.6188,0,0,0,55.24387,40.77405,38.73534,0,0,316.4549,33.94879,14.46983,0,14.46983,133.5126,31.78865,0.1112312,42.60888,44.1951,0,89.19266
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,68.0249,58.35501,36.24054,0,0,0,-1,0,0,0,0,0,0,68.0249,0,0,0,0,301.9851,46.97163,68.0249,0,68.0249,198.0467,47.15388,0.111149,0,54.41992,0,114.9965
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,82.60509,70.1067,40.9361,0,0,0,-1,0,0,0,0,0,0,82.60509,0,0,0,0,233.9602,108.194,82.60509,0,82.60509,276.4128,65.81243,0.1110494,0,66.08408,0,190.7991
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,92.03334,79.34161,44.52151,33.25806,33.25806,0,-1,0,33.25806,276.7249,0,0,0,92.03334,35.00848,33.25806,0,0,151.3551,182.5386,57.02486,0,57.02486,330.5113,78.69301,0.1109807,36.58386,73.62667,0,274.572
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,86.85353,80.18649,47.11188,0,0,0,-1,0,0,0,0,0,0,86.85353,0,0,0,0,94.33026,233.861,86.85353,0,86.85353,412.9078,98.31118,0.1108763,0,69.48283,0,320.7145
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,89.02132,84.51356,49.44733,29.19441,29.19441,0,-1,0,29.19441,304.9259,50.81363,0,0,89.02132,30.73096,29.19441,0,0,7.476727,312.0292,7.476727,0,7.476727,420.0009,100,0.1108673,32.11385,71.21706,0,401.0505
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,78.44369,80.68447,50.69728,44.31373,44.31373,0,-1,0,44.31373,177.0189,31.79766,0,0,78.44369,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1108673,48.7451,62.75495,0,397.2019
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,63.23693,73.88773,50.92754,0,0,0,-1,0,0,0,63.23693,0,0,63.23693,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108673,0,50.58955,0,381.9951
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,41.857,65.40775,51.11668,43.88475,43.88475,0,-1,0,43.88475,95.37938,0,0,0,41.857,46.19447,43.88475,0,0,0,318.7582,0,4.337472,-4.337472,415.4287,98.91141,0.1108673,48.27322,33.4856,0,360.6152
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.43406,54.76391,49.86672,5.51573,5.51573,0,-1,0,5.51573,279.8191,4.808619,0,0,15.43406,5.806032,5.51573,0,0,4.819414,314.4207,4.819414,0,4.819414,420.0009,100,0.1108615,6.067303,12.34725,0,329.8548
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,47.06254,47.06254,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1108615,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,44.47217,44.47217,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1108615,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,42.30119,42.30119,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1108615,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1108615,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,38.46086,38.46086,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1108615,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.98065,36.98065,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1108615,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1108615,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,34.6452,34.6452,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1108615,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,33.60905,33.60905,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1108615,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.70448,32.70448,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1108615,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.73412,31.73412,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1108615,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.82954,30.82954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1108615,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.11411,30.11411,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1108615,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.12013,37.99504,29.41512,0,0,0,0,0,0,0,0,0,0,30.12013,0,0,0,0,316.5419,33.8705,30.12013,0,30.12013,148.2773,35.30404,0.1108254,0,24.0961,0,63.99063
