Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,35.40998,35.40998,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,212.8904,127.1569,0,32.09052,-32.09052,184.2089,43.85917,0.1103311,33.5346,0,0,127.1569
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.23403,34.23403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.5465,95.06634,0,0,0,184.2089,43.85917,0.1103311,0,0,0,95.06634
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.00052,33.00052,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.5465,95.06634,0,54.24121,-54.24121,127.0336,30.24604,0.1103311,56.68206,0,0,95.06634
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.9397,31.9397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.8145,40.82513,0,0,0,127.0336,30.24604,0.1103311,0,0,0,40.82513
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.99401,30.99401,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.8145,40.82513,0,26.54892,-26.54892,99.04862,23.58296,0.1103311,27.74362,0,0,40.82513
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.99898,29.99898,34.10821,13.5624,0,-1,0,13.5624,0,0,20.5458,23.95662,0,14.27621,13.5624,0,0,338.3134,14.27621,0,14.27621,-14.27621,84.00017,20,0.1103311,37.51903,0,0,14.27621
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.14374,29.14374,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1104381,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,28.42831,28.42831,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1105122,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.01307,35.54879,27.6882,46.73132,46.73132,81,0,22.761,46.73132,59.94496,0,0,0,28.01307,0,0,34.26868,32.55524,222.9184,118.1317,60.56832,0,60.56832,265.9821,63.32893,0.1106213,51.40445,22.41046,81,146.1448
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,59.62211,47.68584,29.62892,83.81422,83.81422,81,0,22.761,83.81422,71.13604,0,0,0,59.62211,2.962332,2.814215,0,0,162.3501,172.6432,56.65978,0,56.65978,319.7342,76.12704,0.1107144,92.19564,47.69769,81,232.2653
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,73.85607,58.13401,34.16002,18.35409,18.35409,0,-1,0,18.35409,402.3958,0,0,0,73.85607,19.32009,18.35409,0,0,105.6903,223.637,54.53598,0,54.53598,371.4716,88.44544,0.110651,20.1895,59.08486,0,297.493
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,77.10486,65.12937,38.85558,22.22148,22.22148,0,-1,0,22.22148,346.9835,2.559526,0,0,77.10486,23.39103,22.22148,0,0,51.1543,272.7194,51.1543,0,51.1543,420.0009,100,0.1105917,24.44363,61.68388,0,349.8242
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,86.81834,74.01846,42.46566,11.72982,11.72982,0,-1,0,11.72982,740.1505,74.47116,0,0,86.81834,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1105917,12.9028,69.45467,0,405.5766
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,91.24955,79.75525,45.12182,56.51505,56.51505,0,-1,0,56.51505,161.4606,31.76003,0,0,91.24955,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1105917,62.16655,72.99963,0,410.0078
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,87.73449,81.22815,47.54772,14.95132,14.95132,0,-1,0,14.95132,586.801,71.99625,0,0,87.73449,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1105917,16.44645,70.18759,0,406.4927
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,76.66196,77.54755,48.93748,15.16409,15.16409,0,-1,0,15.16409,505.5494,60.69977,0,0,76.66196,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1105917,16.6805,61.32957,0,395.4202
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,62.16833,71.37481,49.21707,28.25335,28.25335,0,-1,0,28.25335,220.0388,32.42796,0,0,62.16833,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1105917,31.07869,49.73466,0,380.9265
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,40.3509,63.04648,49.49667,16.90741,16.90741,0,-1,0,16.90741,238.6581,22.55363,0,0,40.3509,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1105917,18.59815,32.28072,0,359.1091
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.46844,53.51932,48.33717,27.02539,27.02539,0,-1,0,27.02539,60.9369,0,0,0,16.46844,28.44778,27.02539,0,0,0,318.7582,0,11.97934,-11.97934,407.3735,96.9935,0.1105917,29.72793,13.17475,0,335.2267
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,45.45075,45.45075,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.31038,306.7789,0,6.643805,-6.643805,400.3703,95.32607,0.1105917,6.942776,0,0,306.7789
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,42.73703,42.73703,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.69239,300.1351,0,27.34375,-27.34375,371.5475,88.46351,0.1105917,28.57422,0,0,300.1351
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,40.56605,40.56605,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.07434,272.7913,0,15.49371,-15.49371,355.2157,84.57499,0.1105917,16.19093,0,0,272.7913
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,38.65,38.65,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.28957,257.2976,0,51.25933,-51.25933,301.1836,71.71024,0.1105917,53.56601,0,0,257.2976
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.77506,36.77506,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.2444,206.0383,0,41.76657,-41.76657,257.1577,61.22792,0.1105917,43.64606,0,0,206.0383
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.24551,35.24551,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.6517,164.2717,0,22.65271,-22.65271,233.2797,55.54268,0.1105917,23.67208,0,0,164.2717
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.04489,34.04489,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.8214,141.619,0,39.41022,-39.41022,191.7377,45.65174,0.1105917,41.18369,0,0,141.619
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.81961,32.81961,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.6105,102.2088,0,43.57081,-43.57081,145.81,34.7166,0.1105917,45.53149,0,0,102.2088
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.77523,31.77523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.0225,58.63796,0,0,0,145.81,34.7166,0.1105917,0,0,0,58.63796
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.82954,30.82954,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.0225,58.63796,0,44.77941,-44.77941,98.60837,23.47814,0.1105917,46.79448,0,0,58.63796
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.80984,29.80984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.7774,13.85856,0,0,0,98.60837,23.47814,0.1105917,0,0,0,13.85856
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.97928,28.97928,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.7774,13.85856,63.50609,0,63.50609,158.8555,37.82267,0.110697,15.56663,0,81,13.85856
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.23917,28.23917,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.2713,71.01404,63.60365,0,63.60365,219.1953,52.18924,0.1108022,15.45367,0,81,71.01404
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.0507,37.47622,27.52373,2.064316,2.064316,74.3801,0,21.08617,2.064316,1697.933,0,0,0,35.0507,0,0,72.31579,68.7,211.6677,128.2573,103.7507,0,103.7507,317.6218,75.62409,0.1108411,2.270747,28.04056,81,163.308
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,62.00424,48.26392,29.41512,46.30953,46.30953,81,0,22.761,46.30953,133.8909,0,0,0,62.00424,0,0,34.69047,32.95594,107.917,221.6329,94.96018,0,94.96018,407.709,97.07336,0.1109096,50.94049,49.60339,81,283.6372
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,78.19493,59.59106,33.95443,38.97611,38.97611,0,-1,0,38.97611,200.6227,24.21066,0,0,78.19493,41.02748,38.97611,0,0,12.95679,307.0971,12.95679,0,12.95679,420.0009,100,0.1108946,42.87372,62.55595,0,385.2921
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,89.56393,70.29716,38.62533,30.34086,30.34086,0,-1,0,30.34086,295.1925,57.62619,0,0,89.56393,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1108946,33.37494,71.65115,0,408.3221
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,91.9838,76.22098,42.2354,7.523621,7.523621,0,-1,0,7.523621,1222.6,84.06419,0,0,91.9838,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1108946,8.275983,73.58704,0,410.742
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,86.94942,77.30621,44.91623,33.67128,33.67128,0,-1,0,33.67128,258.2302,51.50596,0,0,86.94942,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1108946,37.03841,69.55953,0,405.7076
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,79.78283,77.03418,47.37503,48.80542,48.80542,0,-1,0,48.80542,163.4713,28.40871,0,0,79.78283,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1108946,53.68596,63.82626,0,398.541
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,70.3649,74.3419,48.70722,0,0,0,-1,0,0,0,70.3649,0,0,70.3649,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108946,0,56.29192,0,389.1231
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,54.51335,67.99511,49.03616,39.59422,39.59422,0,-1,0,39.59422,137.6801,12.83523,0,0,54.51335,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1108946,43.55364,43.61068,0,373.2716
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,29.70007,59.00587,49.30753,33.72273,33.72273,0,-1,0,33.72273,88.07138,0,7.105427E-15,0,29.70007,35.49761,33.72273,0,0,0,318.7582,0,5.797536,-5.797536,413.8897,98.54497,0.1108946,37.095,23.76006,0,348.4583
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.75196,52.45309,48.15625,40.18494,40.18494,0,-1,0,40.18494,34.22168,0,7.105427E-15,0,13.75196,42.29993,40.18494,0,0,6.441707,312.9607,0,28.54797,-28.54797,383.7975,91.38017,0.1108946,44.20343,11.00157,0,326.7126
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,45.26162,45.26162,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,38.16168,284.4127,0,72.31579,-72.31579,307.5699,73.2308,0.1108946,114.6704,0,0,284.4127
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,42.55611,42.55611,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,118.5126,212.0969,0,9.410263,-9.410263,297.6507,70.86906,0.1108946,9.833724,0,0,212.0969
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,40.38514,40.38514,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,128.9684,202.6867,0,25.29667,-25.29667,270.9856,64.52026,0.1108946,26.43502,0,0,202.6867
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,38.48553,38.48553,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,157.0758,177.39,0,18.27556,-18.27556,251.7215,59.93357,0.1108946,19.09796,0,0,177.39
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,36.6106,36.6106,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,177.382,159.1144,0,21.45171,-21.45171,229.1094,54.54975,0.1108946,22.41704,0,0,159.1144
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.08926,35.08926,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,201.2172,137.6627,0,16.7536,-16.7536,211.4496,50.34504,0.1108946,17.50751,0,0,137.6627
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.90509,33.90509,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,219.8323,120.9091,0,18.29166,-18.29166,192.1685,45.75431,0.1108946,19.11478,0,0,120.9091
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.67981,32.67981,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,240.1564,102.6175,0,39.00001,-39.00001,151.0589,35.96632,0.1108946,40.75501,0,0,102.6175
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,31.61899,31.61899,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,283.4897,63.61745,0,18.15307,-18.15307,131.9238,31.41037,0.1108946,18.96996,0,0,63.61745
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.66507,30.66507,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,303.6598,45.46438,0,10.81917,-10.81917,120.5194,28.69505,0.1108946,11.30603,0,0,45.46438
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.67004,29.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.6811,34.64521,0,0,0,120.5194,28.69505,0.1108946,0,0,0,34.64521
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.83948,28.83948,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,315.6811,34.64521,0,26.0386,-26.0386,93.07234,22.16004,0.1108946,27.21034,0,0,34.64521
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.09937,28.09937,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,344.6129,8.606616,0,6.714673,-6.714673,85.99445,20.47483,0.1108946,29.29183,0,81,8.606616
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.85366,34.86303,27.35927,18.33127,18.33127,81,0,22.761,18.33127,146.491,0,0,0,26.85366,0,0,62.66873,59.53529,352.0736,1.891944,86.38895,0,86.38895,167.9502,39.98806,0.1109729,20.1644,21.48293,81,28.74561
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.63521,41.71332,29.28354,37.46041,37.46041,81,0,22.761,37.46041,113.814,0,0,0,42.63521,0,0,43.53959,41.36261,265.6847,79.642,83.99781,0,83.99781,247.6375,58.9612,0.1110538,41.20646,34.10817,81,122.2772
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,59.86647,52.47322,33.7653,9.498018,9.498018,0,-1,0,9.498018,630.3049,0,0,0,59.86647,9.997913,9.498018,0,0,181.6869,155.24,49.86856,0,49.86856,294.947,70.22533,0.110996,10.44782,47.89318,0,215.1065
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,80.34502,65.97955,38.43619,37.2071,37.2071,0,-1,0,37.2071,215.94,0,0,0,80.34502,39.16536,37.2071,0,0,131.8183,200.1217,41.17965,0,41.17965,334.0135,79.52686,0.1109484,40.9278,64.27601,0,280.4667
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,81.28669,70.89113,42.0216,8.731243,8.731243,0,-1,0,8.731243,930.9864,0,0,0,81.28669,9.190783,8.731243,0,0,90.63867,237.1834,72.09591,0,72.09591,402.4096,95.81162,0.1108651,9.604368,65.02935,0,318.4701
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,76.1366,71.9645,44.71065,39.3494,39.3494,0,-1,0,39.3494,193.4886,16.17341,0,0,76.1366,41.42042,39.3494,0,0,18.54276,302.0697,18.54276,0,18.54276,420.0009,100,0.1108437,43.28434,60.90928,0,378.2063
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,83.6306,78.66286,47.18589,0,0,0,-1,0,0,0,83.6306,0,0,83.6306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108437,0,66.90448,0,402.3888
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,75.18522,76.37959,48.56742,10.08731,10.08731,0,-1,0,10.08731,745.3444,64.56699,0,0,75.18522,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1108437,11.09604,60.14817,0,393.9435
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,59.56413,69.84044,48.84702,27.58471,27.58471,0,-1,0,27.58471,215.9317,30.5276,0,0,59.56413,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1108437,30.34318,47.6513,0,378.3224
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,34.08989,60.40723,49.16773,0,0,0,-1,0,0,0,34.08989,0,0,34.08989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108437,0,27.27191,0,352.8481
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.57346,53.54736,48.01646,14.05356,14.05356,0,-1,0,14.05356,125.0464,2.780246,0,0,17.57346,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1108437,15.45891,14.05877,0,336.3317
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,45.12182,45.12182,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1108437,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,42.41632,42.41632,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1108437,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,40.27001,40.27001,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1108437,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,38.3704,38.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1108437,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,36.4708,36.4708,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1108437,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.94947,34.94947,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1108437,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.7653,33.7653,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1108437,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,32.54001,32.54001,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1108437,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,31.47919,31.47919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1108437,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,30.5335,30.5335,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1108437,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,29.5138,29.5138,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1108437,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.68323,28.68323,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1108437,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.9349,27.9349,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1108437,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.10666,33.60223,27.1948,38.45497,38.45497,81,0,22.761,38.45497,60.0876,7.105427E-15,0,0,23.10666,0,0,42.54503,40.41778,332.8587,19.18536,63.52444,0,63.52444,164.4879,39.16371,0.1109481,42.30046,18.48533,81,42.29203
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.58546,40.89031,29.11907,19.8841,19.8841,81,0,22.761,19.8841,204.1102,0,0,0,40.58546,0,0,61.1159,58.06011,269.3343,76.35736,98.64557,0,98.64557,258.0713,61.44542,0.1110119,21.87251,32.46837,81,116.9428
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,68.50549,55.41636,33.58438,17.53436,17.53436,0,-1,0,17.53436,390.6928,0,0,0,68.50549,18.45722,17.53436,0,0,170.6887,165.1384,50.04827,0,50.04827,305.5513,72.75015,0.1109541,19.2878,54.8044,0,233.6439
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,54.7406,55.71039,38.23061,22.82383,22.82383,0,-1,0,22.82383,239.8397,0,0,0,54.7406,24.02508,22.82383,0,0,120.6404,210.1818,30.71552,0,30.71552,334.6906,79.68807,0.1109187,25.10621,43.79248,0,264.9224
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,75.93556,68.27931,41.81601,5.451407,5.451407,0,-1,0,5.451407,1392.953,0,0,0,75.93556,5.738323,5.451407,0,0,89.92493,237.8258,70.19724,0,70.19724,401.2855,95.54398,0.1108379,5.996548,60.74845,0,313.7614
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,72.74403,70.20319,44.49684,37.87646,37.87646,0,-1,0,37.87646,192.056,13.14638,0,0,72.74403,39.86996,37.87646,0,0,19.72769,301.0033,19.72769,0,19.72769,420.0009,100,0.1108152,41.66411,58.19523,0,373.7473
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,79.5538,76.43785,46.99675,24.36156,24.36156,0,-1,0,24.36156,326.5547,53.91006,0,0,79.5538,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1108152,26.79771,63.64304,0,398.312
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,70.59697,74.0499,48.38651,19.65696,19.65696,0,-1,0,19.65696,359.1449,49.90544,0,0,70.59697,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1108152,21.62266,56.47758,0,389.3552
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,62.59109,70.94576,48.70722,34.78117,34.78117,0,-1,0,34.78117,179.9568,25.97933,0,0,62.59109,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1108152,38.25929,50.07287,0,381.3493
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,44.29613,64.01178,49.03616,19.54749,19.54749,0,-1,0,19.54749,226.6078,23.71983,0,0,44.29613,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1108152,21.50224,35.43691,0,363.0544
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.52391,52.4135,47.87666,12.17154,12.17154,0,-1,0,12.17154,119.3267,1.711755,0,0,14.52391,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1108152,13.3887,11.61913,0,333.2821
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.98202,44.98202,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1108152,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,42.27652,42.27652,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1108152,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.14666,40.14666,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1108152,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,38.25528,38.25528,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1108152,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,36.35567,36.35567,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1108152,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.83434,34.83434,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1108152,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,33.65017,33.65017,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1108152,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,32.42488,32.42488,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1108152,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,31.38873,31.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1108152,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,30.41015,30.41015,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1108152,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.39867,29.39867,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1108152,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,28.55988,28.55988,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1109244,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.81978,27.81978,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1109946,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.58252,28.31072,27.07967,44.21948,44.21948,81,0,22.761,44.21948,10.36312,0,0,0,4.58252,0,0,36.78052,34.94149,260.6805,84.14581,39.52401,0,39.52401,210.1934,50.04595,0.111069,48.64143,3.666016,81,88.72832
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.9996,34.53186,28.95461,24.17512,24.17512,81,0,22.761,24.17512,82.728,0,0,0,19.9996,0,0,56.82488,53.98363,221.1564,119.7174,73.98323,0,73.98323,280.3801,66.75703,0.1111608,26.59264,15.99968,81,139.717
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.30567,43.53717,33.41991,0,0,0,-1,0,0,0,0,0,0,34.30567,0,0,0,0,147.1732,186.3023,34.30567,0,34.30567,312.9253,74.50587,0.1111213,0,27.44453,0,220.608
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,39.39315,50.14816,38.02502,45.57909,45.57909,0,-1,0,45.57909,86.42811,0,0,0,39.39315,47.978,45.57909,0,0,112.8676,217.1774,0,8.584846,-8.584846,303.876,72.3513,0.1111213,50.137,31.51452,0,256.5706
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,55.70111,59.94097,41.63509,31.32531,31.32531,0,-1,0,31.32531,177.815,0,0,0,55.70111,32.97401,31.32531,0,0,122.4063,208.5926,22.72709,0,22.72709,325.4369,77.48481,0.1110951,34.45784,44.56088,0,264.2937
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,46.42163,59.52903,44.31592,0,0,0,-1,0,0,0,0,0,0,46.42163,0,0,0,0,99.67918,229.047,46.42163,0,46.42163,369.4763,87.97037,0.1110418,0,37.13731,0,275.4686
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,48.47287,63.07114,46.79117,21.11104,21.11104,0,-1,0,21.11104,229.6092,0,0,0,48.47287,22.22214,21.11104,0,0,53.25755,270.8264,26.25073,0,26.25073,394.3799,93.8998,0.1110117,23.22214,38.7783,0,319.2993
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,54.96241,67.20448,48.19737,36.87745,36.87745,0,-1,0,36.87745,149.0407,0,0,0,54.96241,38.81836,36.87745,0,0,27.00682,294.4521,16.14405,0,16.14405,409.6955,97.54636,0.1109931,40.56519,43.96993,0,349.4145
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,39.14877,61.53476,48.52631,33.21154,33.21154,0,-1,0,33.21154,117.877,0,0,0,39.14877,34.95951,33.21154,0,0,10.86278,308.9817,4.189254,0,4.189254,413.6698,98.49261,0.1109883,36.53269,31.31902,0,348.1305
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,28.53702,58.10866,48.84702,39.78477,39.78477,0,-1,0,39.78477,71.7285,0,0,0,28.53702,41.8787,39.78477,0,0,6.673522,312.752,0,13.34168,-13.34168,399.6064,95.1442,0.1109883,43.76324,22.82961,0,341.2891
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.12457,51.13328,47.68752,66.17151,66.17151,0,-1,0,66.17151,16.81172,0,1.421085E-14,4.088659,11.12457,69.65422,66.17151,0,0,21.49762,299.4104,0,58.52965,-58.52965,337.9107,80.45478,0.1109883,72.78866,8.899656,0,310.5349
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,44.84222,44.84222,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,86.53056,240.8807,0,65.47581,-65.47581,268.8932,64.02206,0.1109883,68.42222,0,0,240.8807
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.13672,42.13672,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,159.2815,175.4049,0,72.31579,-72.31579,192.6656,45.87268,0.1109883,93.57455,0,0,175.4049
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.01508,40.01508,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,239.6323,103.0891,0,22.99474,-22.99474,168.4271,40.1016,0.1109883,24.0295,0,0,103.0891
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.11548,38.11548,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,265.182,80.09438,0,28.77837,-28.77837,138.092,32.87898,0.1109883,30.07339,0,0,80.09438
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.24054,36.24054,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,297.158,51.31602,0,34.55585,-34.55585,101.6669,24.20637,0.1109883,36.11086,0,0,51.31602
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.71921,34.71921,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,335.5534,16.76017,0,12.50626,-12.50626,88.48418,21.06762,0.1109883,13.06904,0,0,16.76017
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,33.51037,33.51037,9.428131,4.041214,0,-1,0,4.041214,0,0,5.386918,6.329731,0,4.253909,4.041214,0,0,349.4492,4.253909,0,4.253909,-4.253909,84.00017,20,0.1109883,10.37094,0,0,4.253909
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.28508,32.28508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109883,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.24893,31.24893,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109883,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.27857,30.27857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109883,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.25887,29.25887,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109883,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.40364,28.40364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109883,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.66353,27.66353,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1110834,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.77711,31.51752,26.92342,31.76462,31.76462,81,0,22.761,31.76462,52.81698,0,0,0,16.77711,0,0,49.23539,46.77362,304.4449,44.75782,63.55073,0,63.55073,191.4686,45.58766,0.1111868,34.94108,13.42169,81,61.53493
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,47.90283,42.88375,28.81481,26.49319,26.49319,81,0,22.761,26.49319,180.8118,-7.105427E-15,0,0,47.90283,0,0,54.50681,51.78147,240.8942,101.9535,99.6843,0,99.6843,286.0374,68.104,0.1112486,29.14251,38.32226,81,149.8563
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,71.40309,56.09926,33.239,14.21519,14.21519,0,-1,0,14.21519,502.3014,0,0,0,71.40309,14.96336,14.21519,0,0,141.2099,191.6693,56.43973,0,56.43973,339.5808,80.85242,0.1111839,15.63671,57.12247,0,263.0724
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,76.54251,63.61706,37.81121,18.08366,18.08366,0,-1,0,18.08366,423.269,0,0,0,76.54251,19.03543,18.08366,0,0,84.77014,242.4651,57.50708,0,57.50708,394.1368,93.84192,0.111118,19.89202,61.23401,0,319.0076
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,75.45965,67.55826,41.39662,0,0,0,-1,0,0,0,48.19659,0,0,75.45965,0,0,0,0,27.26305,294.2215,27.26305,0,27.26305,420.0009,100,0.1110868,0,60.36772,0,369.6811
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,64.46139,66.22204,44.08567,40.18011,40.18011,0,-1,0,40.18011,160.4311,22.16653,0,0,64.46139,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1110868,44.19812,51.56911,0,383.2196
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,72.97984,72.87749,46.57736,0,0,0,-1,0,0,0,72.97984,0,0,72.97984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110868,0,58.38387,0,391.7381
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,70.95303,73.75233,48.01646,28.38495,28.38495,0,-1,0,28.38495,249.9671,41.07414,0,0,70.95303,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1110868,31.22344,56.76243,0,389.7113
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,56.277,67.89549,48.33717,0.1586708,0.1586708,0,-1,0,0.1586708,35467.77,56.10997,0,0,56.277,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1110868,0.1745379,45.0216,0,375.0352
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,27.03529,57.44177,48.70722,17.07335,17.07335,0,-1,0,17.07335,158.3479,9.063349,0,0,27.03529,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1110868,18.78068,21.62823,0,345.7935
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.87983,51.54807,47.54772,0,0,0,-1,0,0,0,12.87983,0,0,12.87983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110868,0,10.30386,0,331.6381
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,44.68598,44.68598,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1110868,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.98048,41.98048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1110868,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.87529,39.87529,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1110868,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.97568,37.97568,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1110868,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.10074,36.10074,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1110868,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,34.57941,34.57941,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1110868,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,33.37057,33.37057,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1110868,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.16996,32.16996,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1110868,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.10914,31.10914,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1110868,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.13877,30.13877,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1110868,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.0944,29.0944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1110868,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.26384,28.26384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1110868,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,27.52373,27.52373,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1110868,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.096205,29.24077,26.78363,87.01574,87.01574,20.25,0,7.39125,87.01574,10.45352,0,0,0,9.096205,70.27973,66.76574,0,0,222.7313,118.3001,0,61.18353,-61.18353,144.2063,34.33477,0.1110868,95.71732,7.276964,81,127.3963
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.36677,36.08135,28.65856,0,0,72.31579,0,20.56389,0,0,0,0,0,26.36677,0,0,72.31579,68.7,290.713,57.11655,95.06677,0,95.06677,234.3946,55.80812,0.1111288,0,21.09342,81,83.48332
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.42872,40.40263,33.04986,0.467431,0.467431,0,-1,0,0.467431,5440.102,0,0,0,25.42872,0.4920326,0.467431,0,0,195.6462,142.6767,24.93669,0,24.93669,258.0516,61.44073,0.1111002,0.514174,20.34298,0,168.1054
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.70815,47.17712,37.60563,40.32988,40.32988,0,-1,0,40.32988,78.62197,0,0,0,31.70815,42.4525,40.32988,0,0,170.7095,165.1197,0,10.74436,-10.74436,246.726,58.74417,0.1111002,44.36287,25.36652,0,196.8278
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,59.49369,60.84025,41.16636,7.42197,7.42197,0,-1,0,7.42197,801.5889,0,0,0,59.49369,7.8126,7.42197,0,0,182.6477,154.3753,51.68108,0,51.68108,295.755,70.41772,0.1110412,8.164167,47.59495,0,213.869
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,54.95111,62.21807,43.87186,17.22179,17.22179,0,-1,0,17.22179,319.079,0,0,0,54.95111,18.1282,17.22179,0,0,130.9666,200.8883,36.82291,0,36.82291,330.6883,78.73515,0.1109992,18.94397,43.96089,0,255.8394
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,76.11151,74.0372,46.37178,22.26594,22.26594,0,-1,0,22.26594,341.8294,0,0,0,76.11151,23.43783,22.26594,0,0,94.14369,234.0289,52.67369,0,52.67369,380.6589,90.6329,0.1109391,24.49253,60.88921,0,310.1404
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,60.82582,69.11139,47.7862,0,0,0,-1,0,0,0,19.35581,0,0,60.82582,0,0,0,0,41.47,281.4352,41.47,0,41.47,420.0009,100,0.1108919,0,48.66065,0,342.261
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,59.66254,69.06688,48.15625,8.093096,8.093096,0,-1,0,8.093096,737.2029,51.14349,0,0,59.66254,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1108919,8.902405,47.73003,0,378.4208
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,41.00911,62.21775,48.52631,17.33651,17.33651,0,-1,0,17.33651,236.5476,22.76015,0,0,41.00911,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1108919,19.07016,32.80729,0,359.7673
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.43942,51.86928,47.37503,0,0,0,-1,0,0,0,14.43942,0,0,14.43942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108919,0,11.55153,0,333.1976
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,44.52151,44.52151,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1108919,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,41.81601,41.81601,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1108919,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1108919,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.83588,37.83588,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1108919,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.96095,35.96095,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1108919,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,34.43962,34.43962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1108919,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.25545,33.25545,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1108919,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.03016,32.03016,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1108919,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.96934,30.96934,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1108919,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.99898,29.99898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1108919,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.95461,28.95461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1108919,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.12404,28.12404,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1108919,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.38394,27.38394,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1108919,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.3487,34.81786,26.61916,0,0,0,0,0,0,0,0,0,0,29.3487,0,0,0,0,328.9613,22.69302,29.3487,0,29.3487,135.7633,32.32454,0.1108585,0,23.47896,0,52.04172
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.95714,42.22834,28.49409,3.363079,3.363079,0,0,0,3.363079,1396.255,0,0,0,46.95714,3.540083,3.363079,0,0,299.6126,49.10685,43.41706,0,43.41706,176.9524,42.13143,0.1108091,3.699387,37.56571,0,96.06399
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,78.44664,58.37492,32.86895,8.28118,8.28118,0,-1,0,8.28118,947.2881,0,0,0,78.44664,8.717032,8.28118,0,0,256.1956,88.1822,69.72961,0,69.72961,243.1037,57.88171,0.1107298,9.109299,62.75731,0,166.6288
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,81.77345,65.26718,37.37537,46.16375,46.16375,0,-1,0,46.16375,177.1378,0,0,0,81.77345,48.59342,46.16375,0,0,186.466,150.9388,33.18003,0,33.18003,274.581,65.3763,0.1106922,50.78012,65.41876,0,232.7123
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,68.14362,63.96679,40.9361,0,0,0,-1,0,0,0,0,0,0,68.14362,0,0,0,0,153.2859,180.8009,68.14362,0,68.14362,339.2277,80.76835,0.1106149,0,54.51489,0,248.9445
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,50.65871,60.33562,43.64161,12.33346,12.33346,0,-1,0,12.33346,410.7422,0,0,0,50.65871,12.98259,12.33346,0,0,85.14233,242.1301,37.67612,0,37.67612,374.9704,89.2785,0.1105722,13.5668,40.52697,0,292.7888
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,54.18012,64.52501,46.14152,23.38935,23.38935,0,-1,0,23.38935,231.6444,0,0,0,54.18012,24.62037,23.38935,0,0,47.46621,276.0386,29.55975,0,29.55975,403.0133,95.95535,0.1105388,25.72828,43.3441,0,330.2188
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,57.0779,67.35735,47.59706,10.43606,10.43606,0,-1,0,10.43606,546.9294,28.18611,0,0,57.0779,10.98533,10.43606,0,0,17.90646,302.6424,17.90646,0,17.90646,420.0009,100,0.1105185,11.47967,45.66232,0,359.7203
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,41.67784,61.84588,47.96712,65.50343,65.50343,0,-1,0,65.50343,63.62696,0,1.421085E-14,3.353766,41.67784,68.95097,65.50343,0,0,0,318.7582,0,27.27314,-27.27314,391.2524,93.15515,0.1105185,72.05376,33.34227,0,360.4361
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.11811,54.38806,48.33717,5.89173,5.89173,0,-1,0,5.89173,324.4905,0,0,0,19.11811,6.201821,5.89173,0,0,30.30348,291.4851,12.91629,0,12.91629,403.5059,96.07264,0.1105039,6.480904,15.29449,0,310.6032
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.29302,51.96529,47.20234,23.10464,23.10464,0,-1,0,23.10464,66.19028,0,0,0,15.29302,24.32067,23.10464,0,0,17.3872,303.1097,0,9.027647,-9.027647,393.9899,93.80694,0.1105039,25.4151,12.23442,0,318.4028
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,44.3406,44.3406,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,27.41792,294.0821,0,43.97086,-43.97086,347.6406,82.7714,0.1105039,45.94954,0,0,294.0821
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,41.63509,41.63509,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,76.27442,250.1113,0,27.87476,-27.87476,318.258,75.77556,0.1105039,29.12913,0,0,250.1113
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,39.57102,39.57102,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,107.2464,222.2365,0,9.385962,-9.385962,308.3643,73.41993,0.1105039,9.808331,0,0,222.2365
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,37.67964,37.67964,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,117.6752,212.8505,0,26.38871,-26.38871,280.5482,66.79705,0.1105039,27.5762,0,0,212.8505
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.82937,35.82937,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,146.996,186.4618,0,26.02892,-26.02892,253.1113,60.26447,0.1105039,27.20023,0,0,186.4618
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.29982,34.29982,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,175.917,160.4329,0,26.10345,-26.10345,225.5958,53.71318,0.1105039,27.27811,0,0,160.4329
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.0992,33.0992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9209,134.3294,0,0,0,225.5958,53.71318,0.1105039,0,0,0,134.3294
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.87391,31.87391,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,204.9209,134.3294,0,45.60244,-45.60244,177.5266,42.26816,0.1105039,47.65455,0,0,134.3294
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.80487,30.80487,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,255.5903,88.727,0,4.599723,-4.599723,172.6781,41.11375,0.1105039,4.806711,0,0,88.727
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.80984,29.80984,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,260.701,84.12727,0,2.946573,-2.946573,169.5721,40.37424,0.1105039,3.079169,0,0,84.12727
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.77369,28.77369,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,263.975,81.1807,0,43.28133,-43.28133,123.9496,29.51175,0.1105039,45.22898,0,0,81.1807
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.9349,27.9349,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,312.0654,37.89937,0,4.401433,-4.401433,119.3101,28.40711,0.1105039,4.599498,0,0,37.89937
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.1948,27.1948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.9559,33.49794,0,0,0,119.3101,28.40711,0.1105039,0,0,0,33.49794
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.93616,30.52872,26.46291,34.43555,34.43555,81,0,22.761,34.43555,43.37423,0,0,0,14.93616,0,0,46.56445,44.23622,316.9559,33.49794,59.17238,0,59.17238,175.4459,41.77276,0.1106117,37.87911,11.94892,81,48.4341
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.08151,32.4835,28.32963,31.30779,31.30779,81,0,22.761,31.30779,48.17176,0,0,0,15.08151,0,0,49.69221,47.2076,257.7835,86.75308,62.28911,0,62.28911,234.5386,55.84241,0.1107158,34.43856,12.06521,81,101.8346
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.89014,37.74335,32.65514,0,0,0,-1,0,0,0,0,0,0,17.89014,0,0,0,0,195.4944,142.8133,17.89014,0,17.89014,251.5107,59.88337,0.1106956,0,14.31211,0,160.7034
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.28891,43.72635,37.14511,28.0141,28.0141,0,-1,0,28.0141,79.56318,3.552714E-15,0,0,22.28891,29.48853,28.0141,0,0,177.6042,158.9144,0,7.199619,-7.199619,243.9216,58.07645,0.1106956,30.81552,17.83113,0,181.2033
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,52.4217,57.6683,40.70585,39.33683,39.33683,0,-1,0,39.33683,133.2637,0,0,0,52.4217,41.40719,39.33683,0,0,185.6038,151.7148,11.01451,0,11.01451,254.3709,60.56437,0.1106831,43.27051,41.93736,0,204.1365
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,54.18737,61.40007,43.41135,7.165146,7.165146,0,-1,0,7.165146,756.2634,0,0,0,54.18737,7.542259,7.165146,0,0,174.5893,161.6278,46.64511,0,46.64511,298.6223,71.10041,0.1106304,7.88166,43.3499,0,215.8152
