Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.76393,25.76393,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1102256,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.47608,31.12278,24.9827,52.19036,52.19036,0,0,0,52.19036,43.06558,0,0,0,22.47608,54.93722,52.19036,0,0,203.634,135.4876,0,32.46114,-32.46114,192.5996,45.85697,0.1102256,57.40939,17.98087,0,157.9637
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.40259,41.45396,26.78363,20.78149,20.78149,0,0,0,20.78149,242.5359,0,0,0,50.40259,21.87525,20.78149,0,0,239.7019,103.0265,28.52733,0,28.52733,219.6631,52.30062,0.1101943,22.85964,40.32207,0,153.4291
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.67141,48.08677,30.87888,15.86069,15.86069,0,-1,0,15.86069,357.3073,0,0,0,56.67141,16.69547,15.86069,0,0,211.1746,128.7011,39.97594,0,39.97594,257.5876,61.33025,0.1101504,17.44676,45.33712,0,185.3725
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,70.34617,57.93396,35.13038,15.02557,15.02557,0,-1,0,15.02557,468.1764,0,0,0,70.34617,15.81639,15.02557,0,0,171.1986,164.6795,54.52978,0,54.52978,309.3191,73.64725,0.1100907,16.52813,56.27694,0,235.0256
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,82.08866,66.90275,38.57599,6.02377,6.02377,0,-1,0,6.02377,1362.745,0,0,0,82.08866,6.340811,6.02377,0,0,116.6689,213.7563,75.74785,0,75.74785,381.1798,90.7569,0.1100077,6.626147,65.67093,0,295.8449
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,84.62103,71.55572,41.3555,0,0,0,-1,0,0,0,43.70003,0,0,84.62103,0,0,0,0,40.921,281.9293,40.921,0,40.921,420.0009,100,0.109963,0,67.69682,0,366.5504
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,85.60666,75.42867,43.98699,9.799164,9.799164,0,-1,0,9.799164,873.6119,75.29176,0,0,85.60666,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.109963,10.77908,68.48533,0,404.3649
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,73.55438,71.8177,45.51654,18.87957,18.87957,0,-1,0,18.87957,389.5977,53.68115,0,0,73.55438,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.109963,20.76753,58.84351,0,392.3126
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,58.24348,65.96653,46.00172,80.5969,68.7,0,-1,0,68.7,84.77944,0,11.8969,19.95659,58.24348,72.31579,68.7,0,0,0,318.7582,0,14.07231,-14.07231,405.1673,96.46822,0.109963,88.65659,46.59478,0,377.0017
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,41.19133,60.03277,46.4869,47.07325,47.07325,0,-1,0,47.07325,87.50474,0,0,0,41.19133,49.55079,47.07325,0,0,15.6359,304.6859,0,8.359466,-8.359466,396.3557,94.37021,0.109963,51.78058,32.95306,0,345.8772
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.45416,51.11684,45.40141,0,0,0,-1,0,0,0,0,0,0,18.45416,0,0,0,0,24.9242,296.3264,18.45416,0,18.45416,413.8628,98.53857,0.1099428,0,14.76333,0,314.7806
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,42.6219,42.6219,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,6.470038,312.9352,0,72.31579,-72.31579,337.6353,80.38919,0.1099428,83.46204,0,0,312.9352
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.96574,39.96574,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,86.82092,240.6194,0,28.14887,-28.14887,307.9638,73.32456,0.1099428,29.41557,0,0,240.6194
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.95101,37.95101,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,118.0974,212.4705,0,13.26985,-13.26985,293.9761,69.99417,0.1099428,13.867,0,0,212.4705
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.0843,36.0843,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,132.8417,199.2007,0,67.94888,-67.94888,222.3517,52.94078,0.1099428,71.00658,0,0,199.2007
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.23403,34.23403,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,208.3405,131.2518,0,41.48477,-41.48477,178.6229,42.52918,0.1099428,43.35159,0,0,131.2518
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,32.65514,32.65514,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,254.4347,89.76702,0,10.50179,-10.50179,167.5531,39.89351,0.1099428,10.97437,0,0,89.76702
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,31.45452,31.45452,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,266.1033,79.26524,0,12.39072,-12.39072,154.4921,36.78376,0.1099428,12.94831,0,0,79.26524
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.22923,30.22923,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,279.8708,66.87451,0,56.27633,-56.27633,95.17163,22.65987,0.1099428,58.80877,0,0,66.87451
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.14374,29.14374,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0.0509572,0,9.683473,9.1993,0,0,342.4001,10.59818,0,9.683473,-9.683473,84.96436,20.22957,0.1099428,10.11923,0,0,10.59818
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.14871,28.14871,13.64303,0.8689727,0,-1,0,0.8689727,0,0,12.77405,14.13836,0,0.9147081,0.8689727,0,0,353.1595,0.9147081,0,0.9147081,-0.9147081,84.00017,20,0.1099428,15.00733,0,0,0.9147081
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.10434,27.10434,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099428,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.33956,26.33956,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1100277,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.59946,25.59946,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1101173,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.15837,31.74132,24.8429,47.02071,47.02071,81,0,22.761,47.02071,53.50488,0,0,0,25.15837,0,0,33.97929,32.28033,239.5352,103.1765,57.4387,0,57.4387,247.2489,58.86867,0.110216,51.72278,20.1267,81,128.3349
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.32149,41.54039,26.59449,20.81457,20.81457,81,0,22.761,20.81457,246.5652,-7.105427E-15,0,0,51.32149,0,0,60.18543,57.17616,182.0965,154.8713,108.4977,0,108.4977,350.1788,83.37574,0.1102667,22.89602,41.05719,81,206.1928
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,72.74791,53.56353,30.66507,0,0,0,-1,0,0,0,0,0,0,72.74791,0,0,0,0,73.59888,252.5192,72.74791,0,72.74791,419.1935,99.80779,0.1101873,0,58.19833,0,325.2672
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,79.9407,61.41662,34.87546,23.37369,23.37369,0,-1,0,23.37369,342.0116,54.48585,0,0,79.9407,24.60388,23.37369,0,0,0.8509786,317.9923,0.8509786,0,0.8509786,420.0009,100,0.1101863,25.71105,63.95256,0,397.933
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,90.93929,70.535,38.32106,0,0,0,-1,0,0,0,90.93929,0,0,90.93929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101863,0,72.75143,0,409.6975
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,93.05925,75.22814,41.10057,20.53407,20.53407,0,-1,0,20.53407,453.1945,71.44445,0,0,93.05925,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1101863,22.58747,74.4474,0,411.8175
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,80.77547,72.8317,43.73206,27.88426,27.88426,0,-1,0,27.88426,289.6812,51.42361,0,0,80.77547,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1101863,30.67268,64.62037,0,399.5337
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,68.45169,69.32158,45.28629,28.07285,28.07285,0,-1,0,28.07285,243.8359,38.90132,0,0,68.45169,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1101863,30.88014,54.76135,0,387.2099
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,59.15191,66.06133,45.77147,36.52277,36.52277,0,-1,0,36.52277,161.959,20.70689,0,0,59.15191,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1101863,40.17505,47.32153,0,377.9101
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,43.45776,60.63161,46.28132,41.7473,41.7473,0,-1,0,41.7473,104.0972,0,0,0,43.45776,43.94453,41.7473,0,0,0,318.7582,0,0.4867748,-0.4867748,419.4877,99.87783,0.1101863,45.92204,34.7662,0,362.216
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.31101,52.17038,45.21228,42.45919,42.45919,0,-1,0,42.45919,52.54695,0,7.105427E-15,0,22.31101,44.69389,42.45919,0,0,0.5408609,318.2715,0,22.38288,-22.38288,395.8941,94.26031,0.1101863,46.70511,17.84881,0,340.5825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,42.41632,42.41632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41072,295.8886,0,0,0,395.8941,94.26031,0.1101863,0,0,0,295.8886
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,39.78483,39.78483,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,25.41072,295.8886,0,28.343,-28.343,366.018,87.14696,0.1101863,29.61844,0,0,295.8886
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.7701,37.7701,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,56.90295,267.5456,0,5.323264,-5.323264,360.4067,85.81096,0.1101863,5.56281,0,0,267.5456
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.91983,35.91983,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,62.81768,262.2223,0,72.31579,-72.31579,284.1792,67.66158,0.1101863,95.32394,0,0,262.2223
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.06956,34.06956,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,143.1686,189.9065,0,1.670014,-1.670014,282.4189,67.24245,0.1101863,1.745164,0,0,189.9065
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,32.51534,32.51534,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,145.0241,188.2365,0,12.79889,-12.79889,268.9276,64.03027,0.1101863,13.37484,0,0,188.2365
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.31472,31.31472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2451,175.4376,0,0,0,268.9276,64.03027,0.1101863,0,0,0,175.4376
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.08944,30.08944,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,159.2451,175.4376,0,40.22406,-40.22406,226.5278,53.93507,0.1101863,42.03414,0,0,175.4376
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.00395,29.00395,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,203.9385,135.2135,0,39.34201,-39.34201,185.0576,44.06126,0.1101863,41.1124,0,0,135.2135
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.00891,28.00891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6519,95.87155,0,0,0,185.0576,44.06126,0.1101863,0,0,0,95.87155
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.98921,26.98921,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,247.6519,95.87155,0,14.95431,-14.95431,169.2944,40.30812,0.1101863,15.62725,0,0,95.87155
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.20799,26.20799,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,264.2678,80.91724,0,2.070209,-2.070209,167.1122,39.78855,0.1101863,2.163369,0,0,80.91724
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.46788,25.46788,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,266.568,78.84703,0,31.65018,-31.65018,133.75,31.84518,0.1101863,33.07443,0,0,78.84703
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.50577,31.38348,24.67843,18.40087,18.40087,0,0,0,18.40087,133.1772,0,0,0,24.50577,19.36934,18.40087,0,0,301.7349,47.19685,5.136432,0,5.136432,138.6229,33.00538,0.1101807,20.24096,19.60462,0,71.70263
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.41246,40.1238,26.43824,0,0,0,0,0,0,0,0,0,0,47.41246,0,0,0,0,296.5984,51.81964,47.41246,0,47.41246,183.6023,43.71474,0.110129,0,37.92997,0,99.23211
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,72.98866,53.41031,30.45949,16.60061,16.60061,0,-1,0,16.60061,439.6746,0,0,0,72.98866,17.47432,16.60061,0,0,249.186,94.49086,55.51434,0,55.51434,236.2678,56.25413,0.1100685,18.26067,58.39093,0,167.4795
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,85.42696,63.40326,34.6452,56.26504,56.26504,0,-1,0,56.26504,151.8296,0,0,0,85.42696,59.22636,56.26504,0,0,193.6716,144.4538,26.20061,0,26.20061,261.1239,62.17223,0.11004,61.89154,68.34158,0,229.8807
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,91.155,70.30166,38.06614,22.33188,22.33188,0,-1,0,22.33188,408.1832,0,0,0,91.155,23.50725,22.33188,0,0,167.471,168.0343,67.64775,0,67.64775,325.3002,77.45227,0.1099664,24.56507,72.924,0,259.1893
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,91.66072,74.20446,40.84565,34.14428,34.14428,0,-1,0,34.14428,268.4512,0,0,0,91.66072,35.94135,34.14428,0,0,99.82327,228.9173,55.71938,0,55.71938,378.1602,90.03796,0.1099059,37.55871,73.32858,0,320.578
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,86.89042,75.38907,43.48536,15.36851,15.36851,0,-1,0,15.36851,565.3795,26.60915,0,0,86.89042,16.17738,15.36851,0,0,44.10389,279.0647,44.10389,0,44.10389,420.0009,100,0.1098581,16.90536,69.51234,0,365.9551
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,80.01935,74.13933,45.03136,0,0,0,-1,0,0,0,80.01935,0,0,80.01935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098581,0,64.01548,0,398.7776
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,65.40812,68.34681,45.54121,35.32243,35.32243,0,-1,0,35.32243,185.1745,28.22662,0,0,65.40812,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1098581,38.85467,52.32649,0,384.1664
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,44.764,60.85558,46.05106,23.12072,23.12072,0,-1,0,23.12072,193.6099,20.4264,0,0,44.764,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1098581,25.43279,35.8112,0,363.5222
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.2526,50.96339,45.00669,38.73673,38.73673,0,-1,0,38.73673,49.70114,0,7.105427E-15,0,19.2526,40.77551,38.73673,0,0,0,318.7582,0,21.52291,-21.52291,397.3137,94.59831,0.1098581,42.6104,15.40208,0,338.0108
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,42.25185,42.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91434,297.2353,0,0,0,397.3137,94.59831,0.1098581,0,0,0,297.2353
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,39.62036,39.62036,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.91434,297.2353,0,25.37009,-25.37009,370.5713,88.23108,0.1098581,26.51175,0,0,297.2353
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,37.63029,37.63029,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.10334,271.8652,0,13.48391,-13.48391,356.358,84.84697,0.1098581,14.09068,0,0,271.8652
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.8047,35.8047,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.08546,258.3813,0,22.61801,-22.61801,332.5165,79.17044,0.1098581,23.63582,0,0,258.3813
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.95443,33.95443,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.21658,235.7633,0,35.31079,-35.31079,295.2957,70.30835,0.1098581,36.89978,0,0,235.7633
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,32.38376,32.38376,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.4508,200.4525,0,22.28397,-22.28397,271.8063,64.71565,0.1098581,23.28675,0,0,200.4525
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.17492,31.17492,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.2108,178.1685,0,14.09997,-14.09997,256.9436,61.17693,0.1098581,14.73447,0,0,178.1685
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.94964,29.94964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.8774,164.0686,0,0,0,256.9436,61.17693,0.1098581,0,0,0,164.0686
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.86415,28.86415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.8774,164.0686,0,0,0,256.9436,61.17693,0.1098581,0,0,0,164.0686
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.86912,27.86912,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.8774,164.0686,0,21.64141,-21.64141,234.1316,55.7455,0.1098581,22.61527,0,0,164.0686
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.83297,26.83297,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.9234,142.4272,0,10.89215,-10.89215,222.6502,53.01186,0.1098581,11.3823,0,0,142.4272
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.06819,26.06819,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.0258,131.535,0,27.17677,-27.17677,194.0034,46.1912,0.1098581,28.39972,0,0,131.535
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.32808,25.32808,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.2222,104.3582,0,28.57011,-28.57011,163.8879,39.02084,0.1098581,29.85577,0,0,104.3582
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.08569,29.70862,24.53864,29.34464,29.34464,0,0,0,29.34464,65.03976,0,0,0,19.08569,30.8891,29.34464,0,0,269.9668,75.78813,0,11.80341,-11.80341,151.446,36.05849,0.1098581,32.27911,15.26855,0,94.87382
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.63301,38.45251,26.27378,15.30768,15.30768,0,0,0,15.30768,278.5072,0,0,0,42.63301,16.11335,15.30768,0,0,283.0817,63.98471,26.51966,0,26.51966,176.6047,42.04866,0.1098293,16.83845,34.10641,0,106.6177
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.41235,47.97791,30.2539,40.36245,40.36245,0,-1,0,40.36245,144.7195,0,0,0,58.41235,42.48678,40.36245,0,0,256.562,87.85241,15.92556,0,15.92556,191.7131,45.64587,0.109812,44.39869,46.72988,0,146.2648
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,60.83961,53.56532,34.41495,17.00272,17.00272,0,-1,0,17.00272,357.8228,0,0,0,60.83961,17.8976,17.00272,0,0,240.6365,102.1854,42.94201,0,42.94201,232.4514,55.34547,0.1097655,18.70299,48.67169,0,163.025
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,59.0271,56.79871,37.81121,13.97635,13.97635,0,-1,0,13.97635,422.3356,0,0,0,59.0271,14.71195,13.97635,0,0,197.6944,140.8332,44.31516,0,44.31516,274.4925,65.35522,0.1097175,15.37399,47.22168,0,199.8603
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,67.93789,63.50173,40.61539,0,0,0,-1,0,0,0,0,0,0,67.93789,0,0,0,0,153.3793,180.7169,67.93789,0,67.93789,338.944,80.70079,0.1096441,0,54.35031,0,248.6548
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,68.96577,67.1042,43.27155,31.45563,31.45563,0,-1,0,31.45563,219.2478,0,0,0,68.96577,33.11119,31.45563,0,0,85.44141,241.861,35.85458,0,35.85458,372.9586,88.7995,0.1096053,34.60119,55.17262,0,310.8267
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,51.71085,62.07272,44.82578,21.26849,21.26849,0,-1,0,21.26849,243.1336,0,0,0,51.71085,22.38788,21.26849,0,0,49.58682,274.1301,29.32297,0,29.32297,400.7769,95.42287,0.1095737,23.39534,41.36868,0,325.8409
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.99931,57.6459,45.35207,64.17211,64.17211,0,-1,0,64.17211,59.21468,0,0,1.889319,37.99931,67.54959,64.17211,0,0,20.26386,300.5208,0,29.55028,-29.55028,369.6281,88.00652,0.1095737,70.58932,30.39945,0,338.5201
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.07254,53.4325,45.86192,48.73119,48.73119,0,-1,0,48.73119,49.39864,0,0,0,24.07254,51.29599,48.73119,0,0,53.0975,270.9705,0,27.22345,-27.22345,340.9321,81.17415,0.1095737,53.60431,19.25804,0,295.043
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.30457,50.16837,44.84222,0,0,0,-1,0,0,0,0,0,0,17.30457,0,0,0,0,83.34577,243.747,17.30457,0,17.30457,357.3487,85.08284,0.109555,0,13.84366,0,261.0516
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.07093,42.07093,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,66.0412,259.3211,0,15.09204,-15.09204,341.4402,81.29514,0.109555,15.77118,0,0,259.3211
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,39.45589,39.45589,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,82.81013,244.2291,0,12.62129,-12.62129,328.1362,78.12752,0.109555,13.18924,0,0,244.2291
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,37.4905,37.4905,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,96.83379,231.6078,0,42.5038,-42.5038,283.3333,67.46017,0.109555,44.41647,0,0,231.6078
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,35.6649,35.6649,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,144.0602,189.104,0,13.41677,-13.41677,269.1908,64.09292,0.109555,14.02053,0,0,189.104
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.81464,33.81464,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,158.9678,175.6873,0,5.732197,-5.732197,263.1485,62.65429,0.109555,5.990146,0,0,175.6873
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.24397,32.24397,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,165.3369,169.955,0,13.99892,-13.99892,248.3924,59.14092,0.109555,14.62887,0,0,169.955
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.03513,31.03513,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,180.8912,155.9561,0,44.54292,-44.54292,201.44,47.96181,0.109555,46.54736,0,0,155.9561
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.78517,29.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3833,111.4132,0,0,0,201.44,47.96181,0.109555,0,0,0,111.4132
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.69968,28.69968,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,230.3833,111.4132,0,41.20953,-41.20953,158.0013,37.61929,0.109555,43.06396,0,0,111.4132
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.70465,27.70465,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,276.1717,70.20368,0,18.91996,-18.91996,138.058,32.87088,0.109555,19.77136,0,0,70.20368
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.69317,26.69317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.1939,51.28372,0,0,0,138.058,32.87088,0.109555,0,0,0,51.28372
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.92839,25.92839,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,297.1939,51.28372,0,36.86636,-36.86636,99.1974,23.61838,0.109555,60.80034,0,81,51.28372
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.18829,25.18829,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,338.1565,14.41736,24.55594,0,24.55594,122.4932,29.16499,0.1096001,60.66681,0,81,14.41736
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.162,30.7107,24.39884,0,0,72.31579,0,20.56389,0,0,0,0,0,23.162,0,0,72.31579,68.7,313.6006,36.51771,91.862,0,91.862,209.6412,49.91446,0.109645,0,18.5296,81,59.6797
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.8666,40.22337,26.10931,56.05951,56.05951,81,0,22.761,56.05951,87.16917,0,0,0,48.8666,0,0,24.9405,23.69347,221.7386,119.1935,72.56007,0,72.56007,278.4777,66.30408,0.1097347,61.66545,39.09328,81,168.0601
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,66.07841,50.439,30.06477,14.74161,14.74161,0,-1,0,14.74161,448.2442,0,0,0,66.07841,15.51748,14.74161,0,0,149.1785,184.4976,50.56092,0,50.56092,326.444,77.7246,0.1096802,16.21577,52.86272,0,250.576
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,73.10285,57.90128,34.20936,11.02384,11.02384,0,-1,0,11.02384,663.1339,0,0,0,73.10285,11.60405,11.02384,0,0,98.61758,230.0024,61.49881,0,61.49881,384.7869,91.61574,0.1096139,12.12623,58.48228,0,303.1053
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,89.78758,69.04485,37.58096,23.10302,23.10302,0,-1,0,23.10302,388.64,28.34984,0,0,89.78758,24.31897,23.10302,0,0,37.11878,285.3513,37.11878,0,37.11878,420.0009,100,0.109574,25.41332,71.83007,0,375.1389
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,87.99051,71.85747,40.38514,48.91007,48.91007,0,-1,0,48.91007,179.9026,36.50623,0,0,87.99051,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.109574,53.80107,70.39241,0,406.7487
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,71.07097,67.73781,43.06597,0,0,0,-1,0,0,0,71.07097,0,0,71.07097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109574,0,56.85678,0,389.8292
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,64.83337,67.02924,44.63664,51.36828,51.36828,0,-1,0,51.36828,126.2128,10.76149,0,0,64.83337,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.109574,56.5051,51.86669,0,383.5916
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,64.81445,67.62885,45.14649,20.88929,20.88929,0,-1,0,20.88929,310.2759,42.82573,0,0,64.81445,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.109574,22.97822,51.85156,0,383.5727
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,35.316,57.07931,45.69746,29.04207,29.04207,0,-1,0,29.04207,121.6029,4.745401,0,0,35.316,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.109574,31.94628,28.2528,0,354.0742
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.42565,48.46829,44.68598,38.328,38.328,0,-1,0,38.328,32.41925,0,0,0,12.42565,40.34527,38.328,0,0,0,318.7582,0,27.91961,-27.91961,390.571,92.9929,0.109574,42.1608,9.940523,0,331.1839
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.93114,41.93114,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.02179,290.8386,0,37.30919,-37.30919,351.2437,83.62927,0.109574,38.9881,0,0,290.8386
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,39.31609,39.31609,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.47645,253.5294,0,1.252224,-1.252224,349.9237,83.31499,0.109574,1.308574,0,0,253.5294
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,37.37537,37.37537,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.86781,252.2772,0,51.89619,-51.89619,295.2203,70.29041,0.109574,54.23153,0,0,252.2772
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,35.5251,35.5251,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.5302,200.381,0,36.70279,-36.70279,256.5322,61.07896,0.109574,38.35442,0,0,200.381
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.69951,33.69951,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.3111,163.6782,0,14.96485,-14.96485,240.7578,57.32317,0.109574,15.63827,0,0,163.6782
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.10417,32.10417,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.9387,148.7134,0,39.51758,-39.51758,199.1026,47.40529,0.109574,41.29588,0,0,148.7134
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.92,30.92,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.8472,109.1958,0,34.41938,-34.41938,162.8214,38.76693,0.109574,35.96825,0,0,109.1958
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.67004,29.67004,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.0909,74.77641,0,31.22989,-31.22989,129.9022,30.92904,0.109574,32.63523,0,0,74.77641
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.58455,28.58455,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.7908,43.54651,0,15.55491,-15.55491,113.5059,27.02516,0.109574,16.25488,0,0,43.54651
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.58952,27.58952,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.128543,0,26.52686,25.20051,0,0,323.074,27.9916,0,26.52686,-26.52686,85.54414,20.36761,0.109574,27.72057,0,0,27.9916
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.57804,26.57804,25.08834,1.391509,0,-1,0,1.391509,0,0,23.69683,26.20566,0,1.464746,1.391509,0,0,352.5483,1.464746,0,1.464746,-1.464746,84.00017,20,0.109574,27.59717,0,0,1.464746
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.81326,25.81326,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1096715,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.07316,25.07316,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1097411,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.14432,31.154,24.28371,30.00925,30.00925,81,0,22.761,30.00925,83.78855,0,0,0,25.14432,0,0,50.99075,48.44121,220.3382,120.4538,73.58553,0,73.58553,280.779,66.85201,0.1098293,33.01017,20.11545,81,145.5981
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.11561,41.42688,25.96951,37.53217,37.53217,81,0,22.761,37.53217,141.5202,0,0,0,53.11561,0,0,43.46783,41.29444,146.7527,186.6808,94.41005,0,94.41005,370.3442,88.17702,0.1098949,41.28539,42.49249,81,239.7964
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,68.57238,51.15078,29.90852,20.32541,20.32541,0,-1,0,20.32541,337.3727,0,0,0,68.57238,21.39517,20.32541,0,0,52.34267,271.6498,47.17721,0,47.17721,415.1005,98.83324,0.1098442,22.35795,54.8579,0,340.2222
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,86.41672,63.00604,33.99555,1.237003,1.237003,0,-1,0,1.237003,6985.976,79.94915,0,0,86.41672,1.302108,1.237003,0,0,5.165455,314.1093,5.165455,0,5.165455,420.0009,100,0.1098386,1.360703,69.13337,0,400.526
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,85.6993,66.92893,37.3507,34.0237,34.0237,0,-1,0,34.0237,251.8812,49.88488,0,0,85.6993,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1098386,37.42606,68.55944,0,404.4575
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,85.28172,70.33779,40.17133,0,0,0,-1,0,0,0,85.28172,0,0,85.28172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098386,0,68.22538,0,404.0399
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,85.55086,73.93273,42.86038,19.4029,19.4029,0,-1,0,19.4029,440.9179,65.12675,0,0,85.55086,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1098386,21.34319,68.44069,0,404.3091
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,74.09263,70.71099,44.43105,10.28148,10.28148,0,-1,0,10.28148,720.6418,63.27002,0,0,74.09263,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1098386,11.30963,59.2741,0,392.8509
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,60.79109,65.79469,44.98202,0,0,0,-1,0,0,0,60.79109,0,0,60.79109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098386,0,48.63287,0,379.5493
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,41.39995,59.03841,45.51654,63.20641,63.20641,0,-1,0,63.20641,65.4996,0,7.105427E-15,0.8270552,41.39995,66.53307,63.20641,0,0,0,318.7582,0,25.13312,-25.13312,393.5082,93.69225,0.1098386,69.52705,33.11996,0,360.1582
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.93732,50.67854,44.52151,28.3187,28.3187,0,-1,0,28.3187,70.40339,0,0,0,19.93732,29.80915,28.3187,0,0,27.92569,293.6251,0,9.871833,-9.871833,383.1024,91.21467,0.1098386,31.15057,15.94986,0,313.5624
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,41.79134,41.79134,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,38.89439,283.7533,0,10.93061,-10.93061,371.5805,88.47137,0.1098386,11.42249,0,0,283.7533
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.20097,39.20097,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,51.03952,272.8227,0,33.85717,-33.85717,335.8919,79.97411,0.1098386,35.38074,0,0,272.8227
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,37.26024,37.26024,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,88.6586,238.9655,0,34.76265,-34.76265,299.2488,71.24959,0.1098386,36.32697,0,0,238.9655
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,35.43465,35.43465,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,127.2838,204.2028,0,29.66698,-29.66698,267.9771,63.80395,0.1098386,31.002,0,0,204.2028
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,33.58438,33.58438,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,160.2471,174.5358,0,20.90902,-20.90902,245.9371,58.55633,0.1098386,21.84993,0,0,174.5358
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.01371,32.01371,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,183.4793,153.6268,0,52.02001,-52.02001,191.1031,45.50066,0.1098386,54.36091,0,0,153.6268
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.80487,30.80487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2793,101.6068,0,0,0,191.1031,45.50066,0.1098386,0,0,0,101.6068
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2793,101.6068,0,0,0,191.1031,45.50066,0.1098386,0,0,0,101.6068
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,28.49409,28.49409,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,241.2793,101.6068,0,51.65182,-51.65182,136.6573,32.5374,0.1098386,53.97615,0,0,101.6068
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,27.49906,27.49906,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,298.6703,49.95499,0,30.08649,-30.08649,104.9434,24.98648,0.1098386,31.44038,0,0,49.95499
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,26.47936,26.47936,23.46321,18.87508,0,-1,0,18.87508,0,0,4.588133,6.934454,0,19.8685,18.87508,0,0,332.0997,19.8685,0,19.8685,-19.8685,84.00017,20,0.1098386,25.80953,0,0,19.8685
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.69814,25.69814,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1099287,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.9827,24.9827,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1100189,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.59057,30.9021,24.19325,14.67104,14.67104,81,0,22.761,14.67104,167.613,0,0,0,24.59057,0,0,66.32896,63.01251,235.9644,106.3903,87.60308,0,87.60308,279.253,66.48867,0.1100915,16.13814,19.67245,81,130.9809
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.94531,40.31273,25.87905,3.871535,3.871535,76.18732,0,21.54339,3.871535,1290.065,0,0,0,49.94531,0,0,72.31579,68.7,148.3613,185.2331,118.6453,0,118.6453,391.8098,93.28786,0.1101175,4.258688,39.95625,81,235.1784
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,70.3082,51.61546,29.76872,41.94903,41.94903,0,-1,0,41.94903,167.6039,0,0,0,70.3082,44.15688,41.94903,0,0,29.71598,292.0139,26.15132,0,26.15132,416.6191,99.19482,0.1100894,46.14394,56.24656,0,362.3221
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,84.11443,61.81975,33.81464,21.45343,21.45343,0,-1,0,21.45343,392.0792,57.96721,0,0,84.11443,22.58255,21.45343,0,0,3.564659,315.55,3.564659,0,3.564659,420.0009,100,0.1100856,23.59877,67.29154,0,399.6645
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,93.07668,69.98436,37.14511,27.14384,27.14384,0,-1,0,27.14384,342.9017,64.50421,0,0,93.07668,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1100856,29.85822,74.46134,0,411.8349
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,91.17992,72.80784,39.96574,3.271698,3.271698,0,-1,0,3.271698,2786.93,87.73603,0,0,91.17992,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1100856,3.598868,72.94394,0,409.9381
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,87.71835,74.68518,42.64657,11.30698,11.30698,0,-1,0,11.30698,775.7892,75.81626,0,0,87.71835,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1100856,12.43768,70.17468,0,406.4766
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,80.90122,73.53998,44.24191,17.10085,17.10085,0,-1,0,17.10085,473.0831,62.90033,0,0,80.90122,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1100856,18.81093,64.72098,0,399.6595
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,60.95892,65.62085,44.77644,57.57943,57.57943,0,-1,0,57.57943,105.8693,0.3489986,0,0,60.95892,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1100856,63.33737,48.76714,0,379.7172
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.46628,58.8629,45.33562,20.32166,20.32166,0,-1,0,20.32166,204.0497,20.07506,0,0,41.46628,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1100856,22.35383,33.17303,0,360.2245
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.97015,50.5177,44.35704,20.40162,20.40162,0,-1,0,20.40162,97.8851,0,3.552714E-15,0,19.97015,21.47539,20.40162,0,0,0,318.7582,0,1.505243,-1.505243,418.4142,99.62222,0.1100856,22.44179,15.97612,0,338.7284
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,41.63509,41.63509,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.672492,317.253,0,2.967113,-2.967113,415.2866,98.87756,0.1100856,3.100634,0,0,317.253
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.06117,39.06117,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.969285,314.2859,0,24.40191,-24.40191,389.5647,92.75331,0.1100856,25.49999,0,0,314.2859
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.12045,37.12045,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.08251,289.884,0,30.52439,-30.52439,357.3892,85.09249,0.1100856,31.89799,0,0,289.884
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,35.29485,35.29485,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.9985,259.3596,0,3.000107,-3.000107,354.2268,84.33954,0.1100856,3.135112,0,0,259.3596
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,33.46925,33.46925,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.33195,256.3595,0,45.79947,-45.79947,305.9499,72.84507,0.1100856,47.86044,0,0,256.3595
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.87391,31.87391,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.2202,210.56,0,33.9761,-33.9761,270.136,64.31796,0.1100856,35.50502,0,0,210.56
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.68974,30.68974,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.9715,176.5839,0,46.83183,-46.83183,220.7709,52.56439,0.1100856,48.93926,0,0,176.5839
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,29.48913,29.48913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0068,129.7521,0,0,0,220.7709,52.56439,0.1100856,0,0,0,129.7521
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,28.42831,28.42831,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.0068,129.7521,0,33.26161,-33.26161,185.7101,44.21659,0.1100856,34.75838,0,0,129.7521
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.43328,27.43328,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.9642,96.49047,0,3.265561,-3.265561,182.2679,43.39702,0.1100856,3.412511,0,0,96.49047
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.41357,26.41357,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.5926,93.22491,0,4.356942,-4.356942,177.6752,42.30354,0.1100856,4.553004,0,0,93.22491
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.62413,25.62413,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.4336,88.86797,0,10.81711,-10.81711,166.273,39.58873,0.1100856,11.30388,0,0,88.86797
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.88402,24.88402,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.4526,78.05086,0,19.51299,-19.51299,145.7045,34.69147,0.1100856,20.39108,0,0,78.05086
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.05966,31.22627,24.1028,49.89922,49.89922,0,0,0,49.89922,52.22459,0,7.105427E-15,0,26.05966,52.52549,49.89922,0,0,289.1337,58.53786,0,26.46583,-26.46583,117.8071,28.04924,0.1100856,54.88914,20.84773,0,84.59752
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.94687,38.02453,25.7886,25.79908,25.79908,0,0,0,25.79908,166.4667,0,0,0,42.94687,27.15693,25.79908,0,0,318.5402,32.07203,15.78994,0,15.78994,132.7867,31.61582,0.1100687,28.37899,34.35749,0,75.01889
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,70.34695,51.49503,29.65359,0,0,0,-1,0,0,0,0,0,0,70.34695,0,0,0,0,302.7503,46.28297,70.34695,0,70.34695,199.5237,47.50555,0.1099933,0,56.27757,0,116.6299
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,82.27533,60.86173,33.65017,54.1437,54.1437,0,-1,0,54.1437,151.9574,0,0,0,82.27533,56.99336,54.1437,0,0,232.4033,109.5952,25.28197,0,25.28197,223.5083,53.21615,0.1099662,59.55806,65.82027,0,191.8706
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,79.65793,63.88795,36.98065,0,0,0,-1,0,0,0,0,0,0,79.65793,0,0,0,0,207.1214,132.349,79.65793,0,79.65793,299.0784,71.209,0.109881,0,63.72634,0,212.0069
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,78.96806,67.0871,39.80128,42.63691,42.63691,0,-1,0,42.63691,185.2106,0,0,0,78.96806,44.88096,42.63691,0,0,127.4634,204.0411,34.0871,0,34.0871,331.4163,78.90848,0.1098445,46.9006,63.17445,0,283.0092
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,58.21793,61.88181,42.49033,0,0,0,-1,0,0,0,0,0,0,58.21793,0,0,0,0,93.37633,234.7195,58.21793,0,58.21793,386.6467,92.05854,0.1097824,0,46.57434,0,292.9375
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,63.05117,65.64996,44.08567,45.6316,45.6316,0,-1,0,45.6316,138.1744,0,0,0,63.05117,48.03326,45.6316,0,0,35.1584,287.1157,15.01791,0,15.01791,400.8939,95.45074,0.1097664,50.19476,50.44094,0,350.1668
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,47.78576,60.38979,44.63664,3.843473,3.843473,0,-1,0,3.843473,1243.296,23.5995,0,0,47.78576,4.045761,3.843473,0,0,20.14049,300.6318,20.14049,0,20.14049,420.0009,100,0.1097449,4.22782,38.2286,0,348.4175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,39.23582,57.93077,45.21228,0,0,0,-1,0,0,0,39.23582,0,0,39.23582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097449,0,31.38866,0,357.994
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.58431,48.97675,44.21724,0,0,0,-1,0,0,0,15.58431,0,0,15.58431,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097449,0,12.46745,0,334.3425
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,41.51175,41.51175,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1097449,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.94604,38.94604,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1097449,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.02999,37.02999,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1097449,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.20439,35.20439,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1097449,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,33.37057,33.37057,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1097449,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.77523,31.77523,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1097449,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,30.57462,30.57462,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1097449,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.34933,29.34933,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1097449,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.31318,28.31318,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1097449,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.31815,27.31815,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1097449,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.29844,26.29844,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1097449,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,25.509,25.509,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1097449,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.79356,24.79356,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1097449,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.13378,27.24324,24.00412,21.35045,21.35045,81,0,22.761,21.35045,56.8315,0,0,0,12.13378,0,0,59.64955,56.66707,338.7447,13.88801,68.80085,0,68.80085,163.9096,39.02602,0.1098374,23.4855,9.707026,81,26.02179
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.27567,32.90427,25.6488,0,0,72.31579,0,20.56389,0,0,0,0,0,26.27567,0,0,72.31579,68.7,269.9438,75.80878,94.97568,0,94.97568,254.0115,60.4788,0.1098782,0,21.02054,81,102.0844
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.57125,42.23346,29.48913,24.5208,24.5208,0,-1,0,24.5208,177.691,0,0,0,43.57125,25.81137,24.5208,0,0,174.9682,161.2869,17.75988,0,17.75988,270.86,64.49034,0.1098593,26.97288,34.857,0,204.8581
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.43369,47.18464,33.46925,29.91225,29.91225,0,-1,0,29.91225,151.8899,0,0,0,45.43369,31.48658,29.91225,0,0,157.2083,177.2708,13.94711,0,13.94711,284.0914,67.64066,0.1098444,32.90347,36.34695,0,222.7045
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,56.92934,54.84889,36.77506,45.62938,45.62938,0,-1,0,45.62938,124.7647,0,0,0,56.92934,48.03093,45.62938,0,0,143.2612,189.8232,8.898414,0,8.898414,292.5331,69.65061,0.1098349,50.19232,45.54348,0,246.7525
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,59.20297,58.91612,39.59569,57.62046,57.62046,0,-1,0,57.62046,102.7464,0,0,0,59.20297,60.65311,57.62046,0,0,134.3627,197.8318,0,1.450142,-1.450142,291.0045,69.28666,0.1098349,63.3825,47.36238,0,257.0347
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,65.88831,64.68208,42.30119,54.49586,54.49586,0,-1,0,54.49586,120.9052,0,0,0,65.88831,57.36407,54.49586,0,0,135.974,196.3816,8.524247,0,8.524247,299.0914,71.21209,0.1098258,59.94545,52.71065,0,262.2699
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,46.47396,59.05244,43.87186,54.59734,54.59734,0,-1,0,54.59734,85.12129,0,0,0,46.47396,57.47088,54.59734,0,0,127.4498,204.0534,0,10.99692,-10.99692,287.4996,68.45215,0.1098258,60.05707,37.17917,0,250.5274
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.46804,53.07356,44.45572,0,0,0,-1,0,0,0,0,0,0,27.46804,0,0,0,0,139.6686,193.0565,27.46804,0,27.46804,313.5581,74.65653,0.1097966,0,21.97443,0,220.5246
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.50865,49.47681,45.03136,34.06293,34.06293,0,-1,0,34.06293,42.59366,0,7.105427E-15,0,14.50865,35.85572,34.06293,0,0,112.2005,217.7777,0,21.34707,-21.34707,291.0563,69.29897,0.1097966,37.46923,11.60692,0,232.2864
