Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.13688,47.73796,44.061,39.02394,39.02394,0,-1,0,39.02394,31.1011,0,7.105427E-15,0,12.13688,41.07784,39.02394,0,0,135.9195,196.4307,0,28.94096,-28.94096,260.5498,62.03555,0.1097966,42.92634,9.709501,0,208.5676
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,41.38017,41.38017,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,168.0761,167.4897,0,47.03431,-47.03431,210.9713,50.23116,0.1097966,49.15086,0,0,167.4897
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.80624,38.80624,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,220.3365,120.4554,0,39.44218,-39.44218,169.3956,40.3322,0.1097966,41.21708,0,0,120.4554
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.89019,36.89019,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,264.1611,81.01321,0,43.97982,-43.97982,123.0368,29.29442,0.1097966,45.95891,0,0,81.01321
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.08926,35.08926,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,313.0276,37.0334,0,4.933872,-4.933872,117.836,28.05614,0.1097966,5.155896,0,0,37.0334
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.5097,32.09953,0,0,0,117.836,28.05614,0.1097966,0,0,0,32.09953
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.66011,31.66011,46.72297,30.49455,0,-1,0,30.49455,0,0,16.22842,20.90071,0,32.09953,30.49455,0,0,318.5097,32.09953,0,32.09953,-32.09953,84.00017,20,0.1097966,51.39527,0,0,32.09953
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,30.45949,30.45949,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097966,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.2342,29.2342,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097966,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.17338,28.17338,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097966,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.1948,27.1948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097966,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.18332,26.18332,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097966,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.39387,25.39387,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1098761,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.67843,24.67843,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1099703,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.61909,29.44927,23.87254,26.67544,26.67544,81,0,22.761,26.67544,77.29616,0,0,0,20.61909,0,0,54.32457,51.60834,218.6794,121.9468,72.22742,0,72.22742,281.0643,66.91994,0.1100587,29.34298,16.49527,81,142.5658
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,50.33756,40.03041,25.509,32.11951,32.11951,81,0,22.761,32.11951,156.7196,0,0,0,50.33756,0,0,48.88049,46.43646,146.452,186.9514,96.77402,0,96.77402,372.8722,88.77892,0.1101208,35.33146,40.27005,81,237.289
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,71.24276,51.43556,29.32466,31.2212,31.2212,0,-1,0,31.2212,228.1871,0,0,0,71.24276,32.86442,31.2212,0,0,49.67797,274.0481,38.37835,0,38.37835,409.2811,97.44768,0.11008,34.34332,56.99421,0,345.2908
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,83.23915,60.79841,33.28012,17.66425,17.66425,0,-1,0,17.66425,471.2295,53.34558,0,0,83.23915,18.59395,17.66425,0,0,11.29962,308.5886,11.29962,0,11.29962,420.0009,100,0.110068,19.43067,66.59132,0,391.8277
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,88.67966,67.21413,36.54481,42.83293,42.83293,0,-1,0,42.83293,207.0362,43.59236,0,0,88.67966,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.110068,47.11622,70.94373,0,407.4379
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,85.61492,69.45662,39.36543,0,0,0,-1,0,0,0,85.61492,0,0,85.61492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110068,0,68.49194,0,404.3731
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,74.10838,67.8409,42.0956,0,0,0,-1,0,0,0,74.10838,0,0,74.10838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110068,0,59.28671,0,392.8666
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,72.62926,69.16405,43.69094,0,0,0,-1,0,0,0,72.62926,0,0,72.62926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110068,0,58.10341,0,391.3875
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,63.72375,66.1363,44.26658,48.01419,48.01419,0,-1,0,48.01419,132.7186,13.18249,0,0,63.72375,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.110068,52.81561,50.979,0,382.482
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,32.28091,55.13506,44.86689,0.6560212,0.6560212,0,-1,0,0.6560212,4920.711,31.59036,0,0,32.28091,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.110068,0.7216233,25.82472,0,351.0391
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.16466,47.29393,43.9212,27.18992,27.18992,0,-1,0,27.18992,41.06176,0,0,0,11.16466,28.62097,27.18992,0,0,0,318.7582,0,17.45631,-17.45631,401.6003,95.61892,0.110068,29.90891,8.931727,0,329.9229
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,41.24037,41.24037,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.3959,301.3019,0,38.43188,-38.43188,361.0895,85.97353,0.110068,40.16132,0,0,301.3019
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,38.69112,38.69112,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.09799,262.87,0,20.67255,-20.67255,339.2987,80.78526,0.110068,21.60281,0,0,262.87
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.77506,36.77506,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.06748,242.1975,0,2.574538,-2.574538,336.5849,80.13911,0.110068,2.690392,0,0,242.1975
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.96592,34.96592,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.92809,239.623,0,27.71353,-27.71353,307.3723,73.18374,0.110068,28.96064,0,0,239.623
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.11565,33.11565,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.7209,211.9094,0,28.43524,-28.43524,277.3989,66.04723,0.110068,29.71482,0,0,211.9094
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,31.52031,31.52031,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.3156,183.4742,0,8.587646,-8.587646,268.3468,63.89196,0.110068,8.97409,0,0,183.4742
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.31969,30.31969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.8574,174.8865,0,0,0,268.3468,63.89196,0.110068,0,0,0,174.8865
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.0944,29.0944,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.8574,174.8865,0,16.73466,-16.73466,250.7069,59.69199,0.110068,17.48772,0,0,174.8865
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.05825,28.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.4515,158.1519,0,0,0,250.7069,59.69199,0.110068,0,0,0,158.1519
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.07967,27.07967,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.4515,158.1519,0,55.65482,-55.65482,192.0415,45.72409,0.110068,58.15929,0,0,158.1519
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.06819,26.06819,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.2902,102.497,0,48.03693,-48.03693,141.4062,33.66807,0.110068,50.1986,0,0,102.497
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.30341,25.30341,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.6646,54.46012,0,28.12949,-28.12949,111.7551,26.6083,0.110068,29.39532,0,0,54.46012
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.56331,24.56331,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.9196,26.33063,0,18.77222,-18.77222,91.96743,21.89696,0.110068,41.89197,0,81,26.33063
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.19584,29.22896,23.77386,25.92887,25.92887,81,0,22.761,25.92887,77.8894,0,0,0,20.19584,0,0,55.07113,52.31757,345.7776,7.558409,72.51341,0,72.51341,160.7597,38.27604,0.1101558,28.52176,16.15667,81,27.75425
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.62991,37.50024,25.39387,14.91996,14.91996,81,0,22.761,14.91996,285.7241,0,0,0,42.62991,0,0,66.08004,62.77604,273.2642,72.82048,105.406,0,105.406,260.7566,62.08477,0.1102085,16.41195,34.10393,81,115.4504
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,62.62059,48.19623,29.16841,44.85259,44.85259,0,-1,0,44.85259,139.6142,0,0,0,62.62059,47.21326,44.85259,0,0,167.8582,167.6858,15.40734,0,15.40734,275.3733,65.56493,0.1101921,49.33785,50.09648,0,230.3064
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,78.46709,58.66185,33.0992,12.74269,12.74269,0,-1,0,12.74269,615.7812,0,0,0,78.46709,13.41336,12.74269,0,0,152.4509,181.5524,65.05373,0,65.05373,337.0886,80.25904,0.1101231,14.01696,62.77367,0,260.0195
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,87.68764,66.50386,36.331,17.75913,17.75913,0,-1,0,17.75913,493.761,0,0,0,87.68764,18.69382,17.75913,0,0,87.39713,240.1008,68.99382,0,68.99382,402.5419,95.84312,0.1100499,19.53504,70.15011,0,327.7885
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,85.79823,69.27608,39.15985,43.26744,43.26744,0,-1,0,43.26744,198.2974,21.85023,0,0,85.79823,45.54468,43.26744,0,0,18.40332,302.1953,18.40332,0,18.40332,420.0009,100,0.1100304,47.59419,68.63858,0,387.9935
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,76.51395,68.58994,41.86535,29.5852,29.5852,0,-1,0,29.5852,258.6224,45.37164,0,0,76.51395,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1100304,32.54372,61.21116,0,395.2722
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,70.51229,68.01138,43.48536,41.6148,41.6148,0,-1,0,41.6148,169.4404,26.70724,0,0,70.51229,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1100304,45.77628,56.40983,0,389.2705
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,49.33496,60.34445,44.08567,19.23341,19.23341,0,-1,0,19.23341,256.5066,29.08927,0,0,49.33496,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1100304,21.15675,39.46797,0,368.0932
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,38.25986,57.01088,44.68598,22.39023,22.39023,0,-1,0,22.39023,170.8774,14.69119,0,0,38.25986,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1100304,24.62926,30.60789,0,357.0181
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.58807,50.09026,43.75673,10.64352,10.64352,0,-1,0,10.64352,193.4328,9.384357,0,0,20.58807,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1100304,11.70788,16.47045,0,339.3463
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.10057,41.10057,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1100304,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,38.57599,38.57599,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1100304,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,36.65993,36.65993,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1100304,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.85079,34.85079,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1100304,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.00052,33.00052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1100304,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,31.40518,31.40518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1100304,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.20456,30.20456,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1100304,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.97928,28.97928,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1100304,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.91846,27.91846,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1100304,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.94809,26.94809,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1100304,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.96951,25.96951,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1100304,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.18829,25.18829,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1100304,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.44818,24.44818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1100304,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.61539,28.10875,23.65051,40.55253,40.55253,0,0,0,40.55253,40.97252,0,0,0,16.61539,42.68687,40.55253,0,0,270.5991,75.21906,0,26.07148,-26.07148,135.8063,32.33476,0.1100304,44.60778,13.29231,0,91.83445
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.17377,38.75526,25.25407,0,0,0,0,0,0,0,0,0,0,47.17377,0,0,0,0,299.5674,49.14758,47.17377,0,47.17377,180.5592,42.9902,0.1099804,0,37.73901,0,96.32134
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,61.65397,47.6749,29.00395,68.86154,68.7,0,-1,0,68.7,89.74377,0,0.161541,7.047695,61.65397,72.31579,68.7,0,0,252.3936,91.60397,0,10.66182,-10.66182,169.3207,40.31437,0.1099804,75.7477,49.32318,0,153.2579
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,79.64155,58.89708,32.91006,21.36143,21.36143,0,-1,0,21.36143,372.8287,0,0,0,79.64155,22.48572,21.36143,0,0,264.2401,80.94215,57.15583,0,57.15583,223.5435,53.22453,0.10992,23.49757,63.71324,0,160.5837
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,86.52371,65.73559,36.12542,2.972493,2.972493,0,-1,0,2.972493,2910.813,0,0,0,86.52371,3.12894,2.972493,0,0,207.0843,132.3824,83.39478,0,83.39478,302.6587,72.06145,0.1098319,3.269742,69.21897,0,218.9061
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,92.93549,72.29391,38.94604,19.36203,19.36203,0,-1,0,19.36203,479.9883,0,0,0,92.93549,20.38109,19.36203,0,0,123.6895,207.4377,72.55441,0,72.55441,371.4898,88.44978,0.1097553,21.29824,74.3484,0,300.3732
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,83.50775,71.42617,41.65154,19.45297,19.45297,0,-1,0,19.45297,429.2802,11.89586,0,0,83.50775,20.47681,19.45297,0,0,51.13508,272.7367,51.13508,0,51.13508,420.0009,100,0.1097015,21.39827,66.80621,0,356.2444
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,73.06715,68.86819,43.29622,44.15467,44.15467,0,-1,0,44.15467,165.48,26.58855,0,0,73.06715,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1097015,48.57014,58.45372,0,391.8254
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,58.02699,63.46362,43.9212,10.76279,10.76279,0,-1,0,10.76279,539.1446,46.69774,0,0,58.02699,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1097015,11.83907,46.42159,0,376.7852
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,36.48521,56.21137,44.52151,0,0,0,-1,0,0,0,36.48521,0,0,36.48521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097015,0,29.18817,0,355.2434
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.22828,48.24566,43.61694,35.16039,35.16039,0,-1,0,35.16039,43.31088,0,0,0,15.22828,37.01094,35.16039,0,0,0,318.7582,0,21.78266,-21.78266,397.0399,94.53312,0.1097015,38.67643,12.18262,0,333.9865
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.96077,40.96077,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.20296,296.9756,0,59.79172,-59.79172,334.0139,79.52695,0.1097015,62.48235,0,0,296.9756
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,38.43619,38.43619,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.63821,237.1838,0,6.616553,-6.616553,327.0394,77.86637,0.1097015,6.914298,0,0,237.1838
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,36.54481,36.54481,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.98993,230.5673,0,9.626837,-9.626837,316.8918,75.45029,0.1097015,10.06005,0,0,230.5673
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,34.71921,34.71921,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.6864,220.9404,0,55.89972,-55.89972,257.9684,61.42092,0.1097015,58.4152,0,0,220.9404
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,32.86895,32.86895,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.7972,165.0407,0,10.99131,-10.99131,246.3825,58.66239,0.1097015,11.48591,0,0,165.0407
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.26538,31.26538,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.0098,154.0494,0,25.1816,-25.1816,219.8388,52.34246,0.1097015,26.31477,0,0,154.0494
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.06477,30.06477,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.9893,128.8678,0,15.1788,-15.1788,203.8389,48.53298,0.1097015,15.86185,0,0,128.8678
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.86415,28.86415,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.8547,113.689,0,28.22856,-28.22856,174.0834,41.44835,0.1097015,29.49884,0,0,113.689
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.81978,27.81978,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.2197,85.46047,0,14.74903,-14.74903,158.5366,37.74673,0.1097015,15.41273,0,0,85.46047
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.84941,26.84941,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.6075,70.71145,0,13.45892,-13.45892,144.3496,34.36889,0.1097015,14.06457,0,0,70.71145
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.87905,25.87905,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.5619,57.25252,0,10.22733,-10.22733,133.5691,31.8021,0.1097015,10.68756,0,0,57.25252
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.07316,25.07316,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.9256,47.02519,0,10.49645,-10.49645,122.5048,29.16776,0.1097015,10.96879,0,0,47.02519
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.35772,24.35772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.5883,36.52874,0,0,0,122.5048,29.16776,0.1097015,0,0,0,36.52874
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.837824,24.56861,23.56005,37.25388,37.25388,20.25,0,7.39125,37.25388,10.30181,0,0,0,3.837824,17.89882,17.00387,0,0,313.5883,36.52874,0,14.06099,-14.06099,107.6833,25.63882,0.1097015,40.97926,3.070259,81,40.36657
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.304264,27.60335,25.11428,27.21969,27.21969,81,0,22.761,27.21969,34.1821,0,0,0,9.304264,0,0,53.7803,51.09129,329.2116,22.46775,60.39555,0,60.39555,164.9795,39.28076,0.1098017,29.94166,7.443411,81,31.77202
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.43372,32.56602,28.86415,4.496207,4.496207,0,-1,0,4.496207,298.779,0,0,0,13.43372,4.732849,4.496207,0,0,268.8161,76.82375,8.700871,0,8.700871,173.2339,41.24608,0.1097926,4.945827,10.74698,0,90.25747
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.81277,38.98073,32.72915,41.49603,41.49603,0,-1,0,41.49603,52.56592,0,0,0,21.81277,43.68003,41.49603,0,0,260.1152,84.65453,0,21.86726,-21.86726,150.1838,35.75797,0.1097926,45.64563,17.45022,0,106.4673
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.81857,45.12574,35.9445,13.5685,13.5685,0,-1,0,13.5685,227.1332,0,0,0,30.81857,14.28263,13.5685,0,0,284.4122,62.78727,16.53594,0,16.53594,165.8711,39.49305,0.1097752,14.92535,24.65486,0,93.60585
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.43961,44.84338,38.76513,0,0,0,-1,0,0,0,0,0,0,20.43961,0,0,0,0,267.8762,77.66962,20.43961,0,20.43961,185.2619,44.10988,0.1097536,0,16.35169,0,98.10924
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.566923,43.43067,41.4953,28.44577,28.44577,0,-1,0,28.44577,23.08576,0,0,0,6.566923,29.94291,28.44577,0,0,247.4366,96.06528,0,23.37599,-23.37599,160.6214,38.24311,0.1097536,31.29034,5.253538,0,102.6322
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4842467,43.27433,43.13176,0,0,0,-1,0,0,0,0,0,0,0.4842467,0,0,0,0,273.4099,72.68929,0.4842467,0,0.4842467,161.0808,38.35249,0.1097531,0,0.3873974,0,73.17353
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.411246,45.67343,43.75673,47.60267,47.60267,0,-1,0,47.60267,13.46825,0,0,0,6.411246,50.10807,47.60267,0,0,272.9257,73.12511,0,43.69683,-43.69683,115.0203,27.38573,0.1097531,52.36294,5.128997,0,79.53635
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3481415,44.485,44.38171,20.86847,20.86847,0,-1,0,20.86847,1.668266,0,0,0,0.3481415,21.96681,20.86847,0,0,321.4777,29.42828,0,21.61867,-21.61867,92.23222,21.96001,0.1097531,22.95532,0.2785132,0,29.77642
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.188493,43.83653,43.48536,0,0,0,-1,0,0,0,0,0,0,1.188493,0,0,0,0,345.4985,7.809612,1.188493,0,1.188493,93.35973,22.22846,0.1097519,0,0.9507942,0,8.998104
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,40.84565,40.84565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.31,8.879255,0,0,0,93.35973,22.22846,0.1097519,0,0,0,8.879255
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,38.34573,38.34573,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,344.31,8.879255,0,5.000198,-5.000198,88.08905,20.97354,0.1097519,5.225207,0,0,8.879255
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,36.42968,36.42968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.8658,3.879057,0,0,0,88.08905,20.97354,0.1097519,0,0,0,3.879057
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,34.62053,34.62053,18.7302,3.685104,0,-1,0,3.685104,0,0,15.0451,16.91812,0,3.879057,3.685104,0,0,349.8658,3.879057,0,3.879057,-3.879057,84.00017,20,0.1097519,20.60322,0,0,3.879057
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,32.77026,32.77026,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097519,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.17492,31.17492,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097519,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,29.97431,29.97431,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097519,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,28.74902,28.74902,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097519,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,27.70465,27.70465,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097519,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,26.75896,26.75896,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097519,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.76393,25.76393,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097519,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,24.95803,24.95803,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.109836,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.23437,24.23437,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1099253,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.43039,28.66756,23.4367,0,0,72.31579,0,20.56389,0,0,0,0,0,19.43039,0,0,72.31579,68.7,238.352,104.2414,88.13039,0,88.13039,277.4881,66.06847,0.1099726,0,15.54431,81,123.6718
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.82813,32.96222,24.99915,35.82642,35.82642,81,0,22.761,35.82642,80.46612,0,0,0,28.82813,0,0,45.17358,42.9149,150.2216,183.5588,71.74303,0,71.74303,345.5495,82.27354,0.1100605,39.40907,23.06251,81,212.3869
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.93095,40.57217,28.72435,0,0,0,-1,0,0,0,0,0,0,40.93095,0,0,0,0,78.47857,248.1275,40.93095,0,40.93095,384.38,91.51888,0.1100174,0,32.74476,0,289.0585
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,57.89991,50.41431,32.56468,2.293325,2.293325,0,-1,0,2.293325,2524.715,17.93826,0,0,57.89991,2.414026,2.293325,0,0,37.54762,284.9654,37.54762,0,37.54762,420.0009,100,0.1099779,2.522657,46.31993,0,342.8653
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,54.65012,52.87922,35.75536,36.08432,36.08432,0,-1,0,36.08432,151.4512,16.66662,0,0,54.65012,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1099779,39.69275,43.72009,0,373.4084
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,57.19455,56.99896,38.57599,22.58784,22.58784,0,-1,0,22.58784,253.2095,33.41788,0,0,57.19455,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1099779,24.84662,45.75564,0,375.9528
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,58.52339,60.63127,41.30616,34.89646,34.89646,0,-1,0,34.89646,167.7058,21.79028,0,0,58.52339,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1099779,38.38611,46.81871,0,377.2816
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,69.08991,66.79909,42.97551,44.45578,44.45578,0,-1,0,44.45578,155.4127,22.29436,0,0,69.08991,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1099779,48.90136,55.27193,0,387.8481
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,58.44668,63.25559,43.60049,78.36659,68.7,0,-1,0,68.7,85.07523,0,9.666595,17.50325,58.44668,72.31579,68.7,0,0,0,318.7582,0,13.86911,-13.86911,405.3815,96.51922,0.1099779,86.20325,46.75734,0,377.2049
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,28.27059,53.11393,44.24191,15.12215,15.12215,0,-1,0,15.12215,186.9482,0,0,0,28.27059,15.91806,15.12215,0,0,15.41012,304.8891,12.35253,0,12.35253,417.1002,99.30936,0.109965,16.63437,22.61647,0,333.1597
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.64433,48.7254,43.34556,0.8212879,0.8212879,0,-1,0,0.8212879,2148.373,13.72223,0,0,17.64433,0.8645136,0.8212879,0,0,3.057586,316.0064,3.057586,0,3.057586,420.0009,100,0.1099617,0.9034167,14.11546,0,333.6507
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,40.73052,40.73052,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1099617,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,38.23061,38.23061,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1099617,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,36.35567,36.35567,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1099617,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,34.53008,34.53008,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1099617,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.67981,32.67981,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1099617,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.08447,31.08447,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1099617,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,29.88385,29.88385,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1099617,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.65856,28.65856,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1099617,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,27.61419,27.61419,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1099617,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,26.6685,26.6685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1099617,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,25.67347,25.67347,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1099617,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,24.85935,24.85935,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1099617,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.11925,24.11925,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1100202,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.891021,25.95856,23.33802,18.83669,18.83669,81,0,22.761,18.83669,52.50932,0,0,0,9.891021,0,0,62.1633,59.05514,321.2612,29.62313,68.94616,0,68.94616,180.6338,43.00795,0.1101108,20.72036,7.912817,81,39.51415
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.38019,29.58865,24.88402,32.71317,32.71317,81,0,22.761,32.71317,53.12902,0,0,0,17.38019,0,0,48.28683,45.87249,252.3151,91.67467,63.25267,0,63.25267,240.6405,57.29525,0.1102073,35.98449,13.90415,81,109.0549
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,39.05795,39.83854,28.58455,5.733514,5.733514,0,-1,0,5.733514,681.2217,0,0,0,39.05795,6.035278,5.733514,0,0,189.0624,148.6021,33.02267,0,33.02267,271.9686,64.75429,0.1101726,6.306866,31.24636,0,187.66
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,63.75463,52.30038,32.40021,17.20489,17.20489,0,-1,0,17.20489,370.5612,0,0,0,63.75463,18.11041,17.20489,0,0,156.0397,178.3225,45.64422,0,45.64422,315.2705,75.06425,0.1101247,18.92537,51.0037,0,242.0771
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,68.34861,57.69441,35.57444,55.98763,55.98763,0,-1,0,55.98763,122.078,0,0,0,68.34861,58.93435,55.98763,0,0,110.3955,219.4023,9.414255,0,9.414255,324.2016,77.1907,0.1101148,61.5864,54.67889,0,287.7509
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,63.02965,59.00092,38.41974,0,0,0,-1,0,0,0,0,0,0,63.02965,0,0,0,0,100.9812,227.8751,63.02965,0,63.02965,383.9968,91.42763,0.1100487,0,50.42372,0,290.9048
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,55.62784,59.34936,41.14169,26.07807,26.07807,0,-1,0,26.07807,213.3127,0,0,0,55.62784,27.4506,26.07807,0,0,37.9516,284.6018,28.17724,0,28.17724,410.7281,97.79221,0.1100191,28.68588,44.50227,0,340.2296
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,68.14615,66.21092,42.81104,15.9635,15.9635,0,-1,0,15.9635,426.8873,41.56812,0,0,68.14615,16.80368,15.9635,0,0,9.774353,309.9613,9.774353,0,9.774353,420.0009,100,0.1100089,17.55985,54.51692,0,378.1075
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,47.16914,58.84666,43.46069,18.5586,18.5586,0,-1,0,18.5586,254.1632,27.63377,0,0,47.16914,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1100089,20.41446,37.73531,0,365.9274
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.28725,48.45059,44.10212,50.37178,50.37178,0,-1,0,50.37178,28.3636,0,7.105427E-15,0,14.28725,53.02293,50.37178,0,0,0,318.7582,0,38.73568,-38.73568,379.1699,90.27836,0.1100089,55.40896,11.4298,0,333.0455
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.297079,45.08121,43.20576,15.75272,15.75272,0,-1,0,15.75272,39.97454,0,0,0,6.297079,16.58181,15.75272,0,0,43.03964,280.0226,0,10.28473,-10.28473,368.3288,87.69716,0.1100089,17.328,5.037663,0,286.3196
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,40.61539,40.61539,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.46712,269.7378,0,38.39702,-38.39702,327.8548,78.06051,0.1100089,40.12489,0,0,269.7378
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.14015,38.14015,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.13048,231.3408,0,13.89588,-13.89588,313.2072,74.573,0.1100089,14.5212,0,0,231.3408
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,36.26521,36.26521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.5704,217.4449,0,0,0,313.2072,74.573,0.1100089,0,0,0,217.4449
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,34.43962,34.43962,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.5704,217.4449,0,15.96198,-15.96198,296.3818,70.56696,0.1100089,16.68027,0,0,217.4449
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,32.58935,32.58935,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.3059,201.4829,0,4.610723,-4.610723,291.5217,69.40979,0.1100089,4.818205,0,0,201.4829
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,30.99401,30.99401,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.4289,196.8722,0,16.98389,-16.98389,273.6191,65.14728,0.1100089,17.74816,0,0,196.8722
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,29.78517,29.78517,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.2999,179.8883,0,11.2273,-11.2273,261.7845,62.32952,0.1100089,11.73252,0,0,179.8883
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,28.55988,28.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7747,168.661,0,0,0,261.7845,62.32952,0.1100089,0,0,0,168.661
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,27.52373,27.52373,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,166.7747,168.661,0,1.010957,-1.010957,260.7189,62.07579,0.1100089,1.05645,0,0,168.661
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.57804,26.57804,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,167.8979,167.6501,0,31.90049,-31.90049,227.0928,54.0696,0.1100089,33.33601,0,0,167.6501
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.59946,25.59946,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.3429,135.7496,0,18.24707,-18.24707,207.8587,49.49007,0.1100089,19.06818,0,0,135.7496
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,24.76889,24.76889,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.6174,117.5025,0,52.44253,-52.44253,152.5794,36.32836,0.1100089,54.80244,0,0,117.5025
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.02879,24.02879,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,281.8869,65.05999,0,39.86288,-39.86288,110.5603,26.32382,0.1100089,41.65671,0,0,65.05999
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.47503,26.5645,23.24756,48.254,48.254,20.25,0,7.39125,48.254,25.85285,0,0,0,12.47503,29.4779,28.004,0,0,326.179,25.19711,0,17.00286,-17.00286,92.63766,22.05654,0.1100089,53.0794,9.980027,81,37.67215
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.40965,33.47185,24.76889,44.38995,44.38995,81,0,22.761,44.38995,70.75849,0,0,0,31.40965,0,0,36.61005,34.77955,345.0711,8.194251,66.18921,0,66.18921,155.4303,37.00713,0.1101021,48.82894,25.12772,81,39.6039
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,67.10326,48.9324,28.44476,23.50229,23.50229,0,-1,0,23.50229,285.518,0,0,0,67.10326,24.73925,23.50229,0,0,278.8819,67.76454,42.36401,0,42.36401,195.6203,46.57617,0.1100577,25.85252,53.68261,0,134.8678
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,81.63103,58.87638,32.24397,42.18162,42.18162,0,-1,0,42.18162,193.5228,0,0,0,81.63103,44.4017,42.18162,0,0,236.5179,105.8922,37.22932,0,37.22932,230.9391,54.9854,0.1100188,46.39978,65.30482,0,187.5232
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,69.18761,57.84982,35.43465,41.165,41.165,0,-1,0,41.165,168.0739,0,0,0,69.18761,43.33158,41.165,0,0,199.2885,139.3985,25.85604,0,25.85604,255.4683,60.82567,0.1099917,45.2815,55.35009,0,208.5862
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,68.26029,60.82595,38.25528,32.12397,32.12397,0,-1,0,32.12397,212.4902,0,0,0,68.26029,33.81471,32.12397,0,0,173.4325,162.669,34.44558,0,34.44558,288.1463,68.60612,0.1099557,35.33637,54.60823,0,230.9293
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,56.05997,59.33242,40.98544,34.88945,34.88945,0,-1,0,34.88945,160.6789,0,0,0,56.05997,36.72574,34.88945,0,0,138.9869,193.67,19.33424,0,19.33424,306.4883,72.97327,0.1099355,38.3784,44.84798,0,249.73
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,49.44995,58.76783,42.64657,26.98195,26.98195,0,-1,0,26.98195,183.2705,0,0,0,49.44995,28.40205,26.98195,0,0,119.6527,211.0708,21.0479,0,21.0479,326.4561,77.72749,0.1099135,29.68015,39.55996,0,260.5208
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,52.48621,60.65533,43.32089,34.31103,34.31103,0,-1,0,34.31103,152.9718,0,0,0,52.48621,36.11687,34.31103,0,0,98.60478,230.0139,16.36934,0,16.36934,341.9854,81.42494,0.1098964,37.74213,41.98896,0,282.5001
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.60262,52.93616,43.97054,48.9644,48.9644,0,-1,0,48.9644,58.41514,0,7.105427E-15,0,28.60262,51.54147,48.9644,0,0,82.23544,244.7463,0,22.93885,-22.93885,317.8058,75.66789,0.1098964,53.86084,22.8821,0,273.3489
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.15907,47.99429,43.09064,0,0,0,-1,0,0,0,0,0,0,16.15907,0,0,0,0,107.7231,221.8075,16.15907,0,16.15907,333.1356,79.31785,0.1098796,0,12.92726,0,237.9666
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,40.51671,40.51671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.56398,236.3506,0,0,0,333.1356,79.31785,0.1098796,0,0,0,236.3506
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,38.04969,38.04969,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,91.56398,236.3506,0,28.01472,-28.01472,303.6055,72.28688,0.1098796,29.27539,0,0,236.3506
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,36.17476,36.17476,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,122.6915,208.3359,0,65.26706,-65.26706,234.808,55.90655,0.1098796,68.20407,0,0,208.3359
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,34.34916,34.34916,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,195.2104,143.0689,0,5.75659,-5.75659,228.74,54.4618,0.1098796,6.015637,0,0,143.0689
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,32.49889,32.49889,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,201.6066,137.3123,0,24.7891,-24.7891,202.61,48.24038,0.1098796,25.90461,0,0,137.3123
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,30.89533,30.89533,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,229.1501,112.5232,0,42.45676,-42.45676,157.8566,37.58484,0.1098796,44.36732,0,0,112.5232
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.69471,29.69471,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,276.3242,70.06641,0,38.79853,-38.79853,116.9594,27.84742,0.1098796,40.54446,0,0,70.06641
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,28.46943,28.46943,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,319.4337,31.26788,0,19.3654,-19.3654,96.54649,22.98721,0.1098796,20.23684,0,0,31.26788
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.40861,27.40861,16.23033,11.30736,0,-1,0,11.30736,0,0,4.922974,6.546007,0,11.90248,11.30736,0,0,340.9508,11.90248,0,11.90248,-11.90248,84.00017,20,0.1098796,17.85336,0,0,11.90248
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,26.46291,26.46291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098796,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,25.48433,25.48433,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098796,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,24.65376,24.65376,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.109962,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.91366,23.91366,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1100602,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.48857,28.92628,23.13243,17.88212,17.88212,81,0,22.761,17.88212,120.1679,0,0,0,21.48857,0,0,63.11788,59.96199,229.8063,111.9326,81.45055,0,81.45055,279.2583,66.48993,0.1101371,19.67033,17.19086,81,133.4212
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,51.01473,39.30409,24.65376,60.11565,60.11565,81,0,22.761,60.11565,84.86098,0,0,0,51.01473,0,0,20.88435,19.84013,148.3557,185.2381,70.85486,0,70.85486,346.4771,82.49438,0.110225,66.12722,40.81179,81,236.2528
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,69.65223,49.68344,28.31318,57.70331,57.70331,0,-1,0,57.70331,120.7075,0,0,0,69.65223,60.74033,57.70331,0,0,77.50085,249.0075,8.911902,0,8.911902,354.9316,84.50737,0.1102157,63.47364,55.72178,0,318.6597
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,86.44198,60.65251,32.10417,12.36115,12.36115,0,-1,0,12.36115,699.3035,4.841289,0,0,86.44198,13.01174,12.36115,0,0,68.58894,257.0282,68.58894,0,68.58894,420.0009,100,0.1101441,13.59727,69.15358,0,343.4702
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,93.35445,67.62724,35.24551,49.88998,49.88998,0,-1,0,49.88998,187.1206,40.83868,0,0,93.35445,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1101441,54.87898,74.68356,0,412.1127
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,90.93169,70.23078,38.09081,26.86017,26.86017,0,-1,0,26.86017,338.5373,62.65783,0,0,90.93169,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1101441,29.54619,72.74535,0,409.6899
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,83.90739,70.57793,40.84565,3.595205,3.595205,0,-1,0,3.595205,2333.87,80.12297,0,0,83.90739,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1101441,3.954725,67.12592,0,402.6656
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,76.18565,69.24235,42.50677,0,0,0,-1,0,0,0,76.18565,0,0,76.18565,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101441,0,60.94852,0,394.9439
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,66.96664,66.16913,43.1811,0,0,0,-1,0,0,0,66.96664,0,0,66.96664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101441,0,53.57331,0,385.7249
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,44.35712,58.23962,43.83074,0,0,0,-1,0,0,0,44.35712,0,0,44.35712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101441,0,35.4857,0,363.1154
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,19.65163,48.9772,42.97551,17.776,17.776,0,-1,0,17.776,110.5515,0.9400527,0,0,19.65163,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1101441,19.5536,15.7213,0,338.4099
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,40.40158,40.40158,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1101441,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,37.93456,37.93456,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1101441,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,36.05963,36.05963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1101441,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.25048,34.25048,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1101441,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,32.40021,32.40021,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1101441,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,30.82954,30.82954,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1101441,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,29.60425,29.60425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1101441,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.3543,28.3543,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1101441,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,27.31815,27.31815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1101441,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,26.36423,26.36423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1101441,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.39387,25.39387,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1101441,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,24.56331,24.56331,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1101441,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,23.8232,23.8232,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1101441,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.20482,30.15095,23.03375,16.17359,16.17359,0,0,0,16.17359,162.0223,0,0,0,26.20482,17.02483,16.17359,0,0,180.4295,156.3717,9.179992,0,9.179992,257.5393,61.31876,0.1101346,17.79095,20.96386,0,182.5765
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,49.7159,38.76855,24.53864,0,0,0,0,0,0,0,0,0,0,49.7159,0,0,0,0,171.2495,164.6337,49.7159,0,49.7159,304.7039,72.54841,0.1100828,0,39.77272,0,214.3496
