Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,63.83574,47.49961,28.18983,3.537793,3.537793,0,-1,0,3.537793,1804.394,0,0,0,63.83574,3.723993,3.537793,0,0,121.5336,209.378,60.11174,0,60.11174,361.7309,86.12624,0.1100202,3.891572,51.06859,0,273.2137
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,69.88209,54.00021,31.9397,20.98625,20.98625,0,-1,0,20.98625,332.9898,0,0,0,69.88209,22.09079,20.98625,0,0,61.42187,263.4785,47.79129,0,47.79129,407.0697,96.92117,0.1099705,23.08488,55.90567,0,333.3606
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,63.2056,55.20344,35.08926,20.34193,20.34193,0,-1,0,20.34193,310.7158,28.16247,0,0,63.2056,21.41256,20.34193,0,0,13.63057,306.4907,13.63057,0,13.63057,420.0009,100,0.1099563,22.37613,50.56448,0,369.6963
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,53.46201,54.91513,37.93456,0,0,0,-1,0,0,0,53.46201,0,0,53.46201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099563,0,42.76961,0,372.2202
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,64.22464,62.10691,40.68118,35.27715,35.27715,0,-1,0,35.27715,182.0573,27.0908,0,0,64.22464,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1099563,38.80487,51.37971,0,382.9829
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,80.28989,70.85945,42.35053,3.350317,3.350317,0,-1,0,3.350317,2396.486,76.76324,0,0,80.28989,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1099563,3.685349,64.23192,0,399.0481
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,61.18711,63.65031,43.01663,25.41243,25.41243,0,-1,0,25.41243,240.7764,34.43719,0,0,61.18711,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1099563,27.95367,48.94969,0,379.9453
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,46.40219,58.82445,43.69094,47.73106,47.73106,0,-1,0,47.73106,97.21593,0,0,0,46.40219,50.24322,47.73106,0,0,0,318.7582,0,3.841026,-3.841026,415.9521,99.036,0.1099563,52.50417,37.12175,0,365.1604
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.59941,49.45273,42.83571,0,0,0,-1,0,0,0,17.3316,0,0,21.59941,0,0,0,0,4.267806,314.9172,4.267806,0,4.267806,420.0009,100,0.1099519,0,17.27952,0,336.5166
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,40.28646,40.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099519,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,37.83588,37.83588,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1099519,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,35.96095,35.96095,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1099519,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,34.16002,34.16002,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1099519,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,32.30975,32.30975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1099519,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,30.71441,30.71441,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1099519,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,29.48913,29.48913,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1099519,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,28.23917,28.23917,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1099519,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.1948,27.1948,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1099519,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.24911,26.24911,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1099519,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.30341,25.30341,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1099519,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.47285,24.47285,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.110053,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.73274,23.73274,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1101435,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.42195,28.42497,22.93507,16.25746,16.25746,81,0,22.761,16.25746,125.6158,0,0,0,20.42195,0,0,64.74254,61.50541,234.7226,107.5079,81.92736,0,81.92736,275.0466,65.48715,0.1102195,17.88321,16.33756,81,127.9299
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.12708,37.21666,24.42351,19.81632,19.81632,81,0,22.761,19.81632,227.7268,0,0,0,45.12708,0,0,61.18368,58.1245,152.7952,181.2425,103.2516,0,103.2516,372.9996,88.80926,0.1102732,21.79795,36.10167,81,226.3696
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,57.14462,45.04938,28.03358,2.129127,2.129127,0,-1,0,2.129127,2683.946,5.359795,0,0,57.14462,2.241186,2.129127,0,0,49.54364,274.1689,49.54364,0,49.54364,420.0009,100,0.1102217,2.34204,45.71569,0,331.3136
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,77.91641,56.84715,31.77523,19.76524,19.76524,0,-1,0,19.76524,394.2093,57.1109,0,0,77.91641,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1102217,21.74177,62.33313,0,396.6747
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,83.31873,62.83772,34.90013,65.12625,65.12625,0,-1,0,65.12625,127.9342,14.76477,0,2.938876,83.31873,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.1102217,71.63888,66.65498,0,402.0769
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,90.5226,69.62504,37.7701,8.972651,8.972651,0,-1,0,8.972651,1008.872,81.07771,0,0,90.5226,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1102217,9.869915,72.41808,0,409.2808
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,80.21693,68.52068,40.51671,40.90253,40.90253,0,-1,0,40.90253,196.1173,37.16163,0,0,80.21693,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1102217,44.99279,64.17355,0,398.9752
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,80.6346,70.83745,42.21073,43.76157,43.76157,0,-1,0,43.76157,184.2589,34.56978,0,0,80.6346,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1102217,48.13773,64.50768,0,399.3928
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,67.78568,66.171,42.9015,67.31155,67.31155,0,-1,0,67.31155,100.7044,0,0,5.342711,67.78568,70.85427,67.31155,0,0,0,318.7582,0,3.068587,-3.068587,416.7663,99.22987,0.1102217,74.04271,54.22855,0,386.5439
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,47.0287,58.95168,43.60049,0,0,0,-1,0,0,0,43.61916,0,0,47.0287,0,0,0,0,3.409542,315.6896,3.409542,0,3.409542,420.0009,100,0.1102182,0,37.62296,0,362.7184
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.92348,50.42088,42.73703,0,0,0,-1,0,0,0,24.92348,0,0,24.92348,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102182,0,19.93878,0,343.6817
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,40.196,40.196,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1102182,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,37.74542,37.74542,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1102182,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.89516,35.89516,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1102182,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,34.06956,34.06956,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1102182,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.2193,32.2193,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1102182,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,30.62396,30.62396,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1102182,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.39867,29.39867,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1102182,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,28.17338,28.17338,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1102182,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.12901,27.12901,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1102182,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.18332,26.18332,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1102182,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,25.2294,25.2294,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1102182,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.39884,24.39884,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1102182,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,23.65051,23.65051,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1102182,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.82516,28.45203,22.85284,35.80991,35.80991,0,0,0,35.80991,58.15476,0,0,0,20.82516,37.69464,35.80991,0,0,305.9918,43.36562,0,16.86947,-16.86947,111.9296,26.64984,0.1102182,39.3909,16.66013,0,64.19079
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,52.3321,39.36764,24.33305,36.08383,36.08383,81,0,22.761,36.08383,145.0293,0,0,0,52.3321,0,0,44.91617,42.67036,324.7357,26.49615,95.00246,0,95.00246,202.0568,48.10867,0.1102804,39.69221,41.86568,81,78.82825
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,73.98049,50.79966,27.9349,26.32576,26.32576,0,-1,0,26.32576,281.0194,0,0,0,73.98049,27.71132,26.32576,0,0,229.7332,111.9984,46.26917,0,46.26917,245.9516,58.55979,0.1102324,28.95833,59.18439,0,185.9789
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,81.73809,58.17546,31.63544,21.10847,21.10847,0,-1,0,21.10847,387.2289,0,0,0,81.73809,22.21944,21.10847,0,0,183.464,153.6406,59.51865,0,59.51865,302.416,72.00365,0.1101707,23.21932,65.39047,0,235.3787
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,82.99093,62.52791,34.76033,2.049187,2.049187,0,-1,0,2.049187,4049.945,0,0,0,82.99093,2.157039,2.049187,0,0,123.9454,207.2074,80.83389,0,80.83389,379.1017,90.26213,0.110087,2.254105,66.39274,0,290.1983
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,88.55802,68.55347,37.63029,41.20971,41.20971,0,-1,0,41.20971,214.896,2.067911,0,0,88.55802,43.37864,41.20971,0,0,43.11147,279.9579,43.11147,0,43.11147,420.0009,100,0.1100425,45.33067,70.84642,0,368.5159
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,85.45023,70.70966,40.40158,62.28989,62.28989,0,-1,0,62.28989,137.1815,19.88192,0,0,85.45023,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1100425,68.51888,68.36018,0,404.2084
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,76.08585,68.6898,42.0956,40.86102,40.86102,0,-1,0,40.86102,186.2064,33.07425,0,0,76.08585,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1100425,44.94712,60.86868,0,394.8441
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,69.00713,66.53696,42.78637,52.02729,52.02729,0,-1,0,52.02729,132.6364,14.24155,0,0,69.00713,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1100425,57.23003,55.2057,0,387.7654
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,47.76886,59.09327,43.48536,0,0,0,-1,0,0,0,47.76886,0,0,47.76886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100425,0,38.21509,0,366.5271
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,23.04302,49.71809,42.64657,11.83819,11.83819,0,-1,0,11.83819,194.6499,10.58177,0,0,23.04302,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1100425,13.02201,18.43441,0,341.8012
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,40.13021,40.13021,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1100425,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,37.69608,37.69608,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1100425,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.84582,35.84582,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1100425,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,34.02022,34.02022,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1100425,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.16996,32.16996,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1100425,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,30.57462,30.57462,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1100425,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.34933,29.34933,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1100425,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,28.09937,28.09937,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1100425,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,27.06322,27.06322,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1100425,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,26.13398,26.13398,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1100425,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,25.16362,25.16362,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1100425,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,24.35772,24.35772,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1101337,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,23.5765,23.5765,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.110228,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.69396,29.73161,22.77061,33.37309,33.37309,81,0,22.761,33.37309,76.99007,0,0,0,25.69396,0,0,47.62691,45.24557,247.7613,95.77302,70.93953,0,70.93953,252.2529,60.0601,0.1103148,36.7104,20.55517,81,121.467
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.21325,37.96576,24.23437,60.93748,60.93748,81,0,22.761,60.93748,79.1192,0,0,0,48.21325,0,0,20.06251,19.05939,176.8218,159.6186,67.27264,0,67.27264,316.0734,75.25542,0.1104053,67.03123,38.5706,81,207.8318
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,51.84934,43.06529,27.81978,57.23744,57.23744,0,-1,0,57.23744,90.5864,0,7.105427E-15,0,51.84934,60.24994,57.23744,0,0,109.5492,220.164,0,8.400599,-8.400599,307.2184,73.14708,0.1104053,62.96119,41.47947,0,272.0133
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,63.77719,51.29602,31.52031,48.06559,48.06559,0,-1,0,48.06559,132.6878,0,0,0,63.77719,50.59536,48.06559,0,0,118.8832,211.7634,13.18183,0,13.18183,319.7238,76.12455,0.1103916,52.87215,51.02175,0,275.5406
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,60.71255,53.78336,34.6452,62.04322,62.04322,0,-1,0,62.04322,97.85526,0,0,0,60.71255,65.30865,62.04322,0,0,105.7013,223.627,0,4.596101,-4.596101,314.879,74.97105,0.1103916,68.24754,48.57005,0,284.3396
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,73.06277,61.84501,37.51517,17.50767,17.50767,0,-1,0,17.50767,417.3188,0,0,0,73.06277,18.42912,17.50767,0,0,110.8081,219.0309,54.63365,0,54.63365,366.709,87.31151,0.1103352,19.25843,58.45022,0,292.0937
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,59.99149,60.01197,40.28646,31.77728,31.77728,0,-1,0,31.77728,188.7874,0,0,0,59.99149,33.44976,31.77728,0,0,56.17447,268.2012,26.54172,0,26.54172,391.8887,93.30666,0.1103078,34.95501,47.99319,0,328.1927
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,63.08227,63.20315,41.99693,38.09088,38.09088,0,-1,0,38.09088,165.6099,0,0,0,63.08227,40.09566,38.09088,0,0,29.63275,292.0887,22.9866,0,22.9866,413.6957,98.49879,0.110284,41.89997,50.46581,0,355.171
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,65.34772,64.93244,42.69591,27.2742,27.2742,0,-1,0,27.2742,239.5953,29.99189,0,0,65.34772,28.70969,27.2742,0,0,6.646146,312.7767,6.646146,0,6.646146,420.0009,100,0.1102772,30.00162,52.27818,0,378.1244
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,46.15305,58.42231,43.41135,54.61428,54.61428,0,-1,0,54.61428,84.50729,0,0,0,46.15305,57.48872,54.61428,0,0,0,318.7582,0,11.33567,-11.33567,408.052,97.15504,0.1102772,60.07571,36.92244,0,364.9113
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.78145,48.92539,42.58078,37.04781,37.04781,0,-1,0,37.04781,56.09361,0,7.105427E-15,0,20.78145,38.9977,37.04781,0,0,12.59519,307.4225,0,18.21624,-18.21624,388.8504,92.58324,0.1102772,40.75259,16.62516,0,328.204
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.08087,40.08087,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,32.83546,289.2063,0,29.23387,-29.23387,358.0352,85.2463,0.1102772,30.5494,0,0,289.2063
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,37.67964,37.67964,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,65.31754,259.9724,0,72.31579,-72.31579,281.8076,67.09692,0.1102772,81.42539,0,0,259.9724
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.8047,35.8047,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,145.6684,187.6566,0,43.3287,-43.3287,236.1352,56.22255,0.1102772,45.27849,0,0,187.6566
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,33.99555,33.99555,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,193.8114,144.328,0,56.50158,-56.50158,176.5773,42.04213,0.1102772,59.04415,0,0,144.328
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.12884,32.12884,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,256.5909,87.82638,0,14.99714,-14.99714,160.7689,38.27824,0.1102772,15.67202,0,0,87.82638
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,30.5335,30.5335,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,273.2544,72.82923,0,10.93135,-10.93135,149.2463,35.53476,0.1102772,11.42326,0,0,72.82923
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,29.28354,29.28354,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,285.4004,61.89788,0,4.605913,-4.605913,144.3912,34.37879,0.1102772,4.813179,0,0,61.89788
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,28.03358,28.03358,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,290.5181,57.29197,0,30.86093,-30.86093,111.8609,26.6335,0.1102772,32.24967,0,0,57.29197
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.01388,27.01388,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,324.808,26.43105,0,13.96885,-13.96885,97.13647,23.12769,0.1102772,14.59745,0,0,26.43105
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,26.06819,26.06819,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,340.3289,12.46219,0,2.308809,-2.308809,94.70277,22.54823,0.1102772,2.412705,0,0,12.46219
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,25.11428,25.11428,35.55212,9.645715,0,-1,0,9.645715,0,0,25.9064,29.46161,0,10.15338,9.645715,0,0,342.8943,10.15338,0,10.15338,-10.15338,84.00017,20,0.1102772,39.10733,0,0,10.15338
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.28371,24.28371,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1103762,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.51071,23.51071,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1104602,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.592447,25.22716,22.69659,20.9421,20.9421,81,0,22.761,20.9421,45.80461,0,0,0,9.592447,0,0,60.0579,57.055,226.664,114.7606,66.64745,0,66.64745,268.1958,63.85602,0.1105509,23.03631,7.673958,81,124.3531
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.12285,29.59102,24.14392,10.90026,10.90026,81,0,22.761,10.90026,184.6089,0,0,0,20.12285,0,0,70.09974,66.59476,160.0166,174.7433,86.7176,0,86.7176,350.4633,83.44349,0.1106208,11.99028,16.09828,81,194.8662
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,47.59856,41.59586,27.72932,28.60229,28.60229,0,-1,0,28.60229,166.4152,0,0,0,47.59856,30.10767,28.60229,0,0,73.29895,252.7892,17.49089,0,17.49089,367.0567,87.39427,0.1106028,31.46252,38.07885,0,300.3877
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,57.27528,48.91487,31.42985,37.12566,37.12566,0,-1,0,37.12566,154.2741,0,0,0,57.27528,39.07964,37.12566,0,0,55.80806,268.531,18.19564,0,18.19564,384.3186,91.50424,0.110584,40.83823,45.82023,0,325.8063
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,66.67751,55.86897,34.55474,0,0,0,-1,0,0,0,29.0651,0,0,66.67751,0,0,0,0,37.61242,284.907,37.61242,0,37.61242,420.0009,100,0.1105452,0,53.34201,0,351.5846
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,78.03187,63.75888,37.42471,21.18383,21.18383,0,-1,0,21.18383,368.3557,55.7331,0,0,78.03187,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1105452,23.30222,62.4255,0,396.7901
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,66.55981,62.45458,40.196,27.44417,27.44417,0,-1,0,27.44417,242.5281,37.67122,0,0,66.55981,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1105452,30.18859,53.24785,0,385.3181
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,51.03265,58.51498,41.90647,6.104506,6.104506,0,-1,0,6.104506,835.9832,44.60685,0,0,51.03265,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1105452,6.714957,40.82612,0,369.7909
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,58.71534,62.22593,42.6219,44.37342,44.37342,0,-1,0,44.37342,132.321,12.00648,0,0,58.71534,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1105452,48.81076,46.97227,0,377.4736
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,29.2204,52.47699,43.34556,1.444929,1.444929,0,-1,0,1.444929,2022.272,27.69942,0,0,29.2204,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1105452,1.589422,23.37632,0,347.9786
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.3577,45.93257,42.53144,5.2818,5.2818,0,-1,0,5.2818,215.0346,5.79791,0,0,11.3577,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1105452,5.80998,9.08616,0,330.1159
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,40.03153,40.03153,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1105452,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,37.65496,37.65496,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1105452,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.78003,35.78003,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1105452,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,33.95443,33.95443,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1105452,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,32.0795,32.0795,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1105452,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,30.45949,30.45949,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1105452,11.27703,0,0,168.4155
