Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,72.52352,83.37491,55.06291,26.11912,26.11912,0,-1,0,26.11912,277.6645,45.02971,0,0,72.52352,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09803746,28.73104,58.01882,0,391.2817
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,58.0745,78.5955,56.7486,28.19819,28.19819,0,-1,0,28.19819,205.9511,28.39219,0,0,58.0745,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09803746,31.01801,46.4596,0,376.8327
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,24.84473,65.82998,57.3219,27.66997,27.66997,0,-1,0,27.66997,89.78954,3.552714E-15,0,0,24.84473,29.12628,27.66997,0,0,0,318.7582,0,4.281545,-4.281545,415.4877,98.92545,0.09803746,30.43696,19.87579,0,343.603
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,31.35532,68.82251,57.85242,35.56399,35.56399,0,-1,0,35.56399,88.16592,0,0,0,31.35532,37.43578,35.56399,0,0,4.757273,314.4767,0,6.080459,-6.080459,409.0783,97.39941,0.09803746,39.12039,25.08426,0,345.832
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.99882,61.79358,57.13366,13.22904,13.22904,0,-1,0,13.22904,105.8188,0,0,0,13.99882,13.92531,13.22904,0,0,11.51334,308.3962,0.07351115,0,0.07351115,409.1481,97.41601,0.09803715,14.55195,11.19906,0,322.3951
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.778234,56.00315,55.11425,41.43282,41.43282,0,-1,0,41.43282,6.705395,0,7.105427E-15,0,2.778234,43.61349,41.43282,0,0,11.43983,308.4624,0,40.83526,-40.83526,366.1039,87.16743,0.09803715,45.5761,2.222587,0,311.2406
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,53.04351,53.04351,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,56.81234,267.6271,0,28.92624,-28.92624,335.613,79.90769,0.09803715,30.22792,0,0,267.6271
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,50.87864,50.87864,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,88.9526,238.7009,0,35.35966,-35.35966,298.3406,71.03334,0.09803715,36.95085,0,0,238.7009
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,48.6111,48.6111,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,128.2411,203.3412,0,37.9842,-37.9842,258.3018,61.5003,0.09803715,39.69349,0,0,203.3412
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,46.30077,46.30077,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,170.4458,165.357,0,3.188439,-3.188439,254.9409,60.70008,0.09803715,3.331919,0,0,165.357
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,44.46961,44.46961,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,173.9885,162.1686,0,7.950458,-7.950458,246.5603,58.70473,0.09803715,8.308228,0,0,162.1686
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,43.1262,43.1262,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,182.8223,154.2181,0,2.739927,-2.739927,243.6722,58.01707,0.09803715,2.863223,0,0,154.2181
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,41.65443,41.65443,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,185.8667,151.4782,0,50.93375,-50.93375,189.9833,45.23404,0.09803715,53.22577,0,0,151.4782
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,40.234,40.234,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,242.4597,100.5444,0,37.99511,-37.99511,149.933,35.69825,0.09803715,39.70489,0,0,100.5444
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,39.18152,39.18152,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,284.6765,62.54934,0,10.203,-10.203,139.1781,33.13757,0.09803715,10.66214,0,0,62.54934
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,38.05202,38.05202,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,296.0132,52.34633,0,29.36863,-29.36863,108.2208,25.76681,0.09803715,30.69022,0,0,52.34633
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,37.11078,37.11078,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,328.645,22.97771,0,21.21561,-21.21561,85.85758,20.44224,0.09803715,44.44531,0,81,22.97771
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,36.34067,36.34067,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,352.2179,1.762095,68.57882,0,68.57882,150.9172,35.93259,0.09847453,9.692946,0,81,1.762095
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.64485,41.80758,35.49355,0,0,72.31579,0,20.56389,0,0,0,0,0,21.64485,0,0,72.31579,68.7,283.6391,63.48303,90.34485,0,90.34485,236.6258,56.33937,0.09871606,0,17.31588,81,85.12788
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,45.10958,51.21001,37.23057,19.78289,19.78289,81,0,22.761,19.78289,228.0232,0,0,0,45.10958,0,0,61.21711,58.15626,193.2943,144.7934,103.2658,0,103.2658,334.5924,79.6647,0.09900446,21.76118,36.08766,81,189.903
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,68.23525,64.84151,41.63732,0,0,0,-1,0,0,0,0,0,0,68.23525,0,0,0,0,90.02842,237.7327,68.23525,0,68.23525,399.326,95.07744,0.09872222,0,54.5882,0,305.9679
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,78.9138,74.97131,46.08685,0,0,0,-1,0,0,0,57.12063,0,0,78.9138,0,0,0,0,21.79317,299.1444,21.79317,0,21.79317,420.0009,100,0.09863242,0,63.13104,0,378.0582
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,78.38559,79.39139,49.72348,0,0,0,-1,0,0,0,78.38559,0,0,78.38559,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09863242,0,62.70847,0,397.1438
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,86.48411,87.43681,52.56433,0,0,0,-1,0,0,0,86.48411,0,0,86.48411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09863242,0,69.18729,0,405.2423
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,78.97044,87.04482,55.3025,70.77346,68.7,0,-1,0,68.7,114.9497,6.654644,2.073464,9.15081,78.97044,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09863242,77.85081,63.17635,0,397.7287
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,69.78036,84.39898,56.93685,17.63084,17.63084,0,-1,0,17.63084,395.7859,51.22159,0,0,69.78036,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09863242,19.39392,55.8243,0,388.5386
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,59.4059,80.13141,57.51871,12.596,12.596,0,-1,0,12.596,471.625,46.14695,0,0,59.4059,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09863242,13.85561,47.52472,0,378.1641
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,40.94544,72.8441,58.09201,30.19012,30.19012,0,-1,0,30.19012,135.6253,9.166367,0,0,40.94544,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09863242,33.20913,32.75635,0,359.7037
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.7982,63.66158,57.3219,15.0117,15.0117,0,-1,0,15.0117,125.2237,2.99641,0,0,18.7982,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09863242,16.51287,15.03856,0,337.5564
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.283225,56.35547,55.3025,2.416693,2.416693,0,-1,0,2.416693,135.8561,0.7393379,0,0,3.283225,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09863242,2.658362,2.62658,0,322.0414
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,53.2831,53.2831,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09863242,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,51.06689,51.06689,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09863242,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,48.83357,48.83357,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09863242,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,46.49757,46.49757,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09863242,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,44.69209,44.69209,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09863242,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,43.323,43.323,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09863242,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,41.85124,41.85124,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09863242,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,40.43081,40.43081,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09863242,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,39.39544,39.39544,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09863242,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,38.26594,38.26594,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09863242,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,37.29903,37.29903,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09863242,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,36.55459,36.55459,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09863242,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.34114,41.34154,35.71602,10.9755,10.9755,0,0,0,10.9755,176.221,0,0,0,19.34114,11.55316,10.9755,0,0,306.1498,43.22339,7.787982,0,7.787982,136.95,32.60707,0.09860037,12.07305,15.47291,0,62.56454
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,47.67308,52.32771,37.44449,28.41365,28.41365,0,0,0,28.41365,167.7823,0,0,0,47.67308,29.9091,28.41365,0,0,298.3618,50.23258,17.76397,0,17.76397,153.8023,36.61953,0.09852733,31.25501,38.13846,0,97.90565
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,63.59184,63.26345,41.87691,16.59159,16.59159,0,-1,0,16.59159,383.2775,0,0,0,63.59184,17.46483,16.59159,0,0,280.5979,66.22015,46.127,0,46.127,197.5623,47.03854,0.09833819,18.25075,50.87347,0,129.812
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,78.29786,74.9893,46.32644,33.12667,33.12667,0,-1,0,33.12667,236.359,0,0,0,78.29786,34.87018,33.12667,0,0,234.4709,107.7345,43.42768,0,43.42768,238.7614,56.84783,0.09816079,36.43934,62.63829,0,186.0323
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,79.08245,80.04572,49.96307,19.28991,19.28991,0,-1,0,19.28991,409.968,0,0,0,79.08245,20.30517,19.28991,0,0,191.0432,146.8194,58.77728,0,58.77728,294.5224,70.12424,0.09792169,21.2189,63.26596,0,225.9018
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,73.61594,81.01844,52.80392,64.72197,64.72197,0,-1,0,64.72197,113.7418,0,0,2.494167,73.61594,68.12839,64.72197,0,0,132.2659,199.7189,5.487547,0,5.487547,299.7283,71.36375,0.09789943,71.19417,58.89275,0,273.3349
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,82.37604,89.25096,55.5421,9.387415,9.387415,0,-1,0,9.387415,877.5157,0,0,0,82.37604,9.881489,9.387415,0,0,126.7783,204.6577,72.49455,0,72.49455,368.5027,87.73856,0.09760627,10.32616,65.90083,0,287.0338
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,75.4134,87.63321,57.17644,32.83643,32.83643,0,-1,0,32.83643,229.6638,0,0,0,75.4134,34.56466,32.83643,0,0,54.28379,269.9028,40.84874,0,40.84874,407.2552,96.96534,0.09744185,36.12007,60.33072,0,345.3162
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,57.27532,79.38362,57.70696,40.48508,40.48508,0,-1,0,40.48508,141.4727,1.224393,0,0,57.27532,42.61587,40.48508,0,0,13.43506,306.6667,13.43506,0,13.43506,420.0009,100,0.0973879,44.53358,45.82026,0,363.942
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,44.27897,74.4308,58.28882,35.26048,35.26048,0,-1,0,35.26048,125.5768,7.162682,0,0,44.27897,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.0973879,38.78652,35.42318,0,363.0372
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,28.33171,67.32482,57.51871,45.70172,45.70172,0,-1,0,45.70172,61.99265,0,0,0,28.33171,48.10707,45.70172,0,0,0,318.7582,0,19.77537,-19.77537,399.1558,95.0369,0.0973879,50.27189,22.66537,0,347.0899
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.79966,56.72092,55.49931,34.46678,34.46678,0,-1,0,34.46678,11.02412,0,7.105427E-15,0,3.79966,36.28082,34.46678,0,0,21.97263,298.9828,0,32.48116,-32.48116,364.9176,86.88497,0.0973879,37.91346,3.039728,0,302.7825
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,53.47135,53.47135,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,58.06281,266.5017,0,72.31579,-72.31579,288.6901,68.7356,0.0973879,99.34283,0,0,266.5017
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,51.30648,51.30648,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,138.4137,194.1859,0,72.31579,-72.31579,212.4626,50.58622,0.0973879,77.09713,0,0,194.1859
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,49.02182,49.02182,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,218.7646,121.8701,0,40.59955,-40.59955,169.6669,40.39679,0.0973879,42.42653,0,0,121.8701
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,46.68582,46.68582,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,263.8752,81.27057,0,34.59526,-34.59526,133.2003,31.71428,0.0973879,36.15205,0,0,81.27057
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,44.86322,44.86322,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,302.3144,46.6753,0,20.55352,-20.55352,111.5349,26.55589,0.0973879,21.47843,0,0,46.6753
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,43.51125,43.51125,33.6703,24.81569,0,-1,0,24.81569,0,0,8.854609,12.22164,0,26.12178,24.81569,0,0,325.1516,26.12178,0,26.12178,-26.12178,84.00017,20,0.0973879,37.03733,0,0,26.12178
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,42.03949,42.03949,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0973879,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,40.61906,40.61906,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0973879,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,39.59224,39.59224,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0973879,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,38.45419,38.45419,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0973879,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,37.49583,37.49583,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09785061,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,36.75139,36.75139,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.0982111,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.43133,40.39164,35.92994,14.89847,14.89847,81,0,22.761,14.89847,103.5767,0,0,0,15.43133,0,0,66.10153,62.79646,225.6841,115.6426,78.22779,0,78.22779,280.1115,66.69309,0.09859502,16.38831,12.34507,81,131.0739
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,40.37136,50.08611,37.66697,32.36528,32.36528,81,0,22.761,32.36528,124.7366,0,0,0,40.37136,0,0,48.63472,46.20298,147.4563,186.0476,86.57434,0,86.57434,362.2432,86.2482,0.09894286,35.60181,32.29709,81,226.4189
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,52.55939,59.28677,42.09083,37.15027,37.15027,0,-1,0,37.15027,141.4778,0,0,0,52.55939,39.10555,37.15027,0,0,60.88192,263.9645,13.45384,0,13.45384,375.0066,89.28711,0.09888868,40.8653,42.04751,0,316.5239
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,58.94564,66.87734,46.54036,7.193068,7.193068,0,-1,0,7.193068,819.4785,3.945911,0,0,58.94564,7.57165,7.193068,0,0,47.42808,276.0729,47.42808,0,47.42808,420.0009,100,0.09869816,7.912374,47.15652,0,335.0186
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,57.27235,70.48286,50.20266,18.61499,18.61499,0,-1,0,18.61499,307.668,37.67763,0,0,57.27235,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09869816,20.47649,45.81788,0,376.0306
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,25.83869,61.63525,53.04351,36.87902,36.87902,0,-1,0,36.87902,70.06337,0,0,0,25.83869,38.82003,36.87902,0,0,0,318.7582,0,12.98134,-12.98134,406.3173,96.74202,0.09869816,40.56693,20.67095,0,344.5969
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,60.22329,78.35209,55.7389,0,0,0,-1,0,0,0,45.79958,0,0,60.22329,0,0,0,0,14.42371,305.7769,14.42371,0,14.42371,420.0009,100,0.09864037,0,48.17863,0,366.0002
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,45.9743,74.03228,57.3219,17.94479,17.94479,0,-1,0,17.94479,256.1987,27.08505,0,0,45.9743,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09864037,19.73926,36.77944,0,364.7325
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,45.0847,74.32674,57.90377,4.919793,4.919793,0,-1,0,4.919793,916.3943,39.90597,0,0,45.0847,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09864037,5.411772,36.06776,0,363.8429
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,25.84793,67.38454,58.43428,0,0,0,-1,0,0,0,25.84793,0,0,25.84793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09864037,0,20.67835,0,344.6062
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.05046,63.0542,57.66418,12.9249,12.9249,0,-1,0,12.9249,124.1825,2.445304,0,0,16.05046,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09864037,14.21739,12.84037,0,334.8087
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.519487,57.14477,55.68756,35.66439,35.66439,0,-1,0,35.66439,12.67227,0,7.105427E-15,0,4.519487,37.54146,35.66439,0,0,0,318.7582,0,33.02197,-33.02197,385.1926,91.71235,0.09864037,39.23082,3.61559,0,323.2777
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,53.66816,53.66816,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.69108,285.7363,0,19.40816,-19.40816,364.7346,86.84141,0.09864037,20.28152,0,0,285.7363
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,51.50329,51.50329,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.2557,266.3281,0,8.075462,-8.075462,356.2224,84.81467,0.09864037,8.438858,0,0,266.3281
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,49.19296,49.19296,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.22843,258.2526,0,72.31579,-72.31579,279.9948,66.6653,0.09864037,79.53515,0,0,258.2526
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,46.85696,46.85696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.5793,185.9368,0,0,0,279.9948,66.6653,0.09864037,0,0,0,185.9368
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,45.0258,45.0258,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.5793,185.9368,0,26.21686,-26.21686,252.3598,60.08555,0.09864037,27.39662,0,0,185.9368
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,43.6995,43.6995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7092,159.72,0,0,0,252.3598,60.08555,0.09864037,0,0,0,159.72
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,42.21062,42.21062,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.7092,159.72,0,5.967287,-5.967287,246.0697,58.58792,0.09864037,6.235815,0,0,159.72
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,40.81586,40.81586,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.3395,153.7527,0,25.64907,-25.64907,219.0332,52.15067,0.09864037,26.80328,0,0,153.7527
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,39.78049,39.78049,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.8384,128.1036,0,37.27553,-37.27553,179.7414,42.79548,0.09864037,38.95293,0,0,128.1036
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,38.651,38.651,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.2557,90.8281,0,7.906484,-7.906484,171.4072,40.81116,0.09864037,8.262276,0,0,90.8281
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,37.68408,37.68408,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.0407,82.92162,0,22.00351,-22.00351,148.2135,35.28886,0.09864037,22.99367,0,0,82.92162
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,36.93964,36.93964,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.489,60.9181,0,2.271211,-2.271211,145.8194,34.71884,0.09864037,2.373415,0,0,60.9181
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.11359,39.02613,36.12675,0,0,0,0,0,0,0,0,0,0,10.11359,0,0,0,0,289.0126,58.64689,10.11359,0,10.11359,155.414,37.00326,0.09859988,0,8.090868,0,68.76048
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.548114,40.32574,37.85522,19.83116,19.83116,0,0,0,19.83116,43.10445,0,3.552714E-15,0,8.548114,20.87491,19.83116,0,0,278.899,67.74911,0,12.32679,-12.32679,142.4204,33.90956,0.09859988,21.81428,6.838491,0,76.29723
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.45315,48.53322,42.30475,0,0,0,-1,0,0,0,0,0,0,20.45315,0,0,0,0,292.5955,55.42232,20.45315,0,20.45315,161.824,38.52945,0.09851811,0,16.36252,0,75.87548
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,39.3157,59.68685,46.7885,61.22215,61.22215,0,-1,0,61.22215,64.21811,0,7.105427E-15,0,39.3157,64.44437,61.22215,0,0,272.1423,73.83016,0,25.12866,-25.12866,135.3361,32.22281,0.09851811,67.34436,31.45256,0,113.1459
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,39.81508,63.83486,50.39091,59.66932,59.66932,0,-1,0,59.66932,66.72622,0,0,11.80496,39.81508,62.80981,59.66932,0,0,300.063,48.7015,0,22.99473,-22.99473,111.0975,26.45173,0.09851811,65.63625,31.85207,0,88.51659
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,34.68802,65.04478,53.23176,42.0122,42.0122,0,-1,0,42.0122,82.56654,0,0,15.20127,34.68802,44.22337,42.0122,0,0,325.6127,25.70677,0,9.535349,-9.535349,101.0463,24.05861,0.09851811,46.21342,27.75042,0,60.39479
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,55.35237,76.40708,55.92715,73.75508,67.9476,0,-1,0,67.9476,81.46332,0,5.80748,55.25079,55.35237,71.52379,67.9476,0,0,336.2076,16.17142,0,16.17142,-16.17142,84.00017,20,0.09851811,81.13059,44.28189,0,71.52379
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,34.31379,69.59074,57.51871,14.98357,14.98357,0,-1,0,14.98357,229.0094,0,0,9.962306,34.31379,15.77218,14.98357,0,0,354.1758,0,18.54161,0,18.54161,101.5903,24.18811,0.0984441,16.48193,27.45103,0,34.31379
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,25.05042,66.67976,58.04923,29.36011,29.36011,0,-1,0,29.36011,85.32127,0,0,11.68347,25.05042,30.90538,29.36011,0,0,335.6342,16.68745,0,5.854962,-5.854962,95.41861,22.71867,0.0984441,32.29612,20.04033,0,41.73787
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.430813,61.04044,58.57975,9.535143,9.535143,0,-1,0,9.535143,77.9308,0,0,0,7.430813,10.03699,9.535143,0,0,342.1397,10.83249,0,2.60618,-2.60618,92.67146,22.06459,0.0984441,10.48866,5.944651,0,18.2633
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.386736,60.57802,57.80964,37.72354,15.78239,0,-1,0,15.78239,53.13983,0,21.94115,32.08742,8.386736,16.61304,15.78239,0,0,345.0355,8.226308,0,8.226308,-8.226308,84.00017,20,0.0984441,41.4959,6.709389,0,16.61304
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.30991,57.2234,55.83302,21.88132,4.094415,0,-1,0,4.094415,105.2632,0,17.78691,23.25057,4.30991,4.30991,4.094415,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,24.06945,3.447928,0,4.30991
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,53.81362,53.81362,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,51.64875,51.64875,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,49.38121,49.38121,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,47.02809,47.02809,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,45.22261,45.22261,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,43.87064,43.87064,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,42.40742,42.40742,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.01267,41.01267,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,39.9773,39.9773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,38.83925,38.83925,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,37.88089,37.88089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0984441,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,37.16212,37.16212,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.0988969,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.50205,40.24087,36.34067,2.881183,2.881183,75.19698,0,21.29283,2.881183,468.6285,0,0,0,13.50205,0,0,72.31579,68.7,294.4979,53.71012,82.20205,0,82.20205,218.5993,52.04735,0.09919165,3.169302,10.80164,81,67.21217
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.93425,45.51592,38.06914,0,0,72.31579,0,20.56389,0,0,0,0,0,24.93425,0,0,72.31579,68.7,212.2958,127.692,93.63425,0,93.63425,307.4286,73.19713,0.09940631,0,19.9474,81,152.6262
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,30.00852,51.86721,42.52722,3.503617,3.503617,0,-1,0,3.503617,856.501,0,0,0,30.00852,3.688018,3.503617,0,0,118.6616,211.9628,26.3205,0,26.3205,332.3984,79.14231,0.09930141,3.853979,24.00681,0,241.9713
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,49.63459,63.72322,46.97675,25.1853,25.1853,0,-1,0,25.1853,197.0776,0,0,0,49.63459,26.51084,25.1853,0,0,92.34109,235.6512,23.12375,0,23.12375,354.3355,84.36543,0.09920944,27.70383,39.70768,0,285.2858
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,60.11491,72.13313,50.58772,38.1698,38.1698,0,-1,0,38.1698,157.4934,0,0,0,60.11491,40.17873,38.1698,0,0,69.21735,256.4626,19.93617,0,19.93617,373.2486,88.86854,0.09913028,41.98678,48.09192,0,316.5775
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,61.65427,76.14358,53.37723,19.41325,19.41325,0,-1,0,19.41325,317.5886,0,0,0,61.65427,20.435,19.41325,0,0,49.28117,274.4052,41.21926,0,41.21926,412.3526,98.179,0.09896702,21.35458,49.32341,0,336.0594
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,64.13181,80.56631,56.07261,0,0,0,-1,0,0,0,56.06991,0,0,64.13181,0,0,0,0,8.061908,311.5025,8.061908,0,8.061908,420.0009,100,0.09893515,0,51.30545,0,375.6343
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,31.49899,68.67262,57.66418,43.86763,43.86763,0,-1,0,43.86763,71.80463,0,0,0,31.49899,46.17645,43.86763,0,0,0,318.7582,0,14.67747,-14.67747,404.5294,96.31634,0.09893515,48.25439,25.19919,0,350.2572
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,27.60965,67.78227,58.19469,62.60687,62.60687,0,-1,0,62.60687,44.10003,0,7.105427E-15,0.1675592,27.60965,65.90197,62.60687,0,0,16.3083,304.0807,0,38.29232,-38.29232,364.1658,86.70596,0.09893515,68.86756,22.08772,0,331.6904
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,39.27274,72.82089,58.67388,58.79539,58.79539,0,-1,0,58.79539,66.79562,0,0,0,39.27274,61.88988,58.79539,0,0,58.85532,265.7885,0,22.61714,-22.61714,340.3252,81.02966,0.09893515,64.67493,31.4182,0,305.0612
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.49431,62.11496,57.94655,0,0,0,-1,0,0,0,0,0,0,12.49431,0,0,0,0,83.98547,243.1713,12.49431,0,12.49431,352.1784,83.85182,0.0988858,0,9.99545,0,255.6656
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.177183,57.27518,55.92715,0,0,0,-1,0,0,0,0,0,0,4.177183,0,0,0,0,71.49117,254.4162,4.177183,0,4.177183,356.1412,84.79535,0.09886931,0,3.341746,0,258.5934
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,53.95909,53.95909,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,67.31398,258.1756,0,27.87545,-27.87545,326.7579,77.79934,0.09886931,29.12985,0,0,258.1756
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,51.83701,51.83701,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,98.28671,230.3002,0,48.83426,-48.83426,275.282,65.54321,0.09886931,51.0318,0,0,230.3002
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,49.52667,49.52667,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,152.547,181.4659,0,49.47433,-49.47433,223.1315,53.12645,0.09886931,51.70068,0,0,181.4659
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,47.19067,47.19067,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,207.5185,131.9916,0,15.67871,-15.67871,206.6047,49.1915,0.09886931,16.38425,0,0,131.9916
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9393,116.3129,0,0,0,206.6047,49.1915,0.09886931,0,0,0,116.3129
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,44.0161,44.0161,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,224.9393,116.3129,0,38.60473,-38.60473,165.9117,39.50272,0.09886931,40.34194,0,0,116.3129
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,42.54434,42.54434,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,267.8334,77.70815,0,38.96227,-38.96227,124.8419,29.72421,0.09886931,40.71557,0,0,77.70815
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,41.17525,41.17525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.1248,38.74588,0,0,0,124.8419,29.72421,0.09886931,0,0,0,38.74588
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,40.13988,40.13988,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,311.1248,38.74588,0,19.28498,-19.28498,104.5138,24.88418,0.09886931,20.1528,0,0,38.74588
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,39.03605,39.03605,40.95217,18.48786,0,-1,0,18.48786,0,0,22.46431,26.55953,0,19.46091,18.48786,0,0,332.5526,19.46091,0,19.46091,-19.46091,84.00017,20,0.09886931,45.04739,0,0,19.46091
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,38.05202,38.05202,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.0992578,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,37.3247,37.3247,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09969286,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.20854,41.54041,36.52892,52.22168,52.22168,81,0,22.761,52.22168,32.95286,0,0,0,17.20854,0,0,28.77832,27.3394,223.7987,117.3394,44.54794,0,44.54794,249.9486,59.51145,0.1000197,57.44385,13.76683,81,134.5479
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,38.07468,49.96965,38.26594,7.319553,7.319553,79.63535,0,22.41574,7.319553,520.1776,0,0,0,38.07468,0,0,72.31579,68.7,179.2508,157.4325,106.7747,0,106.7747,351.244,83.62934,0.1002571,8.051508,30.45974,81,195.5072
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,68.1798,66.11014,42.71547,75.98984,68.7,0,-1,0,68.7,99.2428,0,7.28984,14.88882,68.1798,72.31579,68.7,0,0,72.47613,253.5297,0,4.135989,-4.135989,346.8842,82.59132,0.1002571,83.58882,54.54384,0,321.7095
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,68.09388,71.45805,47.17356,15.69412,15.69412,0,-1,0,15.69412,433.8816,0,0,0,68.09388,16.52012,15.69412,0,0,77.07167,249.3937,51.57376,0,51.57376,395.8114,94.24062,0.1000534,17.26353,54.47511,0,317.4876
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,26.85473,59.57975,50.77596,51.92742,51.92742,0,-1,0,51.92742,51.71589,0,0,0,26.85473,54.66044,51.92742,0,0,25.49791,295.8101,0,27.80571,-27.80571,366.5016,87.26212,0.1000534,57.12016,21.48378,0,322.6648
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,57.64161,74.6165,53.57403,38.37447,38.37447,0,-1,0,38.37447,150.2082,0,0,0,57.64161,40.39418,38.37447,0,0,56.39315,268.0044,17.24743,0,17.24743,382.864,91.1579,0.09998545,42.21191,46.11328,0,325.646
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,70.80289,83.99342,56.21808,29.75465,29.75465,0,-1,0,29.75465,237.9557,0.3364907,0,0,70.80289,31.32068,29.75465,0,0,39.14572,283.5271,39.14572,0,39.14572,420.0009,100,0.09983161,32.73011,56.64231,0,354.33
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,55.86008,78.86719,57.80964,12.1798,12.1798,0,-1,0,12.1798,458.6291,43.03925,0,0,55.86008,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09983161,13.39777,44.68806,0,374.6183
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,47.02792,75.63018,58.3316,32.93845,32.93845,0,-1,0,32.93845,142.7751,12.35587,0,0,47.02792,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09983161,36.23229,37.62233,0,365.7861
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,20.02849,65.67033,58.81934,28.95051,28.95051,0,-1,0,28.95051,69.18183,0,0,0,20.02849,30.47422,28.95051,0,0,0,318.7582,0,10.44573,-10.44573,408.9901,97.3784,0.09983161,31.84556,16.02279,0,338.7867
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.68691,64.07423,58.09201,52.299,52.299,0,-1,0,52.299,33.81884,0,0,0,17.68691,55.05158,52.299,0,0,11.60636,308.3125,0,37.36467,-37.36467,369.6042,88.00084,0.09983161,57.5289,14.14953,0,325.9994
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.26965,57.12672,56.07261,43.29356,43.29356,0,-1,0,43.29356,7.552278,0,0,0,3.26965,45.57217,43.29356,0,0,53.12267,270.9478,0,42.30252,-42.30252,325.0135,77.38401,0.09983161,47.62291,2.61572,0,274.2175
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,54.14734,54.14734,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,100.1255,228.6453,0,36.88919,-36.88919,286.1289,68.12579,0.09983161,38.54921,0,0,228.6453
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,51.98247,51.98247,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,141.1134,191.7561,0,68.69546,-68.69546,213.7175,50.88502,0.09983161,71.78675,0,0,191.7561
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,49.72348,49.72348,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,217.4417,123.0607,0,32.31641,-32.31641,179.653,42.77444,0.09983161,33.77065,0,0,123.0607
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,47.3618,47.3618,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,253.3489,90.74426,0,9.176143,-9.176143,169.9805,40.47147,0.09983161,9.589068,0,0,90.74426
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,45.53065,45.53065,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,263.5446,81.56812,0,34.13761,-34.13761,133.9963,31.90382,0.09983161,35.6738,0,0,81.56812
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,44.18724,44.18724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.4753,47.43051,0,0,0,133.9963,31.90382,0.09983161,0,0,0,47.43051
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,42.71547,42.71547,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,301.4753,47.43051,0,18.57433,-18.57433,114.4173,27.24215,0.09983161,19.41017,0,0,47.43051
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,41.34639,41.34639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.1134,28.85618,0,0,0,114.4173,27.24215,0.09983161,0,0,0,28.85618
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,40.31102,40.31102,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,322.1134,28.85618,0,19.77662,-19.77662,93.57086,22.27873,0.09983161,20.66657,0,0,28.85618
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0874,9.079557,0,0,0,93.57086,22.27873,0.09983161,0,0,0,9.079557
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,38.2146,38.2146,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,344.0874,9.079557,0,0.0162461,-0.0162461,93.55373,22.27465,0.09983161,0.01697717,0,0,9.079557
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,37.49583,37.49583,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,344.1055,9.063311,68.08549,0,68.08549,158.1453,37.65357,0.1002346,10.26416,0,81,9.063311
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.838036,38.39283,36.72572,8.327823,8.327823,80.64362,0,22.67083,8.327823,70.10278,0,0,0,5.838036,0,0,72.31579,68.7,276.02,70.34026,74.53803,0,74.53803,228.8583,54.48996,0.1006062,9.160605,4.670429,81,76.17829
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.919,46.86494,38.45419,0,0,72.31579,0,20.56389,0,0,0,0,0,27.919,0,0,72.31579,68.7,201.4819,137.4245,96.619,0,96.619,320.5191,76.31393,0.1007976,0,22.3352,81,165.3435
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,40.71295,55.96032,42.93795,0,0,0,-1,0,0,0,0,0,0,40.71295,0,0,0,0,104.8629,224.3816,40.71295,0,40.71295,359.1428,85.51003,0.100638,0,32.57036,0,265.0945
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,50.61337,64.59489,47.41315,11.45209,11.45209,0,-1,0,11.45209,441.9573,0,0,0,50.61337,12.05483,11.45209,0,0,64.14997,261.0233,38.55853,0,38.55853,395.7227,94.2195,0.1004874,12.5973,40.49069,0,311.6366
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,47.72382,67.57137,51.02411,14.25626,14.25626,0,-1,0,14.25626,334.7569,7.125786,0,0,47.72382,15.00659,14.25626,0,0,25.59144,295.7259,25.59144,0,25.59144,420.0009,100,0.1003877,15.68189,38.17906,0,343.4497
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,68.32014,79.74155,53.81362,0,0,0,-1,0,0,0,68.32014,0,0,68.32014,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003877,0,54.65611,0,387.0784
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,44.83672,72.58032,56.45767,22.13019,22.13019,0,-1,0,22.13019,202.6043,21.54179,0,0,44.83672,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1003877,24.34321,35.86938,0,363.5949
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,53.8137,78.17747,57.99789,70.2177,68.7,0,-1,0,68.7,78.33144,0,1.517702,8.539472,53.8137,72.31579,68.7,0,0,0,318.7582,0,18.50209,-18.50209,400.4979,95.35646,0.1003877,77.23947,43.05096,0,372.5719
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,29.0123,68.61202,58.47707,35.6436,35.6436,0,-1,0,35.6436,81.39555,0,7.105427E-15,0,29.0123,37.51958,35.6436,0,0,20.55788,300.2561,0,8.507277,-8.507277,391.5305,93.22135,0.1003877,39.20796,23.20984,0,329.2684
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,31.20796,70.02132,59.00759,73.41187,68.7,0,-1,0,68.7,45.42643,0,4.711868,12.05305,31.20796,72.31579,68.7,0,0,30.01041,291.7488,0,41.10783,-41.10783,348.199,82.90436,0.1003877,80.75305,24.96637,0,322.9568
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.55881,62.43681,58.23748,27.165,27.165,0,-1,0,27.165,46.23156,0,3.552714E-15,0,12.55881,28.59474,27.165,0,0,75.68578,250.641,0,16.03593,-16.03593,331.2957,78.87976,0.1003877,29.8815,10.04704,0,263.1998
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.549432,57.41597,56.26942,47.12047,47.12047,0,-1,0,47.12047,7.532676,0,7.105427E-15,0,3.549432,49.60049,47.12047,0,0,93.50349,234.6051,0,46.05106,-46.05106,282.7536,67.32214,0.1003877,51.83251,2.839546,0,238.1545
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,54.2928,54.2928,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,144.6713,188.554,0,23.06262,-23.06262,258.4434,61.53403,0.1003877,24.10044,0,0,188.554
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,52.17072,52.17072,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,170.2965,165.4914,0,24.04401,-24.04401,233.0988,55.49961,0.1003877,25.12599,0,0,165.4914
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,49.86039,49.86039,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,197.012,141.4474,0,4.402052,-4.402052,228.4586,54.39481,0.1003877,4.600145,0,0,141.4474
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,47.53294,47.53294,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,201.9032,137.0453,0,36.56439,-36.56439,189.9164,45.2181,0.1003877,38.20979,0,0,137.0453
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,45.70179,45.70179,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,242.5303,100.4809,0,9.233092,-9.233092,180.1839,42.90083,0.1003877,9.648582,0,0,100.4809
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,44.34982,44.34982,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,252.7893,91.24786,0,40.80775,-40.80775,137.1687,32.65915,0.1003877,42.64409,0,0,91.24786
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,42.86094,42.86094,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,298.1312,50.44011,0,43.56994,-43.56994,91.24197,21.72423,0.1003877,45.53059,0,0,50.44011
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,41.51752,41.51752,45.50701,6.526666,0,-1,0,6.526666,0,0,38.98035,43.53105,0,6.870174,6.526666,0,0,346.5423,6.870174,0,6.870174,-6.870174,84.00017,20,0.1003877,50.05771,0,0,6.870174
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,40.48215,40.48215,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003877,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,39.3441,39.3441,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003877,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,38.38574,38.38574,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1007781,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,37.68408,37.68408,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1011852,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.385891,37.86055,36.89686,41.26094,41.26094,81,0,22.761,41.26094,8.206044,0,0,0,3.385891,0,0,39.73906,37.75211,231.4286,110.4725,41.138,0,41.138,239.4753,57.01783,0.1014901,45.38703,2.708713,81,113.8584
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.217674,40.74245,38.651,55.2132,55.2132,81,0,22.761,55.2132,13.07237,0,0,0,7.217674,0,0,25.78679,24.49746,190.2906,147.4967,31.71513,0,31.71513,269.563,64.18153,0.1017194,60.73452,5.774139,81,154.7144
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.03692,49.25671,43.1262,14.06316,14.06316,0,-1,0,14.06316,142.4781,0,0,0,20.03692,14.80333,14.06316,0,0,158.5755,176.0403,5.233593,0,5.233593,274.528,65.36368,0.1016989,15.46947,16.02953,0,196.0772
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.58925,51.51052,47.60139,24.7292,24.7292,0,-1,0,24.7292,50.90842,0,0,0,12.58925,26.03074,24.7292,0,0,153.3419,180.7505,0,13.44149,-13.44149,260.3594,61.99021,0.1016989,27.20212,10.0714,0,193.3398
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,39.64872,64.73674,51.2637,45.10168,45.10168,0,-1,0,45.10168,87.90963,0,0,0,39.64872,47.47545,45.10168,0,0,168.2768,167.3091,0,7.826733,-7.826733,252.1093,60.02591,0.1016989,49.61184,31.71897,0,206.9578
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.86669,58.17976,54.00187,26.71106,26.71106,0,-1,0,26.71106,48.16991,0,3.552714E-15,0,12.86669,28.11691,26.71106,0,0,176.9732,159.4823,0,15.25021,-15.25021,236.0342,56.1985,0.1016989,29.38217,10.29336,0,172.349
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.635026,58.15928,56.65447,0,0,0,-1,0,0,0,0,0,0,4.635026,0,0,0,0,193.9179,144.2321,4.635026,0,4.635026,240.4313,57.24544,0.1016808,0,3.708021,0,148.8671
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.929698,60.14621,58.19469,31.08776,31.08776,0,-1,0,31.08776,19.07406,0,3.552714E-15,0,5.929698,32.72396,31.08776,0,0,189.2829,148.4036,0,26.79426,-26.79426,212.1877,50.52078,0.1016808,34.19654,4.743758,0,154.3333
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.758772,59.57827,58.67388,14.23871,14.23871,0,-1,0,14.23871,19.37516,0,1.776357E-15,0,2.758772,14.98811,14.23871,0,0,219.0543,121.6094,0,12.22934,-12.22934,199.2969,47.45154,0.1016808,15.66258,2.207017,0,124.3681
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.073377,61.21805,59.2044,43.04126,43.04126,0,-1,0,43.04126,14.11059,0,7.105427E-15,0,6.073377,45.30658,43.04126,0,0,232.6424,109.38,0,39.23321,-39.23321,157.9414,37.60503,0.1016808,47.34538,4.858701,0,115.4534
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.110113,61.12143,58.43428,0,0,0,-1,0,0,0,0,0,0,8.110113,0,0,0,0,276.2349,70.14684,8.110113,0,8.110113,165.6353,39.43691,0.1016491,0,6.488091,0,78.25694
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.433526,57.56792,56.45767,27.8547,27.8547,0,-1,0,27.8547,12.32656,0,0,0,3.433526,29.32074,27.8547,0,0,268.1248,77.44594,0,25.88721,-25.88721,138.3478,32.9399,0.1016491,30.64017,2.746821,0,80.87946
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,54.48961,54.48961,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,296.8883,51.55873,0,6.040431,-6.040431,131.9807,31.4239,0.1016491,6.312251,0,0,51.55873
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,52.36753,52.36753,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,303.5999,45.5183,0,16.71257,-16.71257,114.3641,27.22948,0.1016491,17.46464,0,0,45.5183
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,50.05719,50.05719,39.67701,27.36543,0,-1,0,27.36543,0,0,12.31157,16.27927,0,28.80572,27.36543,0,0,322.1695,28.80572,0,28.80572,-28.80572,84.00017,20,0.1016491,43.64471,0,0,28.80572
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,47.67841,47.67841,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016491,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,45.84726,45.84726,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016491,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,44.49529,44.49529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016491,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.03207,43.03207,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016491,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,41.6801,41.6801,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016491,13.99599,0,0,0
