Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,40.64473,40.64473,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016491,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,39.51524,39.51524,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1016491,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,38.57399,38.57399,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1020744,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,37.88089,37.88089,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1023662,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.91212,43.88275,37.11078,71.8985,71.8985,81,0,22.761,71.8985,31.86732,0,0,0,22.91212,0,0,9.101501,8.646426,226.5018,114.9066,31.55855,0,31.55855,235.0614,55.96689,0.1025744,79.08835,18.3297,81,137.8187
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,49.28501,54.4438,38.83925,89.41847,89.41847,81,0,22.761,89.41847,55.11726,0,0,0,49.28501,8.861546,8.418468,0,0,194.9433,143.3093,40.42347,0,40.42347,273.4105,65.0976,0.1028282,98.36031,39.42801,81,192.5943
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,57.62548,62.63522,43.34012,7.057724,7.057724,0,-1,0,7.057724,816.4881,0,0,0,57.62548,7.429183,7.057724,0,0,154.5198,179.6904,50.1963,0,50.1963,321.0309,76.43576,0.1026316,7.763496,46.10038,0,237.3159
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,77.95567,76.76112,47.84099,59.55744,59.55744,0,-1,0,59.55744,130.8916,0,0,0,77.95567,62.69204,59.55744,0,0,104.3235,224.8671,15.26363,0,15.26363,335.5112,79.88346,0.1025719,65.51318,62.36453,0,302.8227
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,80.34008,82.70138,51.50329,24.55096,24.55096,0,-1,0,24.55096,327.238,0,0,0,80.34008,25.84312,24.55096,0,0,89.0599,238.6043,54.49696,0,54.49696,387.2115,92.19305,0.1023595,27.00606,64.27206,0,318.9444
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,74.79594,83.46016,54.24146,53.5036,53.5036,0,-1,0,53.5036,139.7961,0,0,0,74.79594,56.31958,53.5036,0,0,34.56294,287.6516,18.47636,0,18.47636,404.7398,96.36642,0.1022877,58.85396,59.83675,0,362.4475
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,78.19569,88.69671,56.84272,85.52042,68.7,0,-1,0,68.7,113.822,0,16.82042,25.37246,78.19569,72.31579,68.7,0,0,16.08658,304.2803,5.879903,0,5.879903,410.3179,97.69455,0.1022649,94.07246,62.55655,0,382.476
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,75.53089,89.30417,58.38295,17.85492,17.85492,0,-1,0,17.85492,423.0258,46.52956,0,0,75.53089,18.79465,17.85492,0,0,10.20668,309.5722,10.20668,0,10.20668,420.0009,100,0.1022253,19.64041,60.42471,0,385.1031
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,64.01793,83.97143,58.86213,21.25028,21.25028,0,-1,0,21.25028,301.2568,41.64921,0,0,64.01793,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1022253,23.37531,51.21434,0,382.7762
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,42.64673,75.00655,59.39265,51.81865,51.81865,0,-1,0,51.81865,82.29996,0,0,0,42.64673,54.54595,51.81865,0,0,0,318.7582,0,11.89922,-11.89922,407.4579,97.0136,0.1022253,57.00051,34.11738,0,361.405
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,20.49555,65.63135,58.62254,9.524585,9.524585,0,-1,0,9.524585,215.1858,0,0,0,20.49555,10.02588,9.524585,0,0,13.22135,306.859,10.46967,0,10.46967,417.3904,99.37846,0.1021847,10.47704,16.39644,0,327.3546
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.589594,57.43977,56.60313,13.78762,13.78762,0,-1,0,13.78762,18.78202,0,0,0,2.589594,14.51329,13.78762,0,0,2.751681,316.2817,0,11.9237,-11.9237,404.8217,96.38593,0.1021847,15.16639,2.071675,0,318.8713
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,54.67786,54.67786,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,16.00023,304.358,0,52.20861,-52.20861,349.789,83.28292,0.1021847,54.55799,0,0,304.358
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,52.51299,52.51299,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,74.0098,252.1494,0,53.107,-53.107,293.8093,69.95445,0.1021847,55.49682,0,0,252.1494
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,50.20266,50.20266,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,133.0176,199.0424,0,34.98186,-34.98186,256.9352,61.17492,0.1021847,36.55605,0,0,199.0424
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,47.84099,47.84099,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,171.8863,164.0605,0,46.02669,-46.02669,208.4188,49.62342,0.1021847,48.09789,0,0,164.0605
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,46.00983,46.00983,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,223.0271,118.0339,0,34.62935,-34.62935,171.9162,40.93235,0.1021847,36.18768,0,0,118.0339
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,44.66642,44.66642,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,261.5042,83.4045,0,33.54275,-33.54275,136.5591,32.514,0.1021847,35.05217,0,0,83.4045
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,43.19465,43.19465,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,298.7739,49.86175,0,1.697938,-1.697938,134.7693,32.08786,0.1021847,1.774345,0,0,49.86175
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.85124,41.85124,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,300.6605,48.16381,0,22.71368,-22.71368,110.827,26.38732,0.1021847,23.7358,0,0,48.16381
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,40.81586,40.81586,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,325.8979,25.45013,0,9.553617,-9.553617,100.7566,23.98961,0.1021847,9.983529,0,0,25.45013
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,39.71204,39.71204,42.23026,15.10169,0,-1,0,15.10169,0,0,27.12857,31.35159,0,15.89651,15.10169,0,0,336.513,15.89651,0,15.89651,-15.89651,84.00017,20,0.1021847,46.45328,0,0,15.89651
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,38.74512,38.74512,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.102441,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,38.05202,38.05202,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1027281,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.20637,43.53594,37.28191,2.232949,2.232949,74.54874,0,21.12883,2.232949,949.7022,0,0,0,21.20637,0,0,72.31579,68.7,250.5489,93.26421,89.90637,0,89.90637,267.6019,63.71462,0.1029551,2.456244,16.9651,81,114.4706
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,42.21257,52.23185,39.06173,31.96906,31.96906,81,0,22.761,31.96906,132.0419,0,0,0,42.21257,0,0,49.03094,46.5794,160.6425,174.1799,88.79196,0,88.79196,351.8374,83.77064,0.1032529,35.16597,33.77005,81,216.3925
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,64.94569,65.81853,43.57971,0,0,0,-1,0,0,0,0,0,0,64.94569,0,0,0,0,71.85059,254.0927,64.94569,0,64.94569,413.4503,98.44035,0.1030018,0,51.95655,0,319.0384
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,74.84779,75.60765,48.08058,39.89788,39.89788,0,-1,0,39.89788,187.5984,25.94513,0,0,74.84779,41.99776,39.89788,0,0,6.904898,312.5438,6.904898,0,6.904898,420.0009,100,0.1029752,43.88766,59.87823,0,387.3916
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,83.92867,84.90619,51.74288,16.6259,16.6259,0,-1,0,16.6259,504.8067,66.42772,0,0,83.92867,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1029752,18.28849,67.14294,0,402.6869
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,79.29188,86.12724,54.48961,0,0,0,-1,0,0,0,79.29188,0,0,79.29188,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029752,0,63.4335,0,398.0501
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,76.06095,87.85601,57.08231,43.09376,43.09376,0,-1,0,43.09376,176.5011,30.6991,0,0,76.06095,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1029752,47.40314,60.84876,0,394.8192
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,71.5526,87.42986,58.57975,49.01336,49.01336,0,-1,0,49.01336,145.9859,19.95959,0,0,71.5526,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1029752,53.91469,57.24208,0,390.3108
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,57.56288,81.19363,59.10172,26.50327,26.50327,0,-1,0,26.50327,217.1916,29.6647,0,0,57.56288,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1029752,29.15359,46.0503,0,376.3211
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,46.23306,76.73809,59.58945,0,0,0,-1,0,0,0,46.23306,0,0,46.23306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029752,0,36.98644,0,364.9913
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,24.39438,67.25867,58.81934,0,0,0,-1,0,0,0,24.39438,0,0,24.39438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029752,0,19.5155,0,343.1526
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.171235,58.15413,56.79994,24.89677,24.89677,0,-1,0,24.89677,16.75412,0,3.552714E-15,0,4.171235,26.20713,24.89677,0,0,0,318.7582,0,22.0359,-22.0359,396.773,94.46957,0.1029752,27.38645,3.336988,0,322.9295
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,54.87466,54.87466,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.48433,296.7223,0,38.47512,-38.47512,356.2166,84.81332,0.1029752,40.2065,0,0,296.7223
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,52.70124,52.70124,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.23446,258.2472,0,62.15912,-62.15912,290.6952,69.213,0.1029752,64.95628,0,0,258.2472
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,50.39091,50.39091,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.3001,196.0881,0,38.92191,-38.92191,249.6679,59.44461,0.1029752,40.67339,0,0,196.0881
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,47.98645,47.98645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5467,157.1662,0,0,0,249.6679,59.44461,0.1029752,0,0,0,157.1662
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,46.1553,46.1553,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.5467,157.1662,0,53.54136,-53.54136,193.2303,46.00713,0.1029752,55.95072,0,0,157.1662
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,44.81189,44.81189,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.0371,103.6248,0,19.5261,-19.5261,172.648,41.10659,0.1029752,20.40478,0,0,103.6248
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,43.34012,43.34012,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.7328,84.09873,0,20.18493,-20.18493,151.3712,36.0407,0.1029752,21.09326,0,0,84.09873
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.02237,42.02237,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.1605,63.9138,0,39.33275,-39.33275,109.9109,26.1692,0.1029752,41.10273,0,0,63.9138
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,40.987,40.987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8635,24.58105,0,0,0,109.9109,26.1692,0.1029752,0,0,0,24.58105
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,39.84895,39.84895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8635,24.58105,0,0,0,109.9109,26.1692,0.1029752,0,0,0,24.58105
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.89059,38.89059,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.8635,24.58105,0,18.39654,-18.39654,90.51922,21.55215,0.1029752,19.22438,0,0,24.58105
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,38.2146,38.2146,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.3041,6.184511,59.72147,0,59.72147,147.176,35.04183,0.1033833,19.94882,0,81,6.184511
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.80904,44.19958,37.44449,26.87509,26.87509,81,0,22.761,26.87509,84.87054,0,0,0,22.80904,0,0,54.1249,51.41866,287.5826,59.93383,74.2277,0,74.2277,217.5946,51.80812,0.1037335,29.5626,18.24723,81,82.74287
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,50.22009,55.20636,39.2243,83.8826,83.8826,81,0,22.761,83.8826,59.8695,0,0,0,50.22009,3.034312,2.882596,0,0,213.3549,126.7388,47.18578,0,47.18578,262.3589,62.46628,0.10402,92.27086,40.17607,81,176.9588
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,67.14578,66.9556,43.77651,35.12783,35.12783,0,-1,0,35.12783,191.147,0,0,0,67.14578,36.97667,35.12783,0,0,166.1692,169.206,30.16912,0,30.16912,290.9799,69.28078,0.1039035,38.64061,53.71663,0,236.3517
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,71.55145,74.37676,48.30305,15.44836,15.44836,0,-1,0,15.44836,463.1652,0,0,0,71.55145,16.26144,15.44836,0,0,136.0001,196.3582,55.29001,0,55.29001,343.4326,81.76949,0.1036906,16.9932,57.24115,0,267.9096
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,75.03911,80.59755,51.93113,51.73064,51.73064,0,-1,0,51.73064,145.0574,0,0,0,75.03911,54.4533,51.73064,0,0,80.71005,246.1192,20.58581,0,20.58581,362.962,86.41934,0.1036115,56.9037,60.03129,0,321.1583
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,72.896,83.06635,54.67786,9.48643,9.48643,0,-1,0,9.48643,768.4239,2.786033,0,0,72.896,9.985716,9.48643,0,0,60.12425,264.6464,60.12425,0,60.12425,420.0009,100,0.1033814,10.43507,58.3168,0,337.5424
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,67.13223,83.51544,57.27912,99.20985,68.7,0,-1,0,68.7,97.71795,0,30.50985,40.43084,67.13223,72.31579,68.7,0,0,0,318.7582,0,5.183559,-5.183559,414.5369,98.69906,0.1033814,109.1308,53.70578,0,385.8904
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,69.75082,86.80085,58.81934,10.17942,10.17942,0,-1,0,10.17942,685.2144,53.27613,0,0,69.75082,10.71518,10.17942,0,0,5.759511,313.5747,5.759511,0,5.759511,420.0009,100,0.1033594,11.19736,55.80066,0,383.3255
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,57.66905,81.48056,59.29852,0,0,0,-1,0,0,0,57.66905,0,0,57.66905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1033594,0,46.13524,0,376.4273
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,39.69312,74.22583,59.7777,26.44045,26.44045,0,-1,0,26.44045,150.1227,11.86106,0,0,39.69312,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1033594,29.0845,31.75449,0,358.4514
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,26.04849,68.07188,59.00759,33.25176,33.25176,0,-1,0,33.25176,78.33718,0,0,0,26.04849,35.00186,33.25176,0,0,0,318.7582,0,8.953362,-8.953362,410.5632,97.75294,0.1033594,36.57694,20.83879,0,344.8067
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.611802,58.16081,56.98819,50.26434,50.26434,0,-1,0,50.26434,7.185616,0,0,0,3.611802,52.90983,50.26434,0,0,9.948181,309.8049,0,49.29803,-49.29803,358.5985,85.38042,0.1033594,55.29077,2.889442,0,313.4167
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,55.01157,55.01157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.72377,260.5068,0,0,0,358.5985,85.38042,0.1033594,0,0,0,260.5068
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,52.84671,52.84671,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,64.72377,260.5068,0,29.84621,-29.84621,327.1378,77.8898,0.1033594,31.18929,0,0,260.5068
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,50.53637,50.53637,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,97.88622,230.6606,0,35.09867,-35.09867,290.1406,69.08095,0.1033594,36.67811,0,0,230.6606
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,48.13192,48.13192,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,136.8848,195.562,0,25.96434,-25.96434,262.7718,62.56458,0.1033594,27.13274,0,0,195.562
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,46.30077,46.30077,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,165.734,169.5976,0,37.7799,-37.7799,222.9482,53.08281,0.1033594,39.48,0,0,169.5976
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,44.95735,44.95735,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,207.7117,131.8177,0,10.12152,-10.12152,212.2792,50.54257,0.1033594,10.57698,0,0,131.8177
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,43.48558,43.48558,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,218.9578,121.6962,0,33.56339,-33.56339,176.9003,42.11903,0.1033594,35.07374,0,0,121.6962
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,42.15928,42.15928,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,256.2505,88.1328,0,35.60267,-35.60267,139.3718,33.18369,0.1033594,37.20479,0,0,88.1328
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.809,52.53014,0,0,0,139.3718,33.18369,0.1033594,0,0,0,52.53014
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.99442,39.99442,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,295.809,52.53014,0,31.24282,-31.24282,106.439,25.34256,0.1033594,32.64875,0,0,52.53014
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,39.06173,39.06173,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,330.5232,21.28732,0,1.755682,-1.755682,104.5883,24.90193,0.1033594,24.10969,0,81,21.28732
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,38.36007,38.36007,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,332.474,19.53163,68.7,0,68.7,169.7629,40.41965,0.1036697,3.47666,0,81,19.53163
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.24308,42.97672,37.61563,43.12935,43.12935,81,0,22.761,43.12935,42.29853,0,0,0,18.24308,0,0,37.87065,35.97712,263.774,81.36163,54.2202,0,54.2202,221.2007,52.66672,0.1040337,47.44228,14.59446,81,99.60471
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,40.71724,52.08686,39.39544,31.46048,31.46048,81,0,22.761,31.46048,129.4234,0,0,0,40.71724,0,0,49.53952,47.06254,209.5538,130.1598,87.77978,0,87.77978,304.4759,72.49411,0.1043249,34.60653,32.57379,81,170.877
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,63.72487,65.77951,43.96476,49.02973,49.02973,0,-1,0,49.02973,129.9719,0,0,0,63.72487,51.61024,49.02973,0,0,121.774,209.1616,12.11463,0,12.11463,315.9688,75.23051,0.1042786,53.9327,50.97989,0,272.8865
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,72.48698,75.03628,48.4913,48.04161,48.04161,0,-1,0,48.04161,150.8837,0,0,0,72.48698,50.57011,48.04161,0,0,109.6594,220.0648,21.91686,0,21.91686,336.761,80.18102,0.1041949,52.84577,57.98958,0,292.5518
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,79.28577,83.04165,52.17072,45.41269,45.41269,0,-1,0,45.41269,174.5895,0,0,0,79.28577,47.80283,45.41269,0,0,87.74252,239.7899,31.48294,0,31.48294,366.6283,87.29228,0.104075,49.95396,63.42862,0,319.0757
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,66.88231,80.38263,54.87466,1.166885,1.166885,0,-1,0,1.166885,5731.695,9.394423,0,0,66.88231,1.2283,1.166885,0,0,56.25958,268.1246,56.25958,0,56.25958,420.0009,100,0.1038613,1.283574,53.50584,0,335.0069
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,60.13995,80.40848,57.46737,34.36045,34.36045,0,-1,0,34.36045,175.0267,23.97105,0,0,60.13995,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1038613,37.7965,48.11196,0,378.8982
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,72.93084,88.7233,59.00759,64.57385,64.57385,0,-1,0,64.57385,112.9418,4.958367,0,2.331238,72.93084,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1038613,71.03123,58.34467,0,391.6891
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,57.08621,81.44755,59.49533,52.48882,52.48882,0,-1,0,52.48882,108.7588,1.834819,0,0,57.08621,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1038613,57.73771,45.66897,0,375.8445
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,33.90875,72.07061,59.92317,32.41384,32.41384,0,-1,0,32.41384,104.612,0,0,0,33.90875,34.11983,32.41384,0,0,0,318.7582,0,0.2110794,-0.2110794,419.7784,99.94702,0.1038613,35.65522,27.127,0,352.667
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,16.06703,64.60783,59.15306,28.41535,28.41535,0,-1,0,28.41535,56.5435,0,3.552714E-15,0,16.06703,29.91089,28.41535,0,0,0.2345327,318.5471,0,13.84386,-13.84386,405.1856,96.47258,0.1038613,31.25688,12.85363,0,334.6142
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.36837,58.27085,57.17644,84.58694,68.7,0,-1,0,68.7,4.903013,0,15.88695,24.34564,3.36837,72.31579,68.7,0,0,15.6166,304.7033,0,68.94742,-68.94742,332.5087,79.16857,0.1038613,93.04564,2.694696,0,308.0717
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,55.20838,55.20838,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,92.22485,235.7559,0,56.4159,-56.4159,273.0411,65.00965,0.1038613,58.95462,0,0,235.7559
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,52.99217,52.99217,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,154.9092,179.34,0,44.38699,-44.38699,226.2531,53.86968,0.1038613,46.3844,0,0,179.34
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,50.68184,50.68184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.228,134.953,0,0,0,226.2531,53.86968,0.1038613,0,0,0,134.953
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,48.27738,48.27738,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,204.228,134.953,0,19.78993,-19.78993,205.3927,48.90292,0.1038613,20.68048,0,0,134.953
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,46.42056,46.42056,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,226.2169,115.163,0,10.26864,-10.26864,194.5686,46.32576,0.1038613,10.73073,0,0,115.163
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,45.07714,45.07714,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,237.6265,104.8944,0,23.77416,-23.77416,169.5084,40.35907,0.1038613,24.844,0,0,104.8944
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,43.60538,43.60538,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,264.0422,81.12025,0,29.53938,-29.53938,138.3712,32.94545,0.1038613,30.86865,0,0,81.12025
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,42.28763,42.28763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.8637,51.58086,0,0,0,138.3712,32.94545,0.1038613,0,0,0,51.58086
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,41.26937,41.26937,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,296.8637,51.58086,0,29.11802,-29.11802,107.6781,25.63759,0.1038613,30.42833,0,0,51.58086
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.13988,40.13988,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,329.2171,22.46285,0,18.15682,-18.15682,88.53912,21.0807,0.1038613,18.97387,0,0,22.46285
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,39.20719,39.20719,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,349.3913,4.30603,64.98038,0,64.98038,150.1849,35.75824,0.1042373,13.85957,0,81,4.30603
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,38.50554,38.50554,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,284.4109,62.78837,17.58524,0,17.58524,166.8677,39.73034,0.10436,68.73814,0,81,62.78837
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.12062,42.20877,37.78676,45.7296,45.7296,81,0,22.761,45.7296,33.06528,0,0,0,15.12062,0,0,35.2704,33.50688,266.8257,78.61508,48.6275,0,48.6275,212.9998,50.71415,0.1046824,50.30256,12.0965,81,93.7357
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.71899,45.76429,39.56657,48.34553,48.34553,81,0,22.761,48.34553,42.85606,0,0,0,20.71899,0,0,32.65447,31.02175,218.1982,122.3798,51.74074,0,51.74074,262.0854,62.40117,0.1050194,53.18008,16.57519,81,143.0988
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,33.87728,54.92215,44.16157,41.28922,41.28922,0,-1,0,41.28922,82.04874,7.105427E-15,0,0,33.87728,43.46233,41.28922,0,0,166.4575,168.9465,0,9.585052,-9.585052,251.9819,59.99556,0.1050194,45.41814,27.10182,0,202.8238
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,31.79353,59.07497,48.68811,0.4643089,0.4643089,0,-1,0,0.4643089,6847.495,0,0,0,31.79353,0.4887462,0.4643089,0,0,177.1075,159.3614,31.30478,0,31.30478,281.6802,67.06658,0.1049003,0.5107398,25.43482,0,191.155
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,48.59674,69.44666,52.36753,21.87021,21.87021,0,-1,0,21.87021,222.2052,0,0,0,48.59674,23.02127,21.87021,0,0,145.8028,187.5358,25.57547,0,25.57547,305.9432,72.84348,0.1048033,24.05723,38.87739,0,236.1325
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,57.81406,76.46261,55.06291,12.37121,12.37121,0,-1,0,12.37121,467.3274,0,0,0,57.81406,13.02233,12.37121,0,0,120.2273,210.5537,44.79173,0,44.79173,348.4364,82.96088,0.1046337,13.60833,46.25124,0,268.3677
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,64.59277,82.75838,57.66418,37.68156,37.68156,0,-1,0,37.68156,171.4174,0,0,0,64.59277,39.6648,37.68156,0,0,75.43555,250.8662,24.92796,0,24.92796,372.0851,88.59152,0.1045396,41.44972,51.67421,0,315.459
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,50.38476,78.02488,59.15306,8.538785,8.538785,0,-1,0,8.538785,590.0695,0,0,0,50.38476,8.988194,8.538785,0,0,50.5076,273.3014,41.39657,0,41.39657,411.3574,97.94203,0.1043837,9.392663,40.30781,0,323.6862
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.58641,64.5835,59.63224,28.38523,28.38523,0,-1,0,28.38523,51.38732,0,0,0,14.58641,29.87918,28.38523,0,0,9.111028,310.5583,0,15.29278,-15.29278,395.2374,94.10394,0.1043837,31.22375,11.66913,0,325.1447
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.533839,62.932,60.06863,13.30632,13.30632,0,-1,0,13.30632,64.13372,0,1.776357E-15,0,8.533839,14.00665,13.30632,0,0,26.103,295.2655,0,5.472815,-5.472815,389.4685,92.73041,0.1043837,14.63695,6.827072,0,303.7994
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.2593,62.73613,59.29852,30.95645,30.95645,0,-1,0,30.95645,33.14106,0,3.552714E-15,0,10.2593,32.58574,30.95645,0,0,32.18391,289.7927,0,22.32644,-22.32644,365.9344,87.12706,0.1043837,34.05209,8.207437,0,300.052
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.541704,58.47423,57.3219,56.50278,56.50278,0,-1,0,56.50278,6.268194,0,7.105427E-15,0,3.541704,59.47662,56.50278,0,0,56.99107,267.4663,0,55.93491,-55.93491,306.9738,73.08885,0.1043837,62.15306,2.833363,0,271.008
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,55.35384,55.35384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.141,211.5314,0,0,0,306.9738,73.08885,0.1043837,0,0,0,211.5314
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,53.18898,53.18898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.141,211.5314,0,0,0,306.9738,73.08885,0.1043837,0,0,0,211.5314
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,50.8273,50.8273,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,119.141,211.5314,0,11.45364,-11.45364,294.9006,70.21429,0.1043837,11.96905,0,0,211.5314
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,48.44852,48.44852,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,131.8672,200.0777,0,8.28945,-8.28945,286.1628,68.13385,0.1043837,8.662475,0,0,200.0777
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,46.59169,46.59169,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,141.0777,191.7883,0,12.18049,-12.18049,273.3234,65.07687,0.1043837,12.72861,0,0,191.7883
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.6116,179.6078,0,0,0,273.3234,65.07687,0.1043837,0,0,0,179.6078
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,43.75084,43.75084,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,154.6116,179.6078,0,42.28039,-42.28039,228.7559,54.46559,0.1043837,44.18301,0,0,179.6078
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,42.45021,42.45021,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,201.5898,137.3274,0,3.22032,-3.22032,225.3614,53.65738,0.1043837,3.365234,0,0,137.3274
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,41.41484,41.41484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.168,134.1071,0,0,0,225.3614,53.65738,0.1043837,0,0,0,134.1071
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,40.28535,40.28535,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,205.168,134.1071,0,41.55041,-41.55041,181.5634,43.22931,0.1043837,43.42018,0,0,134.1071
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,39.3441,39.3441,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,251.3351,92.55665,0,11.54117,-11.54117,169.398,40.33277,0.1043837,12.06052,0,0,92.55665
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,38.69378,38.69378,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,264.1586,81.01548,0,11.11998,-11.11998,157.6765,37.54195,0.1043837,11.62038,0,0,81.01548
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.46725,41.87967,37.94934,9.061196,9.061196,0,0,0,9.061196,148.6255,0,0,0,13.46725,9.538101,9.061196,0,0,276.5141,69.8955,3.929144,0,3.929144,161.404,38.42945,0.1043689,9.967316,10.7738,0,83.36275
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,31.64869,49.45031,39.75483,0,0,0,0,0,0,0,0,0,0,31.64869,0,0,0,0,272.585,73.43173,31.64869,0,31.64869,191.4286,45.57814,0.1042501,0,25.31895,0,105.0804
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,42.80926,58.2576,44.34982,6.015163,6.015163,0,-1,0,6.015163,711.6891,0,0,0,42.80926,6.33175,6.015163,0,0,240.9363,101.9156,36.47751,0,36.47751,226.0342,53.81756,0.1041134,6.616679,34.24741,0,144.7248
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,57.76006,69.12934,48.87636,14.74567,14.74567,0,-1,0,14.74567,391.7086,0,0,0,57.76006,15.52176,14.74567,0,0,204.4588,134.7453,42.2383,0,42.2383,266.105,63.3582,0.1039556,16.22024,46.20805,0,192.5054
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,68.54004,78.28775,52.56433,0,0,0,-1,0,0,0,0,0,0,68.54004,0,0,0,0,162.2205,172.7598,68.54004,0,68.54004,331.1277,78.83978,0.1037006,0,54.83203,0,241.2998
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,72.162,83.43545,55.25116,5.362689,5.362689,0,-1,0,5.362689,1345.631,0,0,0,72.162,5.644935,5.362689,0,0,93.68045,234.4458,66.51707,0,66.51707,394.2314,93.86443,0.1034543,5.898957,57.7296,0,306.6078
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,45.06436,74.25981,57.85242,41.80677,41.80677,0,-1,0,41.80677,107.792,0,0,0,45.06436,44.00713,41.80677,0,0,27.16338,294.3112,1.057229,0,1.057229,395.2344,94.10323,0.1034504,45.98745,36.05149,0,339.3755
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,37.96734,73.04978,59.34986,75.06375,68.7,0,-1,0,68.7,55.26542,0,6.363749,13.87012,37.96734,72.31579,68.7,0,0,26.10616,295.2627,0,34.34845,-34.34845,359.0279,85.48267,0.1034504,82.57012,30.37387,0,333.23
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,47.79551,77.62543,59.7777,9.957786,9.957786,0,-1,0,9.957786,479.9812,0,0,0,47.79551,10.48188,9.957786,0,0,64.2711,260.9142,37.31363,0,37.31363,394.4267,93.91094,0.1033127,10.95356,38.2364,0,308.7097
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,33.48793,72.27129,60.25688,24.29251,24.29251,0,-1,0,24.29251,137.8529,0,0,0,33.48793,25.57106,24.29251,0,0,26.95747,294.4965,7.91687,0,7.91687,401.9373,95.69917,0.1032835,26.72176,26.79034,0,327.9844
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.489539,61.99188,59.49533,3.262497,3.262497,0,-1,0,3.262497,229.5646,0,0,0,7.489539,3.434207,3.262497,0,0,19.0406,301.6217,4.055331,0,4.055331,405.7846,96.61518,0.1032686,3.588747,5.991631,0,309.1112
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.965984,58.4321,57.46737,26.42256,26.42256,0,-1,0,26.42256,11.2252,0,3.552714E-15,0,2.965984,27.81322,26.42256,0,0,14.98527,305.2715,0,24.84724,-24.84724,379.5933,90.37917,0.1032686,29.06482,2.372787,0,308.2375
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,55.49931,55.49931,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,42.59332,280.4243,0,55.34325,-55.34325,321.2564,76.48946,0.1032686,57.83369,0,0,280.4243
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.0858,225.081,0,0,0,321.2564,76.48946,0.1032686,0,0,0,225.081
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,51.02411,51.02411,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,104.0858,225.081,0,42.46524,-42.46524,276.4941,65.83179,0.1032686,44.37618,0,0,225.081
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,48.6111,48.6111,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,151.2694,182.6158,0,35.74194,-35.74194,238.8188,56.8615,0.1032686,37.35033,0,0,182.6158
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,46.73716,46.73716,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,190.9827,146.8738,0,13.75947,-13.75947,224.315,53.40823,0.1032686,14.37865,0,0,146.8738
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,45.38519,45.38519,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,206.271,133.1143,0,7.054116,-7.054116,216.8793,51.63783,0.1032686,7.371551,0,0,133.1143
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,43.89631,43.89631,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,214.1089,126.0602,0,23.66983,-23.66983,191.9291,45.69732,0.1032686,24.73497,0,0,126.0602
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,42.62135,42.62135,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,240.4087,102.3904,0,48.50807,-48.50807,140.7971,33.52306,0.1032686,50.69093,0,0,102.3904
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,41.58598,41.58598,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,294.3065,53.88232,0,30.5913,-30.5913,108.5511,25.84544,0.1032686,31.96791,0,0,53.88232
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,40.45648,40.45648,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,328.2969,23.29103,0,17.38586,-17.38586,90.22476,21.48204,0.1032686,18.16822,0,0,23.29103
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,39.5409,39.5409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.6145,5.905171,0,0,0,90.22476,21.48204,0.1032686,0,0,0,5.905171
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,38.86492,38.86492,38.44179,38.44179,32.83188,0,10.57447,38.44179,0,1.776357E-15,0,0,0,5.905171,5.609912,0,0,347.6145,5.905171,0,5.905171,-5.905171,84.00017,20,0.1032686,42.28597,0,81,5.905171
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.48659,43.90652,38.14615,30.87928,30.87928,81,0,22.761,30.87928,63.10569,0,0,0,19.48659,0,0,50.12072,47.61468,354.1758,0,67.10126,0,67.10126,147.658,35.1566,0.1036295,33.96721,15.58927,81,19.48659
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,33.33254,50.21406,39.95163,0,0,72.31579,0,20.56389,0,0,0,0,0,33.33254,0,0,72.31579,68.7,287.0746,60.39114,102.0325,0,102.0325,244.4546,58.20336,0.1037734,0,26.66603,81,93.72368
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,62.10469,65.84181,44.57229,6.108107,6.108107,0,-1,0,6.108107,1016.759,0,0,0,62.10469,6.429586,6.108107,0,0,185.042,152.2204,55.67511,0,55.67511,297.2726,70.77906,0.1035691,6.718917,49.68376,0,214.3251
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,71.86564,75.50974,49.09883,0,0,0,-1,0,0,0,0,0,0,71.86564,0,0,0,0,129.3669,202.328,71.86564,0,71.86564,365.4504,87.01182,0.1033066,0,57.49251,0,274.1937
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,68.19771,78.36202,52.75258,28.14809,28.14809,0,-1,0,28.14809,242.2818,0,0,0,68.19771,29.62957,28.14809,0,0,57.50125,267.0071,38.56813,0,38.56813,402.0393,95.72345,0.1031662,30.9629,54.55816,0,335.2048
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,72.18096,83.69801,55.44797,18.35611,18.35611,0,-1,0,18.35611,393.2258,33.92562,0,0,72.18096,19.32222,18.35611,0,0,18.93312,301.7184,18.93312,0,18.93312,420.0009,100,0.1030975,20.19172,57.74477,0,373.8994
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,76.6419,89.39802,57.99789,16.47144,16.47144,0,-1,0,16.47144,465.3018,59.30354,0,0,76.6419,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1030975,18.11858,61.31352,0,395.4001
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,64.62853,85.06461,59.49533,0.8626717,0.8626717,0,-1,0,0.8626717,7491.672,63.72046,0,0,64.62853,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1030975,0.9489388,51.70283,0,383.3867
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,50.71865,79.07265,59.92317,0,0,0,-1,0,0,0,50.71865,0,0,50.71865,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030975,0,40.57492,0,369.4769
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,36.4679,73.61655,60.40235,26.38269,26.38269,0,-1,0,26.38269,138.2266,8.696645,0,0,36.4679,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1030975,29.02096,29.17432,0,355.2261
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.52934,64.91595,59.63224,13.79129,13.79129,0,-1,0,13.79129,112.6026,1.012198,0,0,15.52934,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1030975,15.17041,12.42347,0,334.2876
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.454372,58.73878,57.61283,0,0,0,-1,0,0,0,3.454372,0,0,3.454372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030975,0,2.763497,0,322.2126
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,55.68756,55.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030975,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,53.52269,53.52269,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1030975,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,51.16102,51.16102,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1030975,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,48.75656,48.75656,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1030975,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,46.88263,46.88263,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1030975,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,45.53065,45.53065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1030975,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,44.06744,44.06744,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1030975,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,42.76681,42.76681,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1030975,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,41.73144,41.73144,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1030975,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,40.61906,40.61906,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1030975,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,39.68637,39.68637,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1030975,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,39.03605,39.03605,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1030975,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.0076,42.13673,38.3344,21.55405,21.55405,0,0,0,21.55405,60.34874,0,0,0,13.0076,22.68847,21.55405,0,0,214.3469,125.846,0,9.680877,-9.680877,206.449,49.15442,0.1030975,23.70945,10.40608,0,138.8536
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,30.76379,49.59911,40.16555,33.40515,33.40515,0,0,0,33.40515,92.09295,0,0,0,30.76379,35.16331,33.40515,0,0,225.1034,116.1652,0,4.399527,-4.399527,201.8115,48.05025,0.1030975,36.74567,24.61103,0,146.9289
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,47.84063,60.54913,44.76054,60.61606,60.61606,0,-1,0,60.61606,78.92402,0,0,0,47.84063,63.80638,60.61606,0,0,229.9918,111.7656,0,15.96575,-15.96575,184.9821,44.04327,0.1030975,66.67767,38.27251,0,159.6063
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,46.97587,65.32503,49.29564,45.89778,45.89778,0,-1,0,45.89778,102.3489,0,0,0,46.97587,48.31345,45.89778,0,0,247.7315,95.79987,0,1.337579,-1.337579,183.5722,43.70757,0.1030975,50.48755,37.5807,0,142.7757
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,49.10379,70.25721,52.89804,0,0,0,-1,0,0,0,0,0,0,49.10379,0,0,0,0,249.2177,94.4623,49.10379,0,49.10379,230.1561,54.79897,0.1029196,0,39.28304,0,143.5661
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,75.95743,85.82825,55.59343,13.52003,13.52003,0,-1,0,13.52003,561.8142,0,0,0,75.95743,14.23161,13.52003,0,0,200.1139,138.6557,61.72582,0,61.72582,288.7144,68.74138,0.1026968,14.87203,60.76594,0,214.6131
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,79.6246,91.27237,58.14336,0,0,0,-1,0,0,0,0,0,0,79.6246,0,0,0,0,138.3881,194.209,79.6246,0,79.6246,364.2529,86.72671,0.1024109,0,63.69968,0,273.8336
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,67.45796,86.66425,59.63224,15.78161,15.78161,0,-1,0,15.78161,427.4467,0,0,0,67.45796,16.61222,15.78161,0,0,58.76348,265.8711,50.84574,0,50.84574,412.4894,98.21157,0.1022292,17.35977,53.96637,0,333.329
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,38.65418,74.1284,60.06863,22.58315,22.58315,0,-1,0,22.58315,171.1638,6.964705,0,0,38.65418,23.77174,22.58315,0,0,7.917742,311.6323,7.917742,0,7.917742,420.0009,100,0.1022009,24.84146,30.92335,0,350.2864
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,22.11576,68.25366,60.54781,25.99502,25.99502,0,-1,0,25.99502,85.07693,0,0,0,22.11576,27.36318,25.99502,0,0,0,318.7582,0,5.247416,-5.247416,414.4696,98.68304,0.1022009,28.59452,17.69261,0,340.874
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,19.88604,66.58138,59.73492,56.12836,56.12836,0,-1,0,56.12836,35.42957,0,7.105427E-15,0,19.88604,59.08249,56.12836,0,0,5.830462,313.5108,0,39.19645,-39.19645,373.1529,88.84575,0.1022009,61.7412,15.90883,0,333.3969
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.547906,58.91613,57.7583,72.74081,68.7,0,-1,0,68.7,5.164346,0,4.040814,11.3149,3.547906,72.31579,68.7,0,0,49.38207,274.3144,0,68.76788,-68.76788,300.6652,71.58681,0.1022009,80.01489,2.838325,0,277.8623
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,55.83302,55.83302,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,125.7908,205.5465,0,44.25252,-44.25252,254.0189,60.48058,0.1022009,46.24388,0,0,205.5465
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,53.66816,53.66816,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,174.9603,161.294,0,49.38,-49.38,201.9678,48.08748,0.1022009,51.6021,0,0,161.294
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,51.30648,51.30648,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,229.827,111.914,0,36.4586,-36.4586,163.5371,38.93732,0.1022009,38.09924,0,0,111.914
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,48.9277,48.9277,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,270.3365,75.45535,0,35.16523,-35.16523,126.4697,30.11177,0.1022009,36.74766,0,0,75.45535
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,47.0452,47.0452,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,309.409,40.29013,0,1.058841,-1.058841,125.3536,29.84603,0.1022009,1.106489,0,0,40.29013
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,45.67612,45.67612,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,310.5855,39.23129,0,16.51887,-16.51887,107.9412,25.70022,0.1022009,17.26222,0,0,39.23129
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,44.23002,44.23002,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,328.9398,22.71242,0,18.38341,-18.38341,88.56334,21.08647,0.1022009,19.21067,0,0,22.71242
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,42.93795,42.93795,19.00825,4.112552,0,-1,0,4.112552,0,0,14.89569,16.79652,0,4.329002,4.112552,0,0,349.3658,4.329002,0,4.329002,-4.329002,84.00017,20,0.1022009,20.90907,0,0,4.329002
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,41.90258,41.90258,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022009,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,40.76453,40.76453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022009,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,39.84895,39.84895,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1024766,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,39.2243,39.2243,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1027526,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.79597,44.09406,38.5312,23.54779,23.54779,81,0,22.761,23.54779,79.82051,0,0,0,18.79597,0,0,57.45221,54.57959,272.3261,73.66473,73.37556,0,73.37556,231.2598,55.06174,0.1030836,25.90257,15.03678,81,92.4607
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,44.45,54.43525,40.36235,0,0,72.31579,0,20.56389,0,0,0,0,0,44.45,0,0,72.31579,68.7,198.9505,139.7027,113.15,0,113.15,338.6033,80.61967,0.1031864,0,35.56,81,184.1527
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,60.55289,65.70026,44.98302,48.75706,48.75706,0,-1,0,48.75706,124.1931,0,0,0,60.55289,51.32323,48.75706,0,0,85.80054,241.5377,9.229661,0,9.229661,347.3593,82.70444,0.1031535,53.63277,48.44231,0,302.0906
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,71.75001,75.92636,49.47533,54.81926,54.81926,0,-1,0,54.81926,130.8847,0,0,0,71.75001,57.70448,54.81926,0,0,76.57088,249.8444,14.04553,0,14.04553,360.6841,85.87699,0.1031034,60.30118,57.40001,0,321.5945
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,64.51276,77.07651,53.0863,6.685958,6.685958,0,-1,0,6.685958,964.8993,0,0,0,64.51276,7.03785,6.685958,0,0,62.52535,262.4854,57.47491,0,57.47491,415.2096,98.85922,0.1028991,7.354554,51.61021,0,326.9982
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,62.92537,79.64444,55.78168,20.8272,20.8272,0,-1,0,20.8272,302.1308,35.95156,0,0,62.92537,21.92336,20.8272,0,0,5.05044,314.2128,5.05044,0,5.05044,420.0009,100,0.1028812,22.90991,50.34029,0,377.1382
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,71.4174,87.03591,58.3316,28.22766,28.22766,0,-1,0,28.22766,253.005,41.70407,0,0,71.4174,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1028812,31.05043,57.13392,0,390.1756
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,59.40664,82.87892,59.7777,0,0,0,-1,0,0,0,59.40664,0,0,59.40664,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028812,0,47.52531,0,378.1649
