Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,44.28136,44.28136,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,343.576,9.539768,0,1.388193,-1.388193,92.59268,22.04583,0.1024831,1.450662,0,0,9.539768
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,43.48558,43.48558,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,345.1185,8.151575,0,4.258411,-4.258411,88.10392,20.97708,0.1024831,26.72504,0,81,8.151575
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.105834,43.8168,43.19465,47.63009,47.63009,81,0,22.761,47.63009,4.421227,0,0,0,2.105834,0,0,33.36991,31.70141,349.8501,3.893164,33.80725,0,33.80725,120.1763,28.61335,0.1026599,52.3931,1.684668,81,5.998999
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.46251,47.38942,42.71547,0,0,72.31579,0,20.56389,0,0,0,0,0,15.46251,0,0,72.31579,68.7,316.0428,34.31969,84.16251,0,84.16251,200.0199,47.62368,0.1028232,0,12.37001,81,49.7822
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,27.57416,52.92391,44.28136,12.32893,12.32893,81,0,22.761,12.32893,223.6541,0,0,0,27.57416,0,0,68.67107,65.23752,231.8803,110.0659,92.81168,0,92.81168,288.0688,68.58766,0.1030279,13.56182,22.05933,81,137.6401
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,34.50747,59.77639,48.44852,8.585957,8.585957,0,-1,0,8.585957,401.9059,0,0,0,34.50747,9.037849,8.585957,0,0,139.0686,193.5965,25.46962,0,25.46962,312.2314,74.34064,0.1029567,9.444552,27.60597,0,228.1039
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,59.13714,73.43315,52.03381,52.84957,52.84957,0,-1,0,52.84957,111.8971,0,0,0,59.13714,55.63113,52.84957,0,0,113.599,216.5191,3.506016,0,3.506016,315.5574,75.13258,0.1029469,58.13453,47.30971,0,275.6562
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,47.47896,72.23817,55.20838,50.48951,50.48951,0,-1,0,50.48951,94.03728,7.105427E-15,0,0,47.47896,53.14685,50.48951,0,0,110.093,219.6745,0,5.66789,-5.66789,309.583,73.71008,0.1029469,55.53846,37.98317,0,267.1535
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,58.7352,79.99873,57.66418,20.29845,20.29845,0,-1,0,20.29845,289.3581,0,0,0,58.7352,21.36679,20.29845,0,0,116.3907,214.0066,37.36842,0,37.36842,345.0338,82.15073,0.1028425,22.32829,46.98816,0,272.7419
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,51.79895,79.7845,60.11997,14.37282,14.37282,0,-1,0,14.37282,360.3951,0,0,0,51.79895,15.12929,14.37282,0,0,79.02225,247.6382,36.66966,0,36.66966,379.8217,90.43355,0.1027404,15.81011,41.43916,0,299.4372
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,43.51322,77.83163,61.55751,23.89532,23.89532,0,-1,0,23.89532,182.0993,0,0,0,43.51322,25.15297,23.89532,0,0,42.35258,280.6409,18.36025,0,18.36025,397.2397,94.5807,0.1026893,26.28485,34.81057,0,324.1541
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,35.46596,74.91893,61.94257,11.64348,11.64348,0,-1,0,11.64348,304.5993,0,0,0,35.46596,12.2563,11.64348,0,0,23.99233,297.1651,23.20966,0,23.20966,419.2583,99.82321,0.1026248,12.80783,28.37277,0,332.6311
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.92686,66.12881,62.37896,4.015193,4.015193,0,-1,0,4.015193,272.1379,5.917676,0,0,10.92686,4.226519,4.015193,0,0,0.7826681,318.0538,0.7826681,0,0.7826681,420.0009,100,0.1026226,4.416713,8.74149,0,328.9807
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.909467,62.67746,61.70298,30.88918,30.88918,0,-1,0,30.88918,9.419046,0,7.105427E-15,0,2.909467,32.51493,30.88918,0,0,0,318.7582,0,29.60546,-29.60546,388.7939,92.5698,0.1026226,33.9781,2.327573,0,321.6677
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.656155,60.52097,59.97451,16.5879,16.5879,0,-1,0,16.5879,9.984113,0,3.552714E-15,0,1.656155,17.46095,16.5879,0,0,32.89496,289.1528,0,15.8048,-15.8048,372.1342,88.60321,0.1026226,18.24669,1.324924,0,290.8089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,58.47707,58.47707,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.45584,273.348,0,72.31579,-72.31579,295.9067,70.45383,0.1026226,97.05904,0,0,273.348
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,56.5518,56.5518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8067,201.0322,0,0,0,295.9067,70.45383,0.1026226,0,0,0,201.0322
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,54.24146,54.24146,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.8067,201.0322,0,39.01802,-39.01802,254.7781,60.66133,0.1026226,40.77383,0,0,201.0322
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,51.93113,51.93113,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,174.1601,162.0142,0,19.74583,-19.74583,233.9642,55.70564,0.1026226,20.63439,0,0,162.0142
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,50.05719,50.05719,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,196.0999,142.2683,0,16.1303,-16.1303,216.9613,51.65736,0.1026226,16.85616,0,0,142.2683
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,48.73089,48.73089,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,214.0224,126.138,0,25.08329,-25.08329,190.5212,45.36211,0.1026226,26.21204,0,0,126.138
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,47.38748,47.38748,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.8928,101.0547,0,12.81441,-12.81441,177.0136,42.14602,0.1026226,13.39106,0,0,101.0547
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.131,88.24033,0,0,0,177.0136,42.14602,0.1026226,0,0,0,88.24033
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,45.24828,45.24828,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,256.131,88.24033,0,13.12703,-13.12703,163.1765,38.85148,0.1026226,13.71774,0,0,88.24033
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,44.30703,44.30703,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.7166,75.1133,0,5.977089,-5.977089,156.8761,37.35139,0.1026226,6.246058,0,0,75.1133
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,43.53692,43.53692,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.3578,69.13622,0,18.89921,-18.89921,136.9546,32.60818,0.1026226,19.74967,0,0,69.13622
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6186864,43.45403,43.27166,3.218087,3.218087,0,0,0,3.218087,19.22529,0,4.440892E-16,0,0.6186864,3.38746,3.218087,0,0,298.3569,50.23701,0,2.768774,-2.768774,134.0361,31.91329,0.1026226,3.539896,0.4949492,0,50.85569
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.43089,50.64426,42.79248,9.198411,9.198411,0,0,0,9.198411,276.4705,0,0,0,25.43089,9.682537,9.198411,0,0,301.4333,47.46824,15.74835,0,15.74835,148.9763,35.47047,0.1025789,10.11825,20.34471,0,72.89912
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,48.32616,60.26772,44.34982,34.97597,34.97597,0,0,0,34.97597,138.1696,0,0,0,48.32616,36.81681,34.97597,0,0,285.685,61.64175,11.50935,0,11.50935,159.895,38.07016,0.102547,38.47357,38.66093,0,109.9679
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,57.76682,68.65118,48.46563,13.30071,13.30071,0,-1,0,13.30071,434.3139,0,0,0,57.76682,14.00074,13.30071,0,0,274.1756,72.00017,43.76607,0,43.76607,201.4151,47.95589,0.1024258,14.63078,46.21345,0,129.767
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,71.56426,79.0489,52.03381,9.68815,9.68815,0,-1,0,9.68815,738.6782,0,0,0,71.56426,10.19805,9.68815,0,0,230.4095,111.3896,61.36621,0,61.36621,259.6322,61.81708,0.1022563,10.65697,57.25141,0,182.9539
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,73.95331,84.28699,55.20838,0,0,0,-1,0,0,0,0,0,0,73.95331,0,0,0,0,169.0433,166.6192,73.95331,0,73.95331,329.7905,78.52139,0.1020528,0,59.16265,0,240.5725
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,77.60239,89.47883,57.66418,37.22607,37.22607,0,-1,0,37.22607,208.4625,0,0,0,77.60239,39.18533,37.22607,0,0,95.09003,233.1772,38.41705,0,38.41705,366.2361,87.19891,0.1019474,40.94867,62.08191,0,310.7796
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,59.45468,83.32011,60.11997,0,0,0,-1,0,0,0,2.781705,0,0,59.45468,0,0,0,0,56.67298,267.7525,56.67298,0,56.67298,420.0009,100,0.1017923,0,47.56374,0,327.2072
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,67.15275,88.97512,61.55751,73.97293,68.7,0,-1,0,68.7,97.74781,0,5.272932,12.67023,67.15275,72.31579,68.7,0,0,0,318.7582,0,5.163045,-5.163045,414.5585,98.70421,0.1017923,81.37022,53.72219,0,385.911
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,56.9162,84.39212,61.99391,22.46539,22.46539,0,-1,0,22.46539,253.3506,27.53171,0,0,56.9162,23.64777,22.46539,0,0,5.736716,313.5952,5.736716,0,5.736716,420.0009,100,0.1017767,24.71192,45.53296,0,370.5114
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,41.29425,77.82205,62.37896,4.427069,4.427069,0,-1,0,4.427069,932.7673,36.63418,0,0,41.29425,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1017767,4.869776,33.0354,0,360.0525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,17.48259,67.77351,61.70298,13.85999,13.85999,0,-1,0,13.85999,126.1371,2.893128,0,0,17.48259,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1017767,15.24599,13.98607,0,336.2408
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.060079,60.65488,59.97451,39.18386,39.18386,0,-1,0,39.18386,5.257468,0,0,0,2.060079,41.24617,39.18386,0,0,0,318.7582,0,39.1861,-39.1861,378.6951,90.16531,0.1017767,43.10225,1.648063,0,320.8183
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,58.47707,58.47707,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.5401,279.5721,0,25.88721,-25.88721,351.4076,83.6683,0.1017767,27.05214,0,0,279.5721
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,56.5518,56.5518,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.30367,253.6849,0,61.17677,-61.17677,286.9216,68.31452,0.1017767,63.92972,0,0,253.6849
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,54.2928,54.2928,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.2779,192.5081,0,61.11632,-61.11632,222.4993,52.97592,0.1017767,63.86656,0,0,192.5081
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,51.98247,51.98247,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.1849,131.3918,0,33.12772,-33.12772,187.5796,44.66173,0.1017767,34.61847,0,0,131.3918
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,50.10853,50.10853,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.9935,98.26411,0,25.5813,-25.5813,160.6146,38.24149,0.1017767,26.73246,0,0,98.26411
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,48.75656,48.75656,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.4171,72.6828,0,14.92519,-14.92519,144.882,34.49566,0.1017767,15.59682,0,0,72.6828
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,47.43026,47.43026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0007,57.75761,0,0,0,144.882,34.49566,0.1017767,0,0,0,57.75761
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,46.25798,46.25798,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.0007,57.75761,0,18.8139,-18.8139,125.0504,29.77386,0.1017767,19.66052,0,0,57.75761
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,45.29107,45.29107,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.905,38.94371,0,7.020307,-7.020307,117.6504,28.01194,0.1017767,7.33622,0,0,38.94371
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,44.34982,44.34982,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.7054,31.92341,0,6.34321,-6.34321,110.9641,26.41996,0.1017767,6.628654,0,0,31.92341
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,43.60538,43.60538,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.7534,25.5802,0,16.80301,-16.80301,93.25214,22.20285,0.1017767,17.55914,0,0,25.5802
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.172137,43.98253,43.34012,39.84382,39.84382,29.44196,0,9.716817,39.84382,5.451629,0,7.105427E-15,0,2.172137,10.94933,10.40186,0,0,344.4234,8.77719,0,8.77719,-8.77719,84.00017,20,0.1017767,43.82821,1.73771,81,10.94933
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.27516,48.42215,42.86094,0,0,72.31579,0,20.56389,0,0,0,0,0,18.27516,0,0,72.31579,68.7,354.1758,0,86.97516,0,86.97516,166.512,39.64565,0.1019315,0,14.62012,81,18.27516
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,32.80322,54.81296,44.40116,21.9139,21.9139,81,0,22.761,21.9139,149.6914,0,0,0,32.80322,0,0,59.0861,56.13179,267.2007,78.27764,88.93501,0,88.93501,250.8832,59.73398,0.1021456,24.10529,26.24258,81,111.0809
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,52.84436,66.75925,48.54264,8.440634,8.440634,0,-1,0,8.440634,626.071,0,0,0,52.84436,8.884878,8.440634,0,0,178.2656,158.3192,43.95948,0,43.95948,292.5868,69.66339,0.1020258,9.284698,42.27549,0,211.1635
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,70.88821,78.78185,52.0766,0,0,0,-1,0,0,0,0,0,0,70.88821,0,0,0,0,134.3062,197.8827,70.88821,0,70.88821,359.8373,85.67538,0.1018332,0,56.71056,0,268.7709
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,71.04466,82.87777,55.25116,57.81549,57.81549,0,-1,0,57.81549,122.8817,0,0,0,71.04466,60.85842,57.81549,0,0,63.41795,261.6821,10.18624,0,10.18624,369.5008,87.9762,0.1018055,63.59705,56.83573,0,332.7267
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,70.92771,85.9722,57.70696,28.34698,28.34698,0,-1,0,28.34698,250.2125,0,0,0,70.92771,29.83893,28.34698,0,0,53.2317,270.8497,41.08878,0,41.08878,408.481,97.25719,0.1016943,31.18168,56.74216,0,341.7774
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,74.36991,90.99071,60.11997,0,0,0,-1,0,0,0,62.22699,0,0,74.36991,0,0,0,0,12.14293,307.8296,12.14293,0,12.14293,420.0009,100,0.1016615,0,59.49593,0,382.1995
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,63.9065,87.36192,61.60885,0,0,0,-1,0,0,0,63.9065,0,0,63.9065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016615,0,51.1252,0,382.6647
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,56.1172,84.01129,61.99391,22.56359,22.56359,0,-1,0,22.56359,248.7069,32.36605,0,0,56.1172,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1016615,24.81995,44.89376,0,374.8754
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,40.17684,77.40839,62.43031,7.010722,7.010722,0,-1,0,7.010722,573.0771,32.79713,0,0,40.17684,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1016615,7.711793,32.14147,0,358.9351
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.16649,67.71247,61.75432,9.76903,9.76903,0,-1,0,9.76903,175.7236,6.8833,0,0,17.16649,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1016615,10.74593,13.73319,0,335.9247
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.752591,60.59588,60.01729,13.04623,13.04623,0,-1,0,13.04623,13.4337,0,0,0,1.752591,13.73287,13.04623,0,0,0,318.7582,0,11.98028,-11.98028,407.3725,96.99326,0.1016615,14.35085,1.402073,0,320.5108
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,58.52841,58.52841,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.31142,306.778,0,11.36129,-11.36129,395.3967,94.14188,0.1016615,11.87255,0,0,306.778
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93508,295.4167,0,0,0,395.3967,94.14188,0.1016615,0,0,0,295.4167
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,54.34414,54.34414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93508,295.4167,0,0,0,395.3967,94.14188,0.1016615,0,0,0,295.4167
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,52.03381,52.03381,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.93508,295.4167,0,34.09309,-34.09309,359.4594,85.5854,0.1016615,35.62728,0,0,295.4167
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,50.15132,50.15132,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.81628,261.3236,0,10.17524,-10.17524,348.7338,83.03168,0.1016615,10.63313,0,0,261.3236
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,48.83357,48.83357,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.12211,251.1483,0,34.45894,-34.45894,312.4108,74.38338,0.1016615,36.00959,0,0,251.1483
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,47.4816,47.4816,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.4098,216.6894,0,14.06291,-14.06291,297.5872,70.85396,0.1016615,14.69574,0,0,216.6894
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,46.30077,46.30077,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.0353,202.6265,0,31.13605,-31.13605,264.767,63.03962,0.1016615,32.53717,0,0,202.6265
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,45.3424,45.3424,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.6309,171.4904,0,33.01522,-33.01522,229.9659,54.75367,0.1016615,34.50091,0,0,171.4904
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,44.40116,44.40116,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.3145,138.4752,0,19.92009,-19.92009,208.9682,49.75424,0.1016615,20.81649,0,0,138.4752
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,43.63105,43.63105,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.4479,118.5551,0,14.89458,-14.89458,193.268,46.01609,0.1016615,15.56483,0,0,118.5551
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.693153,43.89192,43.39146,22.34591,22.34591,0,0,0,22.34591,7.577014,0,7.105427E-15,0,1.693153,23.52201,22.34591,0,0,238.9974,103.6605,0,21.82886,-21.82886,170.2583,40.53762,0.1016615,24.5805,1.354522,0,105.3537
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.0254,47.4825,42.93795,41.18698,41.18698,0,0,0,41.18698,36.48094,0,0,0,15.0254,43.35471,41.18698,0,0,263.2517,81.83168,0,28.32932,-28.32932,140.3966,33.4277,0.1016615,45.30568,12.02032,0,96.85708
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.23119,50.37983,44.4525,16.7323,16.7323,0,0,0,16.7323,114.9345,0,0,0,19.23119,17.61295,16.7323,0,0,294.7287,53.50236,1.61824,0,1.61824,141.9318,33.79322,0.1016571,18.40553,15.38495,0,72.73355
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,31.97163,59.00861,48.56831,59.38538,59.38538,0,-1,0,59.38538,53.83755,0,7.105427E-15,7.038466,31.97163,62.51092,59.38538,0,0,293.1105,54.95878,0,30.53929,-30.53929,109.7406,26.12865,0.1016571,65.32391,25.5773,0,86.9304
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,48.17296,68.94554,52.0766,21.65974,21.65974,0,-1,0,21.65974,222.4078,0,0,0,48.17296,22.79973,21.65974,0,0,327.0431,24.41949,25.37323,0,25.37323,133.8117,31.85987,0.1015886,23.82572,38.53837,0,72.59245
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,59.18616,77.29744,55.25116,0.5456691,0.5456691,0,-1,0,0.5456691,10846.53,0,0,0,59.18616,0.5743885,0.5456691,0,0,301.6698,47.25539,58.61177,0,58.61177,189.4157,45.0989,0.1014307,0.600236,47.34893,0,106.4416
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,55.63388,78.64339,57.70696,10.75772,10.75772,0,-1,0,10.75772,517.153,0,0,0,55.63388,11.32392,10.75772,0,0,243.058,100.006,44.30997,0,44.30997,231.4519,55.10748,0.1013116,11.83349,44.50711,0,155.6399
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,69.12868,88.21265,60.16276,49.51723,49.51723,0,-1,0,49.51723,139.6053,0,0,0,69.12868,52.12341,49.51723,0,0,198.7481,139.885,17.00528,0,17.00528,247.5845,58.94857,0.101266,54.46896,55.30294,0,209.0136
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,68.47588,89.7426,61.60885,34.32808,34.32808,0,-1,0,34.32808,199.4748,0,0,0,68.47588,36.13482,34.32808,0,0,181.7428,155.1897,32.34106,0,32.34106,278.2659,66.25365,0.1011793,37.76088,54.7807,0,223.6656
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,58.31852,85.06721,61.99391,0,0,0,-1,0,0,0,0,0,0,58.31852,0,0,0,0,149.4017,184.2967,58.31852,0,58.31852,333.5917,79.42644,0.1010234,0,46.65482,0,242.6152
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,33.25718,74.56654,62.43031,32.93855,32.93855,0,-1,0,32.93855,100.9673,0,0,0,33.25718,34.67216,32.93855,0,0,91.08322,236.7833,0,1.414983,-1.414983,332.1002,79.07131,0.1010234,36.23241,26.60574,0,270.0405
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.43058,68.17238,61.75432,28.12916,28.12916,0,-1,0,28.12916,65.52126,0,3.552714E-15,0,18.43058,29.60964,28.12916,0,0,92.65543,235.3683,0,11.17906,-11.17906,320.3164,76.26566,0.1010234,30.94207,14.74446,0,253.7989
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.831545,60.62205,60.01729,18.16556,18.16556,0,-1,0,18.16556,10.08251,0,7.105427E-15,0,1.831545,19.12164,18.16556,0,0,105.0766,224.1893,0,17.2901,-17.2901,302.0911,71.9263,0.1010234,19.98212,1.465236,0,226.0208
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,58.57975,58.57975,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,124.2878,206.8992,0,34.31347,-34.31347,265.9215,63.31451,0.1010234,35.85757,0,0,206.8992
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,56.65447,56.65447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.4139,172.5857,0,0,0,265.9215,63.31451,0.1010234,0,0,0,172.5857
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,54.34414,54.34414,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,162.4139,172.5857,0,51.53577,-51.53577,211.598,50.38038,0.1010234,53.85488,0,0,172.5857
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,52.03381,52.03381,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,219.6759,121.0499,0,29.56288,-29.56288,180.436,42.96087,0.1010234,30.89321,0,0,121.0499
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,50.15132,50.15132,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,252.5235,91.48708,0,27.95451,-27.95451,150.9694,35.94501,0.1010234,29.21247,0,0,91.48708
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,48.85069,48.85069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5841,63.53256,0,0,0,150.9694,35.94501,0.1010234,0,0,0,63.53256
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,47.50727,47.50727,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,283.5841,63.53256,0,32.64247,-32.64247,116.5612,27.75261,0.1010234,34.11138,0,0,63.53256
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,46.32644,46.32644,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,319.8535,30.89009,0,20.88174,-20.88174,94.5499,22.51184,0.1010234,21.82142,0,0,30.89009
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,45.36807,45.36807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.0554,10.00835,0,0,0,94.5499,22.51184,0.1010234,0,0,0,10.00835
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,44.42683,44.42683,18.96433,9.507935,0,-1,0,9.507935,0,0,9.456397,11.35283,0,10.00835,9.507935,0,0,343.0554,10.00835,0,10.00835,-10.00835,84.00017,20,0.1010234,20.86077,0,0,10.00835
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,43.68239,43.68239,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1012383,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9308702,43.71764,43.4428,23.19108,23.19108,81,0,22.761,23.19108,4.013915,0,0,0,0.9308702,0,0,57.80892,54.91847,285.4758,61.83,55.84934,0,55.84934,202.1581,48.13277,0.1015238,25.51019,0.7446962,81,62.76087
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.94789,50.68547,42.98073,38.07055,38.07055,81,0,22.761,38.07055,65.53069,0,0,0,24.94789,0,0,42.92945,40.78298,229.6265,112.0944,65.73087,0,65.73087,264.5158,62.97984,0.1017973,41.8776,19.95831,81,137.0423
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,41.45525,57.93346,44.49529,35.6665,35.6665,81,0,22.761,35.6665,116.2302,0,0,0,41.45525,0,0,45.3335,43.06682,163.8956,171.2522,84.52206,0,84.52206,344.7005,82.07139,0.1020195,39.23315,33.1642,81,212.7074
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,58.43265,69.04459,48.56831,24.01039,24.01039,0,-1,0,24.01039,243.364,0,0,0,58.43265,25.2741,24.01039,0,0,79.37352,247.3221,33.15855,0,33.15855,376.1575,89.56112,0.1019309,26.41143,46.74612,0,305.7547
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,70.30025,78.45065,52.03381,14.50217,14.50217,0,-1,0,14.50217,484.7567,8.819827,0,0,70.30025,15.26544,14.50217,0,0,46.21497,277.1647,46.21497,0,46.21497,420.0009,100,0.1018076,15.95239,56.2402,0,347.465
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,78.37537,86.59874,55.20838,49.32798,49.32798,0,-1,0,49.32798,158.8863,26.45119,0,0,78.37537,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1018076,54.26077,62.7003,0,397.1336
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,78.96482,90.24011,57.66418,26.95391,26.95391,0,-1,0,26.95391,292.9624,50.59229,0,0,78.96482,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1018076,29.6493,63.17186,0,397.7231
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,77.23374,92.61497,60.11997,54.49785,54.49785,0,-1,0,54.49785,141.7189,19.86758,0,0,77.23374,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1018076,59.94764,61.78699,0,395.992
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,68.0155,89.49741,61.60885,24.14648,24.14648,0,-1,0,24.14648,281.6787,42.59815,0,0,68.0155,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1018076,26.56113,54.4124,0,386.7737
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,58.33099,85.07325,61.99391,69.70655,68.7,0,-1,0,68.7,84.90682,0,1.006548,7.977202,58.33099,72.31579,68.7,0,0,0,318.7582,0,13.9848,-13.9848,405.2596,96.49018,0.1018076,76.6772,46.66479,0,377.0892
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,39.12448,76.96743,62.43031,35.81187,35.81187,0,-1,0,35.81187,109.2501,0,0,0,39.12448,37.6967,35.81187,0,0,15.53867,304.7734,1.427781,0,1.427781,406.6141,96.81268,0.1018038,39.39305,31.29959,0,343.8979
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,19.56847,68.5891,61.75432,0.305028,0.305028,0,-1,0,0.305028,6415.303,5.136497,0,0,19.56847,0.3210821,0.305028,0,0,14.11089,306.0584,14.11089,0,14.11089,420.0009,100,0.1017662,0.3355308,15.65477,0,325.6269
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.255,60.7626,60.01729,48.74987,48.74987,0,-1,0,48.74987,4.625654,0,7.105427E-15,0,2.255,51.31565,48.74987,0,0,0,318.7582,0,49.06065,-49.06065,368.2864,87.68706,0.1017662,53.62486,1.804,0,321.0132
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,58.57975,58.57975,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.51184,269.6976,0,24.28197,-24.28197,342.6909,81.59291,0.1017662,25.37466,0,0,269.6976
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,56.65447,56.65447,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.49181,245.4156,0,40.52752,-40.52752,299.9712,71.42156,0.1017662,42.35126,0,0,245.4156
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,54.38693,54.38693,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.5224,204.8881,0,9.122445,-9.122445,290.3553,69.13206,0.1017662,9.532955,0,0,204.8881
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,52.03381,52.03381,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.6584,195.7656,0,36.16685,-36.16685,252.2321,60.05513,0.1017662,37.79436,0,0,195.7656
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,50.20266,50.20266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8438,159.5988,0,0,0,252.2321,60.05513,0.1017662,0,0,0,159.5988
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,48.85069,48.85069,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.8438,159.5988,0,44.32464,-44.32464,205.5098,48.9308,0.1017662,46.31925,0,0,159.5988
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,47.50727,47.50727,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.0934,115.2741,0,7.47037,-7.47037,197.6353,47.05593,0.1017662,7.806536,0,0,115.2741
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,46.3521,46.3521,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.3938,107.8038,0,42.66677,-42.66677,152.6606,36.34769,0.1017662,44.58678,0,0,107.8038
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,45.38519,45.38519,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.8014,65.13699,0,51.89746,-51.89746,97.95586,23.32278,0.1017662,54.23285,0,0,65.13699
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,44.4525,44.4525,13.77579,12.57755,0,-1,0,12.57755,0,0,1.198235,2.575814,0,13.23953,12.57755,0,0,339.4652,13.23953,0,13.23953,-13.23953,84.00017,20,0.1017662,15.15337,0,0,13.23953
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,43.72517,43.72517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017662,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.218463,43.84563,43.48558,0,0,0,0,0,0,0,0,0,0,1.218463,0,0,0,0,354.1758,0,1.218463,0,1.218463,85.15611,20.27522,0.101763,0,0.9747702,0,1.218463
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.79949,50.04376,43.03207,18.42885,18.42885,81,0,22.761,18.42885,123.7163,0,0,0,22.79949,0,0,62.57115,59.44259,352.9573,1.096616,82.24208,0,82.24208,163.1778,38.85178,0.1019903,20.27174,18.23959,81,23.8961
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,43.85864,58.79651,44.49529,32.51283,32.51283,81,0,22.761,32.51283,134.8964,0,0,0,43.85864,0,0,48.48717,46.06281,270.7153,75.11449,89.92146,0,89.92146,248.4848,59.16292,0.1021962,35.76411,35.08691,81,118.9731
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,56.57316,68.28464,48.56831,0,0,0,-1,0,0,0,0,0,0,56.57316,0,0,0,0,180.7938,156.0438,56.57316,0,56.57316,302.1548,71.94147,0.1020459,0,45.25853,0,212.617
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,70.71551,78.64645,52.03381,54.37531,54.37531,0,-1,0,54.37531,130.0508,0,0,0,70.71551,57.23717,54.37531,0,0,124.2206,206.9596,13.47834,0,13.47834,314.9415,74.98592,0.1020101,59.81284,56.57241,0,277.6751
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,74.68369,84.66138,55.20838,60.93046,60.93046,0,-1,0,60.93046,122.572,0,0,0,74.68369,64.13733,60.93046,0,0,110.7423,219.0901,10.54636,0,10.54636,324.9466,77.36809,0.1019822,67.02351,59.74696,0,293.7738
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,70.64062,85.70324,57.61283,0,0,0,-1,0,0,0,0,0,0,70.64062,0,0,0,0,100.1959,228.5819,70.64062,0,70.64062,391.9622,93.32414,0.1017953,0,56.51249,0,299.2225
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,68.44189,87.73193,60.06863,22.14091,22.14091,0,-1,0,22.14091,309.1195,15.58033,0,0,68.44189,23.30622,22.14091,0,0,29.55533,292.1584,29.55533,0,29.55533,420.0009,100,0.1017173,24.35501,54.75351,0,360.6003
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,61.19887,85.93932,61.55751,17.04183,17.04183,0,-1,0,17.04183,359.1097,43.2601,0,0,61.19887,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1017173,18.74602,48.9591,0,379.9571
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,56.18593,83.98179,61.94257,43.7516,43.7516,0,-1,0,43.7516,128.4203,10.13162,0,0,56.18593,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1017173,48.12675,44.94874,0,374.9442
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,41.054,77.72034,62.37896,50.85127,50.85127,0,-1,0,50.85127,80.73347,0,0,0,41.054,53.52766,50.85127,0,0,0,318.7582,0,12.47365,-12.47365,406.8524,96.86944,0.1017173,55.9364,32.8432,0,359.8122
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,20.30184,68.85907,61.75432,1.219749,1.219749,0,-1,0,1.219749,1664.428,5.15828,0,0,20.30184,1.283946,1.219749,0,0,13.85962,306.2846,13.85962,0,13.85962,420.0009,100,0.1016808,1.341724,16.24147,0,326.5864
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.012802,60.68218,60.01729,0,0,0,-1,0,0,0,2.012802,0,0,2.012802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016808,0,1.610241,0,320.771
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,58.57975,58.57975,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1016808,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,56.65447,56.65447,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1016808,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,54.34414,54.34414,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1016808,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,51.98247,51.98247,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1016808,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,50.15132,50.15132,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1016808,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1016808,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1016808,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1016808,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,45.38519,45.38519,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1016808,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,44.4525,44.4525,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1016808,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,43.75084,43.75084,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1016808,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.174809,44.15516,43.51125,0.06730426,0.06730426,0,0,0,0.06730426,3231.31,0,0,0,2.174809,0.07084659,0.06730426,0,0,322.4972,28.51076,2.103963,0,2.103963,116.0491,27.63069,0.1016752,0.07403468,1.739847,0,30.68556
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.709815,45.93987,43.03207,15.5311,15.5311,0,0,0,15.5311,62.51851,0,0,0,9.709815,16.34853,15.5311,0,0,320.3932,30.40432,0,6.638715,-6.638715,109.0513,25.96455,0.1016752,17.08422,7.767852,0,40.11414
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,26.6661,52.87624,44.52095,15.87172,15.87172,0,0,0,15.87172,168.0101,0,0,0,26.6661,16.70707,15.87172,0,0,327.7696,23.76561,9.959026,0,9.959026,118.4993,28.21406,0.101649,17.45889,21.33288,0,50.43171
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,35.44049,60.2117,48.54264,34.71629,34.71629,0,-1,0,34.71629,102.0861,0,0,0.3619267,35.44049,36.54346,34.71629,0,0,317.8105,32.72873,0,1.102966,-1.102966,117.3366,27.93724,0.101649,38.18791,28.35239,0,68.16922
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,48.83766,69.10373,51.98247,19.18943,19.18943,0,-1,0,19.18943,254.5029,0,0,0,48.83766,20.1994,19.18943,0,0,319.0361,31.62576,28.63825,0,28.63825,144.5053,34.40595,0.1015736,21.10837,39.07013,0,80.46342
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,38.97746,68.74326,55.11425,3.417794,3.417794,0,-1,0,3.417794,1140.427,0,0,0,38.97746,3.597678,3.417794,0,0,290.3978,57.40019,35.37978,0,35.37978,178.0695,42.39741,0.1014807,3.759573,31.18197,0,96.37765
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,31.90689,68.72528,57.57005,3.648923,3.648923,0,-1,0,3.648923,874.4195,0,0,0,31.90689,3.840972,3.648923,0,0,255.018,89.242,28.06592,0,28.06592,204.6952,48.73685,0.1014071,4.013815,25.52551,0,121.1489
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.915829,63.01047,60.01729,0,0,0,-1,0,0,0,0,0,0,8.915829,0,0,0,0,226.9521,114.5013,8.915829,0,8.915829,213.1535,50.75072,0.1013837,0,7.132663,0,123.4172
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.483364,64.68475,61.46339,42.8027,42.8027,0,-1,0,42.8027,22.15599,0,7.105427E-15,0,9.483364,45.05548,42.8027,0,0,218.0363,122.5256,0,35.57211,-35.57211,175.6572,41.82305,0.1013837,47.08297,7.586691,0,132.0089
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,23.9888,70.3884,61.89978,13.28627,13.28627,0,-1,0,13.28627,180.5534,0,0,0,23.9888,13.98554,13.28627,0,0,257.5609,86.95345,10.00326,0,10.00326,185.1471,44.08255,0.1013575,14.61489,19.19104,0,110.9423
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.0566,66.12181,62.32763,9.977959,9.977959,0,-1,0,9.977959,110.8102,0,0,0,11.0566,10.50311,9.977959,0,0,247.5576,95.95639,0.5534863,0,0.5534863,185.6722,44.20757,0.1013561,10.97575,8.845281,0,107.013
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.803374,62.59863,61.66019,26.4254,26.4254,0,-1,0,26.4254,10.60864,0,3.552714E-15,0,2.803374,27.81621,26.4254,0,0,247.0041,96.45453,0,25.01283,-25.01283,159.3063,37.93,0.1013561,29.06794,2.242699,0,99.2579
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.671762,60.52614,59.97451,44.90168,44.90168,0,-1,0,44.90168,3.723161,0,0,0,1.671762,47.26493,44.90168,0,0,274.7961,71.4417,0,45.59317,-45.59317,111.2469,26.4873,0.1013561,49.39185,1.337409,0,73.11346
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,58.57975,58.57975,57.14555,24.5561,0,-1,0,24.5561,0,0,32.58946,38.30401,0,25.84852,24.5561,0,0,325.4552,25.84852,0,25.84852,-25.84852,84.00017,20,0.1013561,62.86011,0,0,25.84852
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,56.65447,56.65447,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,54.34414,54.34414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,51.98247,51.98247,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,50.15132,50.15132,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,48.83357,48.83357,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,47.50727,47.50727,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,46.37778,46.37778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,45.43653,45.43653,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,44.49529,44.49529,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013561,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,43.80218,43.80218,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1015977,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.003578,44.1558,43.56259,10.29196,10.29196,81,0,22.761,10.29196,19.46741,0,0,0,2.003578,0,0,70.70804,67.17264,306.0368,43.32513,69.17622,0,69.17622,195.2952,46.49876,0.1018565,11.32116,1.602863,81,45.32871
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.48668,47.79404,43.10053,32.36716,32.36716,81,0,22.761,32.36716,47.84689,0,0,0,15.48668,0,0,48.63284,46.2012,236.8605,105.5837,61.68788,0,61.68788,253.8174,60.43261,0.102134,35.60387,12.38934,81,121.0704
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.369702,46.76536,44.54662,0,0,72.31579,0,20.56389,0,0,0,0,0,7.369702,0,0,72.31579,68.7,175.1727,161.1028,76.0697,0,76.0697,325.9835,77.61497,0.1023102,0,5.895762,81,168.4725
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.82675,52.23255,48.54264,45.45146,45.45146,0,-1,0,45.45146,26.02062,0,0,0,11.82675,47.84364,45.45146,0,0,99.10297,229.5656,0,36.01689,-36.01689,288.0184,68.57566,0.1023102,49.9966,9.4614,0,241.3923
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,34.35616,63.50501,51.93113,0.07329795,0.07329795,0,-1,0,0.07329795,46871.93,0,0,0,34.35616,0.07715574,0.07329795,0,0,139.1217,193.5487,34.27901,0,34.27901,320.5383,76.31849,0.1022203,0.08062775,27.48493,0,227.9048
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,25.34097,63.6058,55.06291,7.055439,7.055439,0,-1,0,7.055439,359.1694,0,0,0,25.34097,7.426777,7.055439,0,0,104.8427,224.3998,17.9142,0,17.9142,337.5332,80.36488,0.1021734,7.760983,20.27278,0,249.7407
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,31.68723,68.58603,57.51871,0,0,0,-1,0,0,0,0,0,0,31.68723,0,0,0,0,86.92854,240.5225,31.68723,0,31.68723,367.5943,87.52229,0.1020905,0,25.34978,0,272.2098
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,31.49888,71.18565,59.97451,30.86873,30.86873,0,-1,0,30.86873,102.0414,0,3.552714E-15,0,31.49888,32.4934,30.86873,0,0,55.24131,269.041,0,0.9945297,-0.9945297,366.546,87.27268,0.1020905,33.95561,25.1991,0,300.5399
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,32.55446,73.17857,61.4206,26.60145,26.60145,0,-1,0,26.60145,122.3785,0,0,0,32.55446,28.00152,26.60145,0,0,56.34634,268.0465,4.552941,0,4.552941,370.8653,88.30109,0.1020786,29.26159,26.04357,0,300.601
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,24.66521,70.58919,61.84844,14.52531,14.52531,0,-1,0,14.52531,169.8085,0,0,0,24.66521,15.2898,14.52531,0,0,51.7934,272.1442,9.375409,0,9.375409,379.7596,90.41877,0.1020541,15.97784,19.73217,0,296.8094
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.11862,63.33418,62.28484,40.10636,40.10636,0,-1,0,40.10636,7.775874,0,0,0,3.11862,42.21722,40.10636,0,0,42.41799,280.582,0,39.0986,-39.0986,338.5461,80.60604,0.1020541,44.11699,2.494896,0,283.7007
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.0842,65.0956,61.66019,0,0,0,-1,0,0,0,0,0,0,10.0842,0,0,0,0,85.86088,241.4834,10.0842,0,10.0842,348.1128,82.88383,0.1020277,0,8.067364,0,251.5676
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.077039,60.60892,59.92317,0,0,0,-1,0,0,0,0,0,0,2.077039,0,0,0,0,75.77667,250.5592,2.077039,0,2.077039,350.0832,83.35298,0.1020223,0,1.661631,0,252.6363
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,58.52841,58.52841,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,73.69964,252.4286,0,0.3895597,-0.3895597,349.6726,83.25521,0.1020223,0.4070899,0,0,252.4286
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.13248,252.039,0,0,0,349.6726,83.25521,0.1020223,0,0,0,252.039
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,54.2928,54.2928,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,74.13248,252.039,0,7.489699,-7.489699,341.7778,81.3755,0.1020223,7.826735,0,0,252.039
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,51.98247,51.98247,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,82.45437,244.5493,0,39.02073,-39.02073,300.6463,71.58231,0.1020223,40.77666,0,0,244.5493
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,50.15132,50.15132,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,125.8107,205.5286,0,6.239893,-6.239893,294.0689,70.01626,0.1020223,6.520688,0,0,205.5286
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.744,199.2887,0,0,0,294.0689,70.01626,0.1020223,0,0,0,199.2887
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,47.50727,47.50727,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,132.744,199.2887,0,4.649686,-4.649686,289.1677,68.8493,0.1020223,4.858922,0,0,199.2887
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,46.39489,46.39489,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,137.9103,194.639,0,19.05511,-19.05511,269.0818,64.06697,0.1020223,19.91259,0,0,194.639
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,45.43653,45.43653,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,159.0826,175.5839,0,21.00801,-21.00801,246.9374,58.79451,0.1020223,21.95337,0,0,175.5839
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,44.49529,44.49529,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,182.4249,154.5759,0,4.847427,-4.847427,241.8278,57.57793,0.1020223,5.065561,0,0,154.5759
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,43.80218,43.80218,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,187.8109,149.7284,0,11.91967,-11.91967,229.2634,54.58641,0.1020223,12.45605,0,0,149.7284
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8165637,43.82096,43.57971,16.86822,16.86822,0,0,0,16.86822,4.840841,0,0,0,0.8165637,17.75602,16.86822,0,0,201.0549,137.8088,0,16.93946,-16.93946,211.4076,50.33504,0.1020223,18.55504,0.653251,0,138.6253
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.413,48.42516,43.1262,2.363019,2.363019,0,0,0,2.363019,736.8963,0,0,0,17.413,2.487389,2.363019,0,0,219.8766,120.8693,14.92561,0,14.92561,225.5673,53.70639,0.1019834,2.599322,13.9304,0,138.2823
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.77128,52.30453,44.57229,31.2389,31.2389,0,0,0,31.2389,79.29623,0,3.552714E-15,0,24.77128,32.88306,31.2389,0,0,204.951,134.3024,0,8.111782,-8.111782,217.0167,51.67054,0.1019834,34.3628,19.81702,0,159.0736
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,36.43585,60.56902,48.54264,46.90742,46.90742,0,-1,0,46.90742,77.67609,0,0,0,36.43585,49.37623,46.90742,0,0,213.9641,126.1906,0,12.94038,-12.94038,203.3764,48.42285,0.1019834,51.59816,29.14868,0,162.6264
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,37.93457,64.78312,51.88834,20.90708,20.90708,0,-1,0,20.90708,181.4436,0,0,0,37.93457,22.00745,20.90708,0,0,228.3423,113.2502,15.92712,0,15.92712,218.4861,52.02041,0.1019418,22.99779,30.34765,0,151.1848
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,46.8529,71.75758,55.01157,2.485925,2.485925,0,-1,0,2.485925,1884.727,0,0,0,46.8529,2.616763,2.485925,0,0,212.4151,127.5846,44.23614,0,44.23614,260.4522,62.01231,0.1018267,2.734517,37.48232,0,174.4375
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,62.29957,81.36649,57.42458,42.08533,42.08533,0,-1,0,42.08533,148.0316,0,0,0,62.29957,44.30035,42.08533,0,0,168.179,167.3971,17.99922,0,17.99922,277.5278,66.07791,0.1017799,46.29386,49.83965,0,229.6967
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,59.40007,82.99077,59.87183,38.76109,38.76109,0,-1,0,38.76109,153.2467,0,0,0,59.40007,40.80115,38.76109,0,0,150.1798,183.5964,18.59893,0,18.59893,295.1723,70.27898,0.1017316,42.6372,47.52006,0,242.9965
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,63.98373,87.09884,61.36926,11.93618,11.93618,0,-1,0,11.93618,536.0486,0,0,0,63.98373,12.5644,11.93618,0,0,131.5808,200.3355,51.41933,0,51.41933,343.9529,81.89339,0.1015983,13.1298,51.18699,0,264.3192
