Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,49.04283,80.52141,61.7971,7.849162,7.849162,0,-1,0,7.849162,624.816,0,0,0,49.04283,8.262276,7.849162,0,0,80.16151,246.6129,40.78055,0,40.78055,382.6408,91.10477,0.1014928,8.634078,39.23426,0,295.6557
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,34.66854,74.91801,62.2335,10.37434,10.37434,0,-1,0,10.37434,334.1759,0,0,0,34.66854,10.92036,10.37434,0,0,39.38096,283.3154,23.74818,0,23.74818,405.1703,96.46893,0.1014315,11.41177,27.73483,0,317.9839
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,17.0733,67.52678,61.60885,53.69238,53.69238,0,-1,0,53.69238,31.79836,0,7.105427E-15,0,17.0733,56.5183,53.69238,0,0,15.63278,304.6887,0,39.445,-39.445,363.5916,86.56925,0.1014315,59.06162,13.65864,0,321.762
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.492157,60.41516,59.92317,0,0,0,-1,0,0,0,0,0,0,1.492157,0,0,0,0,59.46056,265.2437,1.492157,0,1.492157,365.0072,86.9063,0.1014277,0,1.193726,0,266.7359
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,58.52841,58.52841,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,57.96841,266.5867,0,50.98222,-50.98222,311.2672,74.11109,0.1014277,53.27642,0,0,266.5867
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,56.65447,56.65447,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,114.6153,215.6044,0,72.31579,-72.31579,235.0397,55.96171,0.1014277,86.40379,0,0,215.6044
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,54.34414,54.34414,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,194.9662,143.2887,0,59.97908,-59.97908,171.8162,40.90853,0.1014277,62.67813,0,0,143.2887
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,51.98247,51.98247,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,261.6096,83.30957,0,34.25895,-34.25895,135.7041,32.31043,0.1014277,35.80059,0,0,83.30957
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,50.15132,50.15132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.6751,49.05062,0,0,0,135.7041,32.31043,0.1014277,0,0,0,49.05062
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,48.85069,48.85069,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,299.6751,49.05062,0,40.09211,-40.09211,93.44328,22.24835,0.1014277,41.89625,0,0,49.05062
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,47.53294,47.53294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2219,8.95852,0,0,0,93.44328,22.24835,0.1014277,0,0,0,8.95852
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,46.42056,46.42056,33.82896,8.510594,0,-1,0,8.510594,0,0,25.31837,28.70126,0,8.95852,8.510594,0,0,344.2219,8.95852,0,8.95852,-8.95852,84.00017,20,0.1014277,37.21186,0,0,8.95852
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,45.4622,45.4622,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014277,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,44.52095,44.52095,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014277,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,43.84497,43.84497,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1016824,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.268533,44.30334,43.63105,44.65196,44.65196,81,0,22.761,44.65196,5.080478,0,0,0,2.268533,0,0,36.34804,34.53064,285.4758,61.83,36.79917,0,36.79917,184.0855,43.82978,0.101862,49.11716,1.814826,81,64.09853
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.5473,48.83679,43.17754,74.07693,74.07693,81,0,22.761,74.07693,25.03789,0,0,0,18.5473,0,0,6.923064,6.57691,248.6766,94.94925,25.12421,0,25.12421,207.9204,49.50475,0.1019721,81.48463,14.83784,81,113.4966
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,42.57005,58.4458,44.59797,37.55282,37.55282,81,0,22.761,37.55282,113.3605,0,0,0,42.57005,0,0,43.44718,41.27482,223.5524,117.561,83.84488,0,83.84488,287.4626,68.44334,0.1021878,41.3081,34.05604,81,160.1311
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,41.12603,62.25059,48.51697,13.74041,13.74041,0,-1,0,13.74041,299.3073,0,0,0,41.12603,14.46358,13.74041,0,0,139.7076,193.0214,26.66245,0,26.66245,312.7568,74.46577,0.102119,15.11445,32.90083,0,234.1475
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,40.63272,65.74309,51.83701,21.61178,21.61178,0,-1,0,21.61178,188.0119,0,0,0,40.63272,22.74924,21.61178,0,0,113.0451,217.0176,17.88348,0,17.88348,329.7226,78.50523,0.1020728,23.77296,32.50618,0,257.6504
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,49.85443,72.94391,54.96879,19.02182,19.02182,0,-1,0,19.02182,262.0908,0,0,0,49.85443,20.02297,19.02182,0,0,95.16162,233.1128,29.83146,0,29.83146,358.0232,85.24345,0.1019959,20.924,39.88355,0,282.9672
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,69.40243,84.76626,57.37325,13.08524,13.08524,0,-1,0,13.08524,530.3873,0,0,0,69.40243,13.77393,13.08524,0,0,65.33015,259.9611,55.6285,0,55.6285,410.797,97.80862,0.1018528,14.39376,55.52195,0,329.3635
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,63.0051,84.68004,59.82904,34.05685,34.05685,0,-1,0,34.05685,184.9998,17.45412,0,0,63.0051,35.84932,34.05685,0,0,9.701658,310.0267,9.701658,0,9.701658,420.0009,100,0.1018279,37.46254,50.40408,0,373.0318
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,51.16042,80.85901,61.27514,0,0,0,-1,0,0,0,51.16042,0,0,51.16042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018279,0,40.92834,0,369.9186
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,43.64394,78.05357,61.70298,18.64554,18.64554,0,-1,0,18.64554,234.0717,24.01705,0,0,43.64394,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1018279,20.5101,34.91515,0,362.4022
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,26.99507,71.83621,62.18216,43.93299,43.93299,0,-1,0,43.93299,61.44601,0,0,0,26.99507,46.24526,43.93299,0,0,0,318.7582,0,19.25018,-19.25018,399.7094,95.16871,0.1018279,48.32629,21.59606,0,345.7533
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.75424,66.63927,61.55751,42.31119,42.31119,0,-1,0,42.31119,34.87078,0,7.105427E-15,0,14.75424,44.53809,42.31119,0,0,21.38909,299.5081,0,29.78385,-29.78385,368.3144,87.69373,0.1018279,46.5423,11.80339,0,314.2623
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.957595,60.51774,59.87183,24.10247,24.10247,0,-1,0,24.10247,8.121968,0,0,0,1.957595,25.37102,24.10247,0,0,54.48226,269.7242,0,23.41343,-23.41343,343.6345,81.81757,0.1018279,26.51272,1.566076,0,271.6818
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,58.52841,58.52841,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,80.49718,246.3108,0,31.61877,-31.61877,310.3054,73.88209,0.1018279,33.04161,0,0,246.3108
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,56.60313,56.60313,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,115.6291,214.692,0,72.31579,-72.31579,234.0779,55.73272,0.1018279,86.67034,0,0,214.692
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,54.2928,54.2928,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,195.98,142.3762,0,40.24711,-40.24711,191.6537,45.63174,0.1018279,42.05823,0,0,142.3762
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,51.98247,51.98247,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,240.699,102.1291,0,10.48147,-10.48147,180.6053,43.00116,0.1018279,10.95313,0,0,102.1291
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,50.15132,50.15132,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,252.3451,91.64763,0,31.97437,-31.97437,146.9013,34.97643,0.1018279,33.41322,0,0,91.64763
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,48.87636,48.87636,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,287.8722,59.67326,0,16.45878,-16.45878,129.5522,30.84571,0.1018279,17.19942,0,0,59.67326
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,47.55006,47.55006,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,306.1597,43.21448,0,3.935852,-3.935852,125.4035,29.85791,0.1018279,4.112966,0,0,43.21448
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,46.4719,46.4719,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,310.5329,39.27863,0,32.4252,-32.4252,91.22431,21.72003,0.1018279,33.88433,0,0,39.27863
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,45.48787,45.48787,21.72328,6.510756,0,-1,0,6.510756,0,0,15.21252,17.38485,0,6.853427,6.510756,0,0,346.5609,6.853427,0,6.853427,-6.853427,84.00017,20,0.1018279,23.8956,0,0,6.853427
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,44.54662,44.54662,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018279,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,43.87064,43.87064,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1020553,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.374396,44.36064,43.65672,19.55804,19.55804,81,0,22.761,19.55804,12.14025,0,0,0,2.374396,0,0,61.44196,58.36986,307.6588,41.86534,60.74426,0,60.74426,185.7572,44.22781,0.1023288,21.51385,1.899517,81,44.23973
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.33157,49.42202,43.19465,23.76614,23.76614,81,0,22.761,23.76614,85.54848,0,0,0,20.33157,0,0,57.23386,54.37217,246.9145,96.53516,74.70374,0,74.70374,256.6273,61.10163,0.1025655,26.14276,16.26526,81,116.8667
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,34.9811,55.77283,44.59797,33.06752,33.06752,81,0,22.761,33.06752,105.7869,0,0,0,34.9811,0,0,47.93248,45.53586,172.2108,163.7685,80.51696,0,80.51696,333.0125,79.28852,0.1027864,36.37427,27.98488,81,198.7496
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,40.00728,61.8105,48.4913,26.7908,26.7908,0,-1,0,26.7908,149.3322,0,0,0,40.00728,28.20084,26.7908,0,0,91.69381,236.2338,11.80644,0,11.80644,344.213,81.95531,0.102756,29.46988,32.00583,0,276.2411
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,46.52102,67.96104,51.78566,17.60941,17.60941,0,-1,0,17.60941,264.1827,0,0,0,46.52102,18.53622,17.60941,0,0,79.88737,246.8596,27.9848,0,27.9848,370.7617,88.27643,0.1026841,19.37035,37.21682,0,293.3806
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,46.85459,71.6022,54.87466,36.78236,36.78236,0,-1,0,36.78236,127.3833,0,0,0,46.85459,38.71827,36.78236,0,0,51.90257,272.0459,8.136322,0,8.136322,378.4805,90.11423,0.1026632,40.46059,37.48367,0,318.9005
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,48.93388,75.22407,57.27912,32.65434,32.65434,0,-1,0,32.65434,149.8541,0,0,0,48.93388,34.37299,32.65434,0,0,43.76625,279.3686,14.56089,0,14.56089,392.2942,93.4032,0.1026258,35.91977,39.14711,0,328.3025
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,58.8287,82.55309,59.73492,36.393,36.393,0,-1,0,36.393,161.6484,0,0,0,58.8287,38.30842,36.393,0,0,29.20536,292.4734,20.52028,0,20.52028,411.7614,98.03825,0.1025731,40.0323,47.06296,0,351.3021
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,37.68913,75.02447,61.2238,7.571383,7.571383,0,-1,0,7.571383,497.784,21.03418,0,0,37.68913,7.969877,7.571383,0,0,8.685075,310.9417,8.685075,0,8.685075,420.0009,100,0.1025509,8.328522,30.15131,0,348.6308
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,24.33894,70.26498,61.66019,13.53189,13.53189,0,-1,0,13.53189,179.8635,10.09484,0,0,24.33894,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1025509,14.88508,19.47115,0,343.0972
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,22.39427,70.04392,62.13937,3.175796,3.175796,0,-1,0,3.175796,705.1547,19.05133,0,0,22.39427,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1025509,3.493376,17.91542,0,341.1525
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.76615,66.24279,61.51473,27.52079,27.52079,0,-1,0,27.52079,50.02091,0,0,0,13.76615,28.96925,27.52079,0,0,0,318.7582,0,15.2031,-15.2031,403.9754,96.18442,0.1025509,30.27287,11.01292,0,332.5244
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.059505,60.17781,59.82904,0,0,0,-1,0,0,0,0,0,0,1.059505,0,0,0,0,16.89234,303.5551,1.059505,0,1.059505,404.9805,96.42374,0.1025482,0,0.847604,0,304.6146
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,58.47707,58.47707,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,15.83283,304.5087,0,41.18014,-41.18014,361.5728,86.08859,0.1025482,43.03324,0,0,304.5087
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,56.60313,56.60313,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,61.58854,263.3286,0,31.532,-31.532,328.3352,78.17489,0.1025482,32.95094,0,0,263.3286
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,54.2928,54.2928,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.62409,231.7965,0,2.259988,-2.259988,325.9529,77.60769,0.1025482,2.361687,0,0,231.7965
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,51.98247,51.98247,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.13519,229.5366,0,59.75379,-59.75379,262.9669,62.61105,0.1025482,62.44271,0,0,229.5366
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,50.15132,50.15132,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,165.5283,169.7828,0,15.22894,-15.22894,246.9142,58.78898,0.1025482,15.91424,0,0,169.7828
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,48.85069,48.85069,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,182.4493,154.5538,0,15.47659,-15.47659,230.6004,54.90476,0.1025482,16.17303,0,0,154.5538
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,47.55006,47.55006,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,199.6455,139.0772,0,10.66671,-10.66671,219.3568,52.22769,0.1025482,11.14671,0,0,139.0772
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,46.42056,46.42056,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.4974,128.4105,0,7.917986,-7.917986,211.0105,50.24049,0.1025482,8.274295,0,0,128.4105
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,45.4622,45.4622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.2952,120.4925,0,0,0,211.0105,50.24049,0.1025482,0,0,0,120.4925
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,44.52095,44.52095,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,220.2952,120.4925,0,29.56485,-29.56485,179.8464,42.82048,0.1025482,30.89527,0,0,120.4925
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,43.84497,43.84497,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,253.145,90.92769,0,27.00248,-27.00248,151.3833,36.04356,0.1025482,28.2176,0,0,90.92769
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6995524,43.83775,43.63105,0,0,0,0,0,0,0,0,0,0,0.6995524,0,0,0,0,283.1478,63.92521,0.6995524,0,0.6995524,152.0469,36.20157,0.1025464,0,0.5596419,0,64.62476
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.12551,50.31945,43.19465,46.55044,46.55044,0,0,0,46.55044,49.67838,0,7.105427E-15,0,23.12551,49.00047,46.55044,0,0,282.4482,64.5548,0,25.87496,-25.87496,124.7723,29.70763,0.1025464,51.20549,18.50041,0,87.68031
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,43.87966,58.91793,44.59797,65.47639,65.47639,20.25,0,7.39125,65.47639,67.01601,0,0,0,43.87966,47.60672,45.22638,0,0,311.1982,38.67985,0,3.72706,-3.72706,120.8436,28.77224,0.1025464,72.02402,35.10373,81,82.55951
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,60.77012,69.89215,48.46563,48.0904,48.0904,0,-1,0,48.0904,126.3664,0,0,8.147972,60.77012,50.62148,48.0904,0,0,315.3394,34.95279,10.14864,0,10.14864,130.4715,31.06458,0.1025204,52.89944,48.61609,0,95.72291
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,55.22318,71.48376,51.78566,0,0,0,-1,0,0,0,0,0,0,55.22318,0,0,0,0,305.1907,44.08657,55.22318,0,55.22318,182.8608,43.5382,0.1023791,0,44.17855,0,99.30975
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,68.36777,81.02843,54.82332,19.90991,19.90991,0,-1,0,19.90991,343.3856,0,0,0,68.36777,20.9578,19.90991,0,0,249.9675,93.78743,47.40997,0,47.40997,227.8378,54.247,0.1022582,21.9009,54.69422,0,162.1552
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,75.70306,87.85689,57.22778,27.86583,27.86583,0,-1,0,27.86583,271.6698,0,0,0,75.70306,29.33245,27.86583,0,0,202.5576,136.4564,46.3706,0,46.3706,271.8289,64.72103,0.1021402,30.65242,60.56244,0,212.1595
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,56.91629,81.59568,59.68358,12.86505,12.86505,0,-1,0,12.86505,442.4103,0,0,0,56.91629,13.54215,12.86505,0,0,156.187,178.1899,43.37413,0,43.37413,312.9772,74.51823,0.10203,14.15155,45.53303,0,235.1062
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,46.07312,78.49072,61.17246,0,0,0,-1,0,0,0,0,0,0,46.07312,0,0,0,0,112.8129,217.2267,46.07312,0,46.07312,356.686,84.92506,0.1019133,0,36.85849,0,263.2998
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,50.09007,80.76975,61.60885,33.19669,33.19669,0,-1,0,33.19669,150.8888,0,0,0,50.09007,34.94388,33.19669,0,0,66.73973,258.6925,15.1462,0,15.1462,371.0549,88.34623,0.101875,36.51635,40.07206,0,308.7825
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,32.8956,74.04588,62.08804,63.35623,63.35623,0,-1,0,63.35623,51.92165,0,0,0.9918505,32.8956,66.69077,63.35623,0,0,51.59353,272.324,0,33.79517,-33.79517,335.4317,79.86452,0.101875,69.69185,26.31648,0,305.2196
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.67183,66.92349,61.51473,6.320001,6.320001,0,-1,0,6.320001,247.972,0,0,0,15.67183,6.652633,6.320001,0,0,89.14371,238.5289,9.019199,0,9.019199,343.988,81.90176,0.1018522,6.952001,12.53747,0,254.2007
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.300529,60.58848,59.82904,55.97957,55.97957,0,-1,0,55.97957,4.109586,0,7.105427E-15,0,2.300529,58.92587,55.97957,0,0,80.12452,246.6462,0,56.62534,-56.62534,284.2997,67.69027,0.1018522,61.57753,1.840423,0,248.9467
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,58.47707,58.47707,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,143.0416,190.0208,0,33.74817,-33.74817,248.726,59.22036,0.1018522,35.26683,0,0,190.0208
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,56.60313,56.60313,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,180.5395,156.2727,0,44.30763,-44.30763,202.0217,48.1003,0.1018522,46.30148,0,0,156.2727
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,54.2928,54.2928,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,229.7702,111.965,0,1.445029,-1.445029,200.4985,47.73764,0.1018522,1.510055,0,0,111.965
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,51.93113,51.93113,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,231.3758,110.52,0,41.25108,-41.25108,157.016,37.38469,0.1018522,43.10737,0,0,110.52
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,50.10853,50.10853,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,277.2103,69.26892,0,29.34735,-29.34735,126.0812,30.01927,0.1018522,30.66798,0,0,69.26892
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,48.83357,48.83357,46.24698,37.9255,0,-1,0,37.9255,0,0,8.321487,12.94619,0,39.92158,37.9255,0,0,309.8185,39.92158,0,39.92158,-39.92158,84.00017,20,0.1018522,50.87168,0,0,39.92158
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,47.53294,47.53294,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018522,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,46.42056,46.42056,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018522,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,45.4622,45.4622,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018522,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,44.52095,44.52095,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018522,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.87064,43.87064,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1020875,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.222003,44.01821,43.65672,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,377.7672,0,0,0,1.222003,0,0,72.31579,68.7,305.2563,44.02756,69.922,0,69.922,196.7431,46.84351,0.1022753,0.3558286,0.9776027,81,45.24957
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.60035,47.3298,43.22032,0,0,72.31579,0,20.56389,0,0,0,0,0,13.60035,0,0,72.31579,68.7,235.3343,106.9574,82.30035,0,82.30035,274.8201,65.43323,0.1024289,0,10.88028,81,120.5577
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.36978,50.57568,44.59797,25.47956,25.47956,81,0,22.761,25.47956,76.02087,0,0,0,19.36978,0,0,55.52044,52.74442,153.0339,181.0277,72.1142,0,72.1142,343.2336,81.72213,0.1026678,28.02751,15.49582,81,200.3975
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.15761,55.15367,48.42285,26.14126,26.14126,0,-1,0,26.14126,80.93568,0,0,0,21.15761,27.51712,26.14126,0,0,80.91974,245.9305,0,6.359511,-6.359511,336.5301,80.12606,0.1026678,28.75539,16.92608,0,267.0881
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.59326,56.70428,51.69154,0,0,0,-1,0,0,0,0,0,0,15.59326,0,0,0,0,87.98586,239.571,15.59326,0,15.59326,351.3232,83.64821,0.1026283,0,12.47461,0,255.1642
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.73495,61.3198,54.77198,33.61985,33.61985,0,-1,0,33.61985,58.70028,0,0,0,19.73495,35.38932,33.61985,0,0,72.3926,253.6049,0,15.65437,-15.65437,334.822,79.71938,0.1026283,36.98184,15.78796,0,273.3398
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.260281,59.55619,57.17644,2.905387,2.905387,0,-1,0,2.905387,249.8903,0,0,0,7.260281,3.058302,2.905387,0,0,89.78635,237.9505,4.201979,0,4.201979,338.8084,80.6685,0.1026177,3.195925,5.808225,0,245.2108
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.985039,62.25608,59.58945,2.65128,2.65128,0,-1,0,2.65128,301.1768,0,0,0,7.985039,2.790821,2.65128,0,0,85.58437,241.7323,5.194218,0,5.194218,343.7361,81.84175,0.1026046,2.916408,6.388031,0,249.7173
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.370854,64.25178,61.07833,25.59276,25.59276,0,-1,0,25.59276,36.61526,0,3.552714E-15,0,9.370854,26.93975,25.59276,0,0,80.39015,246.4071,0,17.56889,-17.56889,325.2168,77.43242,0.1026046,28.15204,7.496684,0,255.7779
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.70487,66.97986,61.55751,42.56898,42.56898,0,-1,0,42.56898,36.89277,0,7.105427E-15,0,15.70487,44.80946,42.56898,0,0,99.91114,228.8382,0,29.10458,-29.10458,294.5379,70.12793,0.1026046,46.82588,12.5639,0,244.5431
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.062846,64.78604,62.04525,0,0,0,-1,0,0,0,0,0,0,8.062846,0,0,0,0,132.2496,199.7336,8.062846,0,8.062846,302.187,71.94913,0.1025842,0,6.450277,0,207.7965
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.21768,65.95088,61.4206,56.3419,56.3419,0,-1,0,56.3419,23.45978,0,0,0,13.21768,59.30726,56.3419,0,0,124.1867,206.9902,0,46.08957,-46.08957,253.6043,60.38186,0.1025842,61.97609,10.57415,0,220.2079
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.110719,60.47393,59.7777,55.17754,55.17754,0,-1,0,55.17754,3.825324,0,0,0,2.110719,58.08162,55.17754,0,0,175.3974,160.9006,0,55.97091,-55.97091,194.6058,46.33462,0.1025842,60.6953,1.688576,0,163.0113
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,58.43428,58.43428,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,237.5872,104.9297,0,26.50694,-26.50694,166.665,39.68207,0.1025842,27.69976,0,0,104.9297
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,56.5518,56.5518,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,267.0394,78.42275,0,39.35946,-39.35946,125.1765,29.80387,0.1025842,41.13063,0,0,78.42275
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,54.24146,54.24146,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,310.7722,39.0633,0,31.16969,-31.16969,92.32077,21.98109,0.1025842,32.57232,0,0,39.0633
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,51.88834,51.88834,8.509297,7.498932,0,-1,0,7.498932,0,0,1.010365,1.861295,0,7.893613,7.498932,0,0,345.4051,7.893613,0,7.893613,-7.893613,84.00017,20,0.1025842,9.360228,0,0,7.893613
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,50.10853,50.10853,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025842,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,48.8079,48.8079,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025842,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,47.4816,47.4816,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025842,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,46.42056,46.42056,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025842,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,45.4622,45.4622,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025842,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,44.52095,44.52095,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1025842,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,43.87064,43.87064,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1028445,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3606198,43.78891,43.68239,40.43316,40.43316,81,0,22.761,40.43316,0.8918911,0,0,0,0.3606198,0,0,40.56684,38.53849,290.8817,56.96473,38.89911,0,38.89911,180.9492,43.08306,0.1030287,44.47648,0.2884958,81,57.32535
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.50062,49.52955,43.24599,57.85637,57.85637,81,0,22.761,57.85637,35.43365,0,0,0,20.50062,0,0,23.14363,21.98645,251.9825,91.97393,42.48707,0,42.48707,221.256,52.67989,0.1032154,63.642,16.4005,81,112.4746
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,41.06934,57.92764,44.61508,17.18903,17.18903,81,0,22.761,17.18903,238.9276,0,0,0,41.06934,0,0,63.81097,60.62042,209.4955,130.2123,101.6898,0,101.6898,317.7274,75.64922,0.1033765,18.90793,32.85547,81,171.2816
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,55.87086,67.80122,48.39718,11.25402,11.25402,0,-1,0,11.25402,496.4524,0,0,0,55.87086,11.84634,11.25402,0,0,107.8057,221.7331,44.02453,0,44.02453,359.4927,85.59333,0.1032652,12.37942,44.69669,0,277.6039
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,54.62442,71.07509,51.64875,51.22919,51.22919,0,-1,0,51.22919,106.6275,0,0,0,54.62442,53.92547,51.22919,0,0,63.78119,261.3552,0.6989469,0,0.6989469,360.1558,85.75121,0.1032634,56.35212,43.69953,0,315.9796
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,66.18665,79.80919,54.67786,53.6269,53.6269,0,-1,0,53.6269,123.4206,0,0,0,66.18665,56.44937,53.6269,0,0,63.08224,261.9842,9.737284,0,9.737284,369.3934,87.95062,0.1032388,58.98959,52.94932,0,328.1709
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,65.36186,82.40523,57.08231,36.84791,36.84791,0,-1,0,36.84791,177.3828,0,0,0,65.36186,38.78727,36.84791,0,0,53.34496,270.7478,26.57459,0,26.57459,394.6042,93.9532,0.1031718,40.5327,52.28949,0,336.1096
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,59.28895,82.53078,59.53811,51.02913,51.02913,0,-1,0,51.02913,116.1865,0,0,0,59.28895,53.71487,51.02913,0,0,26.77037,294.6649,5.574079,0,5.574079,399.8923,95.21226,0.1031578,56.13204,47.43116,0,353.9539
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,62.22516,85.73433,60.98421,47.44968,47.44968,0,-1,0,47.44968,131.1393,0,0,0,62.22516,49.94703,47.44968,0,0,21.19629,299.6816,12.27813,0,12.27813,411.5403,97.9856,0.1031268,52.19464,49.78013,0,361.9067
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,49.51378,80.3412,61.46339,61.9571,61.9571,0,-1,0,61.9571,79.91624,0,0,0,49.51378,65.21799,61.9571,0,0,8.918158,310.7319,0,15.70422,-15.70422,394.9866,94.04425,0.1031268,68.15281,39.61102,0,360.2457
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,29.41008,72.51276,61.94257,39.80411,39.80411,0,-1,0,39.80411,73.88705,0,0,0,29.41008,41.89906,39.80411,0,0,26.36729,295.0277,0,12.48898,-12.48898,381.8221,90.90984,0.1031268,43.78452,23.52807,0,324.4377
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.08944,66.20714,61.36926,19.0231,19.0231,0,-1,0,19.0231,74.06492,0,3.552714E-15,0,14.08944,20.02431,19.0231,0,0,40.24393,282.5387,0,5.934872,-5.934872,375.5662,89.42034,0.1031268,20.92541,11.27155,0,296.6281
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.155872,60.4459,59.73492,50.44302,50.44302,0,-1,0,50.44302,4.273875,0,0,0,2.155872,53.09792,50.44302,0,0,46.83823,276.6038,0,50.94205,-50.94205,321.8686,76.63522,0.1031268,55.48733,1.724698,0,278.7597
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,58.38295,58.38295,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,103.4405,225.6618,0,48.14286,-48.14286,271.1215,64.55261,0.1031268,50.30929,0,0,225.6618
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,56.50901,56.50901,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,156.9326,177.5189,0,57.04751,-57.04751,210.9882,50.23518,0.1031268,59.61465,0,0,177.5189
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,54.24146,54.24146,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,220.3187,120.4714,0,65.17151,-65.17151,142.2914,33.87883,0.1031268,68.10423,0,0,120.4714
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,51.88834,51.88834,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,292.7315,55.29989,0,17.2907,-17.2907,124.0654,29.53932,0.1031268,18.06878,0,0,55.29989
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,50.05719,50.05719,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,311.9434,38.00919,0,8.88527,-8.88527,114.6995,27.30934,0.1031268,9.285108,0,0,38.00919
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,48.78223,48.78223,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,321.8159,29.12392,0,16.17801,-16.17801,97.64635,23.24909,0.1031268,16.90602,0,0,29.12392
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,47.4816,47.4816,32.54498,12.29862,0,-1,0,12.29862,0,0,20.24636,23.50086,0,12.94591,12.29862,0,0,339.7915,12.94591,0,12.94591,-12.94591,84.00017,20,0.1031268,35.79947,0,0,12.94591
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,46.42056,46.42056,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031268,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,45.4622,45.4622,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031268,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,44.52095,44.52095,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031268,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,43.89631,43.89631,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1033685,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.999074,44.29189,43.6995,0,0,72.31579,0,20.56389,0,0,0,0,0,1.999074,0,0,72.31579,68.7,285.4758,61.83,70.69907,0,70.69907,216.2457,51.48698,0.1035468,0,1.599259,81,63.82907
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.53262,49.24752,43.27166,19.37145,19.37145,81,0,22.761,19.37145,100.832,0,0,0,19.53262,0,0,61.62855,58.54712,214.7767,125.4592,78.07973,0,78.07973,290.3187,69.12336,0.1037653,21.3086,15.62609,81,144.9918
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,37.1377,56.54047,44.61508,32.10884,32.10884,81,0,22.761,32.10884,115.6619,0,0,0,37.1377,0,0,48.89116,46.44659,136.697,195.7309,83.58429,0,83.58429,369.6137,88.00309,0.1039691,35.31973,29.71016,81,232.8686
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,48.36695,64.81632,48.37151,35.84871,35.84871,0,-1,0,35.84871,134.9196,0,0,0,48.36695,37.73549,35.84871,0,0,53.11271,270.9568,10.63146,0,10.63146,379.6996,90.40449,0.1039423,39.43358,38.69356,0,319.3237
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,46.80126,67.85822,51.59742,32.26194,32.26194,0,-1,0,32.26194,145.0665,0,0,0,46.80126,33.95994,32.26194,0,0,42.48124,280.5251,12.84132,0,12.84132,391.8819,93.30504,0.1039099,35.48814,37.44101,0,327.3264
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,59.59271,76.6776,54.58373,12.13457,12.13457,0,-1,0,12.13457,491.0985,17.17955,0,0,59.59271,12.77324,12.13457,0,0,29.63992,292.0823,29.63992,0,29.63992,420.0009,100,0.1038354,13.34803,47.67417,0,351.675
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,75.65937,87.51517,56.98819,0,0,0,-1,0,0,0,75.65937,0,0,75.65937,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038354,0,60.5275,0,394.4176
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,69.16653,87.30365,59.44398,57.79729,57.79729,0,-1,0,57.79729,119.6709,8.327281,0,0,69.16653,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1038354,63.57702,55.33323,0,387.9247
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,64.69576,86.85498,60.89008,0,0,0,-1,0,0,0,64.69576,0,0,64.69576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038354,0,51.75661,0,383.454
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,55.17335,82.81326,61.36926,51.74302,51.74302,0,-1,0,51.74302,106.6296,0.7070165,0,0,55.17335,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1038354,56.91732,44.13868,0,373.9316
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,37.99306,75.90376,61.89978,23.32655,23.32655,0,-1,0,23.32655,162.8747,13.4388,0,0,37.99306,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1038354,25.65921,30.39445,0,356.7513
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.3763,66.97176,61.31792,60.40218,60.40218,0,-1,0,60.40218,27.11211,0,7.105427E-15,0,16.3763,63.58124,60.40218,0,0,0,318.7582,0,47.20493,-47.20493,370.2425,88.15279,0.1038354,66.44239,13.10104,0,335.1345
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.801463,60.27699,59.68358,9.845546,9.845546,0,-1,0,9.845546,18.29724,0,1.776357E-15,0,1.801463,10.36373,9.845546,0,0,52.44993,271.5533,0,8.56227,-8.56227,361.217,86.00388,0.1038354,10.8301,1.44117,0,273.3548
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,58.3316,58.3316,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,61.96356,262.991,0,72.31579,-72.31579,284.9895,67.85451,0.1038354,91.78201,0,0,262.991
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,56.50901,56.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.3144,190.6752,0,0,0,284.9895,67.85451,0.1038354,0,0,0,190.6752
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,54.19868,54.19868,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,142.3144,190.6752,0,4.474159,-4.474159,280.2733,66.73161,0.1038354,4.675496,0,0,190.6752
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,51.88834,51.88834,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,147.2857,186.2011,0,27.40371,-27.40371,251.3873,59.854,0.1038354,28.63688,0,0,186.2011
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,50.05719,50.05719,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,177.7343,158.7974,0,18.4655,-18.4655,231.9229,55.21964,0.1038354,19.29644,0,0,158.7974
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,48.78223,48.78223,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,198.2515,140.3319,0,12.43433,-12.43433,218.816,52.09895,0.1038354,12.99388,0,0,140.3319
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.0674,127.8975,0,0,0,218.816,52.09895,0.1038354,0,0,0,127.8975
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,46.42056,46.42056,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,212.0674,127.8975,0,18.20948,-18.20948,199.6215,47.52884,0.1038354,19.02891,0,0,127.8975
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,45.4622,45.4622,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,232.3002,109.688,0,37.94873,-37.94873,159.6201,38.0047,0.1038354,39.65643,0,0,109.688
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,44.54662,44.54662,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,274.4655,71.73932,0,28.58553,-28.58553,129.4883,30.83048,0.1038354,29.87187,0,0,71.73932
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,43.92198,43.92198,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,306.2271,43.15379,0,18.34451,-18.34451,110.1514,26.22648,0.1038354,41.44501,0,81,43.15379
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.382533,43.8382,43.72517,30.54132,30.54132,81,0,22.761,30.54132,1.25251,0,0,0,0.382533,0,0,50.45868,47.93575,326.61,24.80928,48.31828,0,48.31828,155.9902,37.14045,0.1040595,33.59545,0.3060264,81,25.19181
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.4955,50.54693,43.29733,47.14419,47.14419,81,0,22.761,47.14419,49.83753,0,0,0,23.4955,0,0,33.85581,32.16302,278.2917,68.29573,55.65852,0,55.65852,208.7925,49.7124,0.1043011,51.85861,18.7964,81,91.79123
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,46.86987,60.02782,44.61508,67.68855,67.68855,81,0,22.761,67.68855,69.24342,0,0,0,46.86987,0,0,13.31145,12.64587,222.6331,118.3884,59.51574,0,59.51574,265.2541,63.15561,0.1045435,74.45741,37.4959,81,165.2583
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,64.65897,71.39462,48.34584,32.32946,32.32946,0,-1,0,32.32946,200.0001,0,0,0,64.65897,34.03101,32.32946,0,0,163.1174,171.9526,30.62796,0,30.62796,294.3103,70.07375,0.1044663,35.56241,51.72718,0,236.6115
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,72.06672,78.67265,51.54607,31.72832,31.72832,0,-1,0,31.72832,227.1369,0,0,0,72.06672,33.39823,31.72832,0,0,132.4894,199.5177,38.66849,0,38.66849,330.9945,78.80805,0.1043691,34.90115,57.65337,0,271.5844
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,68.61289,80.72742,54.48961,36.87766,36.87766,0,-1,0,36.87766,186.0554,0,0,0,68.61289,38.81859,36.87766,0,0,93.82095,234.3194,29.7943,0,29.7943,359.2598,85.53788,0.1042942,40.56543,54.89032,0,302.9323
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,67.48386,83.25704,56.93685,34.75891,34.75891,0,-1,0,34.75891,194.1483,0,0,0,67.48386,36.58833,34.75891,0,0,64.02665,261.1342,30.89552,0,30.89552,388.5699,92.51646,0.1042168,38.23481,53.98708,0,328.6181
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,60.1844,82.72538,59.34986,27.12506,27.12506,0,-1,0,27.12506,221.8775,0,0,0,60.1844,28.55269,27.12506,0,0,33.13113,288.9402,31.63171,0,31.63171,418.5784,99.66132,0.1041376,29.83756,48.14752,0,349.1246
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,51.1115,80.32298,60.83874,25.43284,25.43284,0,-1,0,25.43284,200.9666,22.84067,0,0,51.1115,26.77141,25.43284,0,0,1.499421,317.4088,1.499421,0,1.499421,420.0009,100,0.1041338,27.97613,40.8892,0,368.5203
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,38.97282,75.65636,61.31792,50.72785,50.72785,0,-1,0,50.72785,76.82727,0,0,0,38.97282,53.39774,50.72785,0,0,0,318.7582,0,14.42492,-14.42492,404.7957,96.37972,0.1041338,55.80063,31.17826,0,357.731
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,32.18032,73.49887,61.84844,0,0,0,-1,0,0,0,16.15264,0,0,32.18032,0,0,0,0,16.02768,304.3333,16.02768,0,16.02768,420.0009,100,0.1040937,0,25.74426,0,336.5136
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.2653,67.24767,61.27514,47.07214,47.07214,0,-1,0,47.07214,36.67838,0,7.105427E-15,0,17.2653,49.54962,47.07214,0,0,0,318.7582,0,32.28432,-32.28432,385.9702,91.89748,0.1040937,51.77935,13.81224,0,336.0235
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.352537,60.40788,59.63224,35.3941,35.3941,0,-1,0,35.3941,6.646694,0,0,0,2.352537,37.25694,35.3941,0,0,35.87147,286.4739,0,34.90441,-34.90441,349.1777,83.13738,0.1040937,38.93351,1.88203,0,288.8264
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.65414,251.5695,0,0,0,349.1777,83.13738,0.1040937,0,0,0,251.5695
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,56.45767,56.45767,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,74.65414,251.5695,0,30.59646,-30.59646,316.9262,75.45847,0.1040937,31.9733,0,0,251.5695
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,54.19868,54.19868,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,108.6502,220.973,0,69.63577,-69.63577,243.5237,57.98171,0.1040937,72.76938,0,0,220.973
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,51.88834,51.88834,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,186.0233,151.3373,0,43.85249,-43.85249,197.2991,46.97588,0.1040937,45.82585,0,0,151.3373
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,50.05719,50.05719,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,234.7483,107.4848,0,24.86743,-24.86743,171.0865,40.7348,0.1040937,25.98646,0,0,107.4848
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,48.78223,48.78223,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,262.3788,82.61736,0,1.913959,-1.913959,169.069,40.25445,0.1040937,2.000087,0,0,82.61736
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,47.4816,47.4816,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,264.5054,80.7034,0,19.08474,-19.08474,148.9519,35.46468,0.1040937,19.94356,0,0,80.7034
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,46.39489,46.39489,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,285.7106,61.61865,0,33.81898,-33.81898,113.3036,26.97699,0.1040937,35.34083,0,0,61.61865
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,45.4622,45.4622,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,323.2873,27.79967,0,12.06358,-12.06358,100.5875,23.94935,0.1040937,12.60645,0,0,27.79967
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.6913,15.73609,0,0,0,100.5875,23.94935,0.1040937,0,0,0,15.73609
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,43.92198,43.92198,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,336.6913,15.73609,61.2491,0,61.2491,158.6935,37.78408,0.1043504,18.17999,0,81,15.73609
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9776589,44.01437,43.72517,13.24108,13.24108,81,0,22.761,13.24108,7.383529,0,0,0,0.9776589,0,0,67.75892,64.37098,275.4422,70.86028,65.34863,0,65.34863,220.6886,52.5448,0.104596,14.56519,0.7821271,81,71.83794
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.526335,44.04479,43.29733,0,0,72.31579,0,20.56389,0,0,0,0,0,2.526335,0,0,72.31579,68.7,210.0935,129.6741,71.22633,0,71.22633,288.2599,68.63316,0.1047677,0,2.021068,81,132.2004
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.96206,48.25115,44.61508,29.48852,29.48852,81,0,22.761,29.48852,40.56514,0,0,0,11.96206,0,0,51.51147,48.9359,138.8672,193.7778,60.89796,0,60.89796,346.0327,82.38858,0.105023,32.43738,9.569648,81,205.7398
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.295588,49.62046,48.30305,2.529675,2.529675,0,-1,0,2.529675,169.8079,0,0,0,4.295588,2.662816,2.529675,0,0,77.96923,248.5859,1.632772,0,1.632772,347.5817,82.75739,0.1050189,2.782643,3.436471,0,252.8815
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.12407,55.96994,51.45195,14.42506,14.42506,0,-1,0,14.42506,97.91341,0,0,0,14.12407,15.18427,14.42506,0,0,76.33646,250.0554,0,1.060205,-1.060205,346.4642,82.4913,0.1050189,15.86757,11.29925,0,264.1795
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.43169,58.81868,54.43827,0,0,0,-1,0,0,0,0,0,0,13.43169,0,0,0,0,77.51447,248.9952,13.43169,0,13.43169,359.2066,85.52521,0.1049853,0,10.74535,0,262.4269
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.91977,61.80978,56.84272,38.2513,38.2513,0,-1,0,38.2513,39.0046,0,0,0,14.91977,40.26453,38.2513,0,0,64.08277,261.0837,0,25.34476,-25.34476,332.4909,79.16433,0.1049853,42.07643,11.93581,0,276.0035
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.680213,61.51798,59.29852,0,0,0,-1,0,0,0,0,0,0,6.680213,0,0,0,0,92.24361,235.739,6.680213,0,6.680213,338.8283,80.67323,0.1049686,0,5.344171,0,242.4192
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.40319,66.02682,60.74462,25.32855,25.32855,0,-1,0,25.32855,60.81356,0,0,0,15.40319,26.66163,25.32855,0,0,85.5634,241.7512,0,11.25844,-11.25844,326.9608,77.84766,0.1049686,27.86141,12.32255,0,257.1544
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.18049,66.44514,61.2238,17.69773,17.69773,0,-1,0,17.69773,85.77644,0,0,0,15.18049,18.62919,17.69773,0,0,98.07278,230.4927,0,3.448708,-3.448708,323.3256,76.98212,0.1049686,19.46751,12.14439,0,245.6732
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.51738,64.64677,61.75432,42.57644,42.57644,0,-1,0,42.57644,20.00492,0,0,0,8.51738,44.8173,42.57644,0,0,101.9047,227.044,0,36.29992,-36.29992,285.0621,67.8718,0.1049686,46.83408,6.813904,0,235.5614
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.900421,61.85669,61.2238,18.73025,18.73025,0,-1,0,18.73025,10.14627,0,3.552714E-15,0,1.900421,19.71605,18.73025,0,0,142.2379,190.7441,0,17.81563,-17.81563,266.2828,63.40054,0.1049686,20.60327,1.520336,0,192.6445
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.154273,60.29919,59.58945,34.39577,34.39577,0,-1,0,34.39577,6.263191,0,0,0,2.154273,36.20607,34.39577,0,0,162.0331,172.9285,0,34.0518,-34.0518,230.389,54.85442,0.1049686,37.83535,1.723418,0,175.0827
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,58.23748,58.23748,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,199.8684,138.8767,0,44.70934,-44.70934,183.2612,43.63354,0.1049686,46.72126,0,0,138.8767
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,56.40633,56.40633,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,249.5454,94.16733,0,36.52213,-36.52213,144.7635,34.46744,0.1049686,38.16563,0,0,94.16733
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,54.14734,54.14734,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,290.1256,57.6452,0,25.70416,-25.70416,117.669,28.01637,0.1049686,26.86085,0,0,57.6452
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,51.83701,51.83701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6858,31.94104,0,0,0,117.669,28.01637,0.1049686,0,0,0,31.94104
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,50.05719,50.05719,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,318.6858,31.94104,0,23.13223,-23.13223,93.28547,22.21078,0.1049686,24.17317,0,0,31.94104
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,48.78223,48.78223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.3882,8.808812,0,0,0,93.28547,22.21078,0.1049686,0,0,0,8.808812
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,47.4816,47.4816,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,344.3882,8.808812,0,0.2031198,-0.2031198,93.07137,22.1598,0.1049686,0.2122602,0,0,8.808812
