Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,36.08106,73.46135,60.40235,11.50916,11.50916,0,-1,0,11.50916,313.4986,0,0,0,36.08106,12.11491,11.50916,0,0,114.0691,216.0961,23.96615,0,23.96615,334.5217,79.64787,0.104381,12.66008,28.86485,0,252.1771
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,19.01114,67.62107,61.02699,43.17643,43.17643,0,-1,0,43.17643,44.0313,0,7.105427E-15,0,19.01114,45.44887,43.17643,0,0,90.1029,237.6656,0,26.43773,-26.43773,306.6539,73.01269,0.104381,47.49407,15.20891,0,256.6768
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.86119,65.6298,60.54781,38.42765,38.42765,0,-1,0,38.42765,38.67316,0,0,0,14.86119,40.45016,38.42765,0,0,119.4782,211.2279,0,25.58897,-25.58897,279.6808,66.59052,0.104381,42.27042,11.88895,0,226.0891
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.347904,59.73534,58.96481,11.89982,11.89982,0,-1,0,11.89982,19.73059,0,0,0,2.347904,12.52613,11.89982,0,0,147.9104,185.6389,0,10.17822,-10.17822,268.952,64.03606,0.104381,13.0898,1.878323,0,187.9868
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,57.66418,57.66418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2195,175.4607,0,0,0,268.952,64.03606,0.104381,0,0,0,175.4607
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,55.78168,55.78168,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,159.2195,175.4607,0,23.25874,-23.25874,244.4351,58.19872,0.104381,24.30539,0,0,175.4607
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,53.66816,53.66816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.0625,152.202,0,0,0,244.4351,58.19872,0.104381,0,0,0,152.202
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,51.45195,51.45195,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,185.0625,152.202,0,15.04401,-15.04401,228.5773,54.42307,0.104381,15.72099,0,0,152.202
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,49.8176,49.8176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7781,137.1579,0,0,0,228.5773,54.42307,0.104381,0,0,0,137.1579
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7781,137.1579,0,0,0,228.5773,54.42307,0.104381,0,0,0,137.1579
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,47.3618,47.3618,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,201.7781,137.1579,0,24.09925,-24.09925,203.1745,48.37478,0.104381,25.18372,0,0,137.1579
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,46.3521,46.3521,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,228.5551,113.0587,0,57.47242,-57.47242,142.5932,33.9507,0.104381,60.05868,0,0,113.0587
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,45.4622,45.4622,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,292.4133,55.58626,0,21.55824,-21.55824,119.8689,28.54014,0.104381,22.52836,0,0,55.58626
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.3669,34.02802,0,0,0,119.8689,28.54014,0.104381,0,0,0,34.02802
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,44.0161,44.0161,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,316.3669,34.02802,0,3.198786,-3.198786,116.497,27.73733,0.104381,3.342732,0,0,34.02802
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.712127,44.33535,43.82785,26.68336,26.68336,0,0,0,26.68336,6.416459,0,3.552714E-15,0,1.712127,28.08775,26.68336,0,0,319.9211,30.82923,0,26.37563,-26.37563,88.69468,21.11774,0.104381,29.3517,1.369702,0,32.54136
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.32401,49.30574,43.39146,0,0,0,0,0,0,0,0,0,0,19.32401,0,0,0,0,349.2274,4.453606,19.32401,0,19.32401,107.027,25.48258,0.1043358,0,15.45921,0,23.77761
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,36.68687,56.38319,44.61508,39.34528,39.34528,81,0,22.761,39.34528,93.24338,0,0,0,36.68687,0,0,41.65472,39.57198,329.9034,21.84521,76.25885,0,76.25885,179.3725,42.70766,0.1045398,43.27981,29.3495,81,58.53209
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,53.28942,66.18772,47.89233,61.52427,61.52427,0,-1,0,61.52427,86.6153,0,0,0,53.28942,64.76238,61.52427,0,0,253.6445,90.47818,0,11.47296,-11.47296,167.279,39.82825,0.1045398,67.6767,42.63154,0,143.7676
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,65.16008,74.49959,50.73318,0,0,0,-1,0,0,0,0,0,0,65.16008,0,0,0,0,266.3922,79.00522,65.16008,0,65.16008,229.0953,54.54638,0.1043876,0,52.12806,0,144.1653
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,70.74982,80.47321,53.47135,19.05685,19.05685,0,-1,0,19.05685,371.2567,0,0,0,70.74982,20.05984,19.05685,0,0,201.2321,137.6493,50.68997,0,50.68997,277.184,65.99606,0.1042696,20.96253,56.59985,0,208.3991
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,77.09739,86.74876,55.83302,14.17698,14.17698,0,-1,0,14.17698,543.8209,0,0,0,77.09739,14.92314,14.17698,0,0,150.5422,183.2703,62.17425,0,62.17425,336.1677,80.03976,0.1041251,15.59468,61.67791,0,260.3676
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,75.20915,88.93417,58.23748,54.97345,54.97345,0,-1,0,54.97345,136.81,0,0,0,75.20915,57.86679,54.97345,0,0,88.36793,239.2271,17.34236,0,17.34236,352.6201,83.95699,0.1040849,60.47079,60.16732,0,314.4362
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,65.67365,85.88896,59.73492,14.66084,14.66084,0,-1,0,14.66084,447.9528,0,0,0,65.67365,15.43247,14.66084,0,0,71.02557,254.8352,50.24118,0,50.24118,400.2831,95.3053,0.1039686,16.12693,52.53892,0,320.5089
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,52.26432,80.21539,60.30822,0,0,0,-1,0,0,0,31.47994,0,0,52.26432,0,0,0,0,20.78438,300.0523,20.78438,0,20.78438,420.0009,100,0.1039205,0,41.81146,0,352.3166
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,34.61832,73.46257,60.93287,25.59163,25.59163,0,-1,0,25.59163,135.2721,7.679773,0,0,34.61832,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1039205,28.15079,27.69466,0,353.3766
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.40189,66.49244,60.50503,13.1537,13.1537,0,-1,0,13.1537,132.2965,3.555891,0,0,17.40189,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1039205,14.46907,13.92151,0,336.1601
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.80605,59.45369,58.86213,0,0,0,-1,0,0,0,1.80605,0,0,1.80605,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039205,0,1.44484,0,320.5643
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,57.57005,57.57005,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1039205,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,55.7389,55.7389,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1039205,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,53.61682,53.61682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1039205,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,51.45195,51.45195,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1039205,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1039205,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,48.58543,48.58543,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1039205,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,47.33614,47.33614,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1039205,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,46.37778,46.37778,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1039205,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,45.48787,45.48787,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1039205,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1039205,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,44.04177,44.04177,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1039205,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.537364,44.59834,43.84497,27.29133,27.29133,0,0,0,27.29133,9.297327,0,3.552714E-15,0,2.537364,28.72771,27.29133,0,0,198.8172,139.8228,0,26.19035,-26.19035,203.7793,48.51878,0.1039205,30.02046,2.029891,0,142.3601
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.44746,48.13477,43.4428,33.74973,33.74973,0,0,0,33.74973,45.77061,0,0,0,15.44746,35.52603,33.74973,0,0,227.9176,113.6324,0,20.07857,-20.07857,182.6146,43.47958,0.1039205,37.1247,12.35796,0,129.0799
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.50738,50.37031,44.66642,0,0,0,0,0,0,0,0,0,0,18.50738,0,0,0,0,250.2271,93.55386,18.50738,0,18.50738,200.1722,47.65996,0.1038778,0,14.8059,0,112.0612
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,40.04824,61.13741,47.86666,19.93896,19.93896,0,-1,0,19.93896,200.8542,0,0,0,40.04824,20.98838,19.93896,0,0,231.7197,110.2105,19.05986,0,19.05986,218.254,51.96513,0.1038338,21.93285,32.03859,0,150.2587
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,60.90324,72.53105,50.63905,9.223041,9.223041,0,-1,0,9.223041,660.338,0,0,0,60.90324,9.708464,9.223041,0,0,212.6598,127.3644,51.19477,0,51.19477,266.8216,63.52883,0.1037158,10.14534,48.72259,0,188.2676
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,39.85294,67.09727,53.32589,3.385386,3.385386,0,-1,0,3.385386,1177.205,0,0,0,39.85294,3.563564,3.385386,0,0,161.4651,173.4397,36.28938,0,36.28938,301.2487,71.72575,0.1036324,3.723924,31.88235,0,213.2926
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,40.96569,70.21683,55.7389,38.3034,38.3034,0,-1,0,38.3034,106.9505,0,0,0,40.96569,40.31937,38.3034,0,0,125.1757,206.1001,0.646319,0,0.646319,301.8619,71.87174,0.1036309,42.13374,32.77255,0,247.0658
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,56.77464,79.61787,58.09201,39.43316,39.43316,0,-1,0,39.43316,143.9769,0,0,0,56.77464,41.50859,39.43316,0,0,124.5294,206.6818,15.26605,0,15.26605,316.3445,75.31998,0.1035958,43.37648,45.41971,0,263.4564
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,50.88183,78.75372,59.58945,34.50712,34.50712,0,-1,0,34.50712,147.4531,0,0,0,50.88183,36.32329,34.50712,0,0,109.2633,220.4212,14.55855,0,14.55855,330.156,78.60841,0.1035624,37.95784,40.70547,0,271.3031
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,40.87996,75.14536,60.16276,24.01344,24.01344,0,-1,0,24.01344,170.2378,0,0,0,40.87996,25.2773,24.01344,0,0,94.70477,233.5239,15.60266,0,15.60266,344.958,82.13269,0.1035266,26.41478,32.70397,0,274.4039
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,25.48904,69.82111,60.83874,0,0,0,-1,0,0,0,0,0,0,25.48904,0,0,0,0,79.10212,247.5663,25.48904,0,25.48904,369.139,87.89007,0.1034682,0,20.39123,0,273.0554
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.25322,63.86518,60.40235,0,0,0,-1,0,0,0,0,0,0,10.25322,0,0,0,0,53.61308,270.5065,10.25322,0,10.25322,378.8661,90.20602,0.1034447,0,8.202579,0,280.7597
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.611825,59.6245,58.768,22.44349,22.44349,0,-1,0,22.44349,11.63734,0,0,0,2.611825,23.62473,22.44349,0,0,43.35985,279.7343,0,21.0129,-21.0129,356.7165,84.93233,0.1034447,24.68784,2.08946,0,282.3462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,57.51871,57.51871,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,66.70752,258.7215,0,30.3916,-30.3916,324.681,77.30484,0.1034447,31.75922,0,0,258.7215
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,55.64477,55.64477,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,100.476,228.3299,0,15.67229,-15.67229,308.1609,73.37151,0.1034447,16.37754,0,0,228.3299
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,53.57403,53.57403,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,117.8896,212.6576,0,44.85926,-44.85926,260.8751,62.113,0.1034447,46.87793,0,0,212.6576
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,51.40061,51.40061,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,167.7332,167.7983,0,32.11544,-32.11544,227.0225,54.05286,0.1034447,33.56063,0,0,167.7983
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,49.72348,49.72348,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,203.4171,135.6829,0,5.813938,-5.813938,220.894,52.59372,0.1034447,6.075565,0,0,135.6829
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,48.56831,48.56831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.877,129.8689,0,0,0,220.894,52.59372,0.1034447,0,0,0,129.8689
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,47.33614,47.33614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.877,129.8689,0,0,0,220.894,52.59372,0.1034447,0,0,0,129.8689
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,46.37778,46.37778,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,209.877,129.8689,0,22.19934,-22.19934,197.4939,47.02226,0.1034447,23.19831,0,0,129.8689
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.5429,107.6696,0,0,0,197.4939,47.02226,0.1034447,0,0,0,107.6696
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,44.61508,44.61508,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,234.5429,107.6696,0,13.87543,-13.87543,182.8679,43.53989,0.1034447,14.49983,0,0,107.6696
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9601,93.79416,0,0,0,182.8679,43.53989,0.1034447,0,0,0,93.79416
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.049789,44.45301,43.84497,0,0,0,0,0,0,0,0,0,0,2.049789,0,0,0,0,249.9601,93.79416,2.049789,0,2.049789,184.8125,44.00289,0.10344,0,1.639831,0,95.84395
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.21647,50.58229,43.41713,33.1872,33.1872,0,0,0,33.1872,69.95609,0,0,0,23.21647,34.93389,33.1872,0,0,247.9103,95.63897,0,11.71743,-11.71743,172.4612,41.06212,0.10344,36.50592,18.57317,0,118.8554
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,30.1866,54.18166,44.64075,77.96795,77.96795,20.25,0,7.39125,77.96795,38.71668,0,0,0,30.1866,60.75573,57.71795,0,0,260.9297,83.92154,0,30.56914,-30.56914,140.2385,33.39006,0.10344,85.76474,24.14928,81,114.1081
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,53.77594,66.32092,47.84099,14.06196,14.06196,0,-1,0,14.06196,382.4214,0,0,0,53.77594,14.80206,14.06196,0,0,294.8954,53.35241,38.97388,0,38.97388,177.2124,42.19335,0.1033508,15.46816,43.02075,0,107.1283
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,64.55087,74.05393,50.58772,42.10445,42.10445,0,-1,0,42.10445,153.3113,0,0,0,64.55087,44.32047,42.10445,0,0,255.9215,88.42889,20.2304,0,20.2304,196.4046,46.76292,0.1033046,46.3149,51.6407,0,152.9798
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,64.02955,77.03476,53.23176,7.291418,7.291418,0,-1,0,7.291418,878.1495,0,0,0,64.02955,7.675177,7.291418,0,0,235.6911,106.6363,56.35437,0,56.35437,249.8671,59.49205,0.1031761,8.020559,51.22364,0,170.6658
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,67.41371,81.59892,55.64477,52.5141,52.5141,0,-1,0,52.5141,128.3726,0,0,0,67.41371,55.278,52.5141,0,0,179.3367,157.3552,12.13572,0,12.13572,261.38,62.23322,0.1031485,57.76551,53.93097,0,224.7689
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,49.49917,76.35655,58.04923,51.39955,51.39955,0,-1,0,51.39955,96.30273,0,0,0,49.49917,54.10479,51.39955,0,0,167.201,168.2773,0,4.605622,-4.605622,256.5253,61.07733,0.1031485,56.53951,39.59933,0,217.7765
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,42.62828,75.1636,59.53811,33.33984,33.33984,0,-1,0,33.33984,127.8599,0,0,0,42.62828,35.09457,33.33984,0,0,172.3183,163.6717,7.533711,0,7.533711,263.6724,62.77902,0.1031313,36.67382,34.10262,0,206.3
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,46.12666,77.30235,60.11997,34.84093,34.84093,0,-1,0,34.84093,132.3922,0,0,0,46.12666,36.67466,34.84093,0,0,164.7846,170.4521,9.451997,0,9.451997,272.6393,64.914,0.1031098,38.32502,36.90133,0,216.5787
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,20.03265,67.74181,60.7874,71.09969,68.7,0,-1,0,68.7,29.15961,0,2.39969,9.50966,20.03265,72.31579,68.7,0,0,155.3326,178.9588,0,52.28314,-52.28314,217.5281,51.7923,0.1031098,78.20966,16.02612,0,198.9915
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.53693,64.96703,60.35956,28.12759,28.12759,0,-1,0,28.12759,48.12686,0,3.552714E-15,0,13.53693,29.60799,28.12759,0,0,213.425,126.6757,0,16.07106,-16.07106,200.5877,47.75888,0.1031098,30.94035,10.82954,0,140.2126
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.585596,59.57281,58.72522,9.726071,9.726071,0,-1,0,9.726071,26.58418,0,1.776357E-15,0,2.585596,10.23797,9.726071,0,0,231.2818,110.6046,0,7.652374,-7.652374,192.5214,45.83834,0.1031098,10.69868,2.068477,0,113.1902
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,57.46737,57.46737,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,239.7844,102.9523,0,11.64251,-11.64251,180.2491,42.91637,0.1031098,12.16642,0,0,102.9523
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,55.59343,55.59343,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,252.7205,91.30977,0,59.81255,-59.81255,117.2011,27.90498,0.1031098,62.50412,0,0,91.30977
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,53.52269,53.52269,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,319.1789,31.49721,0,2.25188,-2.25188,114.8275,27.33982,0.1031098,2.353215,0,0,31.49721
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,51.35783,51.35783,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,321.681,29.24533,0,2.032471,-2.032471,112.685,26.82972,0.1031098,2.123932,0,0,29.24533
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,49.72348,49.72348,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,323.9393,27.21286,0,13.19919,-13.19919,98.77187,23.51707,0.1031098,13.79315,0,0,27.21286
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,48.54264,48.54264,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,338.6051,14.01367,0,6.023003,-6.023003,92.42307,22.00545,0.1031098,6.294038,0,0,14.01367
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,47.31047,47.31047,16.27013,7.591135,0,-1,0,7.591135,0,0,8.678999,10.30601,0,7.990668,7.591135,0,0,345.2973,7.990668,0,7.990668,-7.990668,84.00017,20,0.1031098,17.89715,0,0,7.990668
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031098,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,45.4622,45.4622,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031098,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031098,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,44.06744,44.06744,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1033549,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.788252,44.40092,43.87064,0,0,72.31579,0,20.56389,0,0,0,0,0,1.788252,0,0,72.31579,68.7,296.4172,51.98276,70.48825,0,70.48825,205.6658,48.96796,0.1035166,0,1.430602,81,53.77102
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.24946,50.94459,43.4428,0,0,72.31579,0,20.56389,0,0,0,0,0,24.24946,0,0,72.31579,68.7,225.9289,115.4222,92.94946,0,92.94946,293.8454,69.96306,0.1036267,0,19.39957,81,139.6716
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,45.28615,59.47638,44.64075,52.77806,52.77806,81,0,22.761,52.77806,85.80486,0,0,0,45.28615,0,0,28.22193,26.81084,132.9795,199.0767,72.09698,0,72.09698,362.2426,86.24808,0.1038373,58.05587,36.22892,81,244.3629
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,61.95849,69.59699,47.7982,31.38514,31.38514,0,-1,0,31.38514,197.4135,0,0,0,61.95849,33.03699,31.38514,0,0,60.88248,263.964,28.9215,0,28.9215,389.68,92.78076,0.1037715,34.52365,49.56679,0,325.9225
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,72.38271,77.4961,50.49359,14.21783,14.21783,0,-1,0,14.21783,509.0981,25.45559,0,0,72.38271,14.96614,14.21783,0,0,31.96098,289.9933,31.96098,0,31.96098,420.0009,100,0.1036989,15.63962,57.90616,0,362.376
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,76.5962,82.93682,53.13764,32.86404,32.86404,0,-1,0,32.86404,233.0699,42.00247,0,0,76.5962,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1036989,36.15044,61.27696,0,395.3544
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,76.32284,85.95255,55.5421,0,0,0,-1,0,0,0,76.32284,0,0,76.32284,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036989,0,61.05827,0,395.0811
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,69.88508,85.746,57.94655,0,0,0,-1,0,0,0,69.88508,0,0,69.88508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036989,0,55.90806,0,388.6433
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,65.35466,85.36176,59.44398,20.43799,20.43799,0,-1,0,20.43799,319.7704,43.84098,0,0,65.35466,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1036989,22.48179,52.28373,0,384.1129
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,49.04631,78.50674,60.06863,18.81951,18.81951,0,-1,0,18.81951,260.6141,29.23629,0,0,49.04631,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1036989,20.70147,39.23705,0,367.8045
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,31.0226,71.83926,60.74462,55.9384,55.9384,0,-1,0,55.9384,55.4585,0,7.105427E-15,0,31.0226,58.88253,55.9384,0,0,0,318.7582,0,27.85993,-27.85993,390.6339,93.00788,0.1036989,61.53224,24.81808,0,349.7808
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,18.23434,66.58625,60.30822,29.77985,29.77985,0,-1,0,29.77985,61.23045,0,3.552714E-15,0,18.23434,31.34722,29.77985,0,0,30.95548,290.8983,0,13.11288,-13.11288,376.8117,89.7169,0.1036989,32.75784,14.58747,0,309.1326
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.598634,59.52547,58.67388,0,0,0,-1,0,0,0,0,0,0,2.598634,0,0,0,0,45.52534,277.7854,2.598634,0,2.598634,379.277,90.30386,0.103693,0,2.078907,0,280.3841
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,57.37325,57.37325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.9267,280.1242,0,0,0,379.277,90.30386,0.103693,0,0,0,280.1242
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,55.49931,55.49931,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,42.9267,280.1242,0,32.61262,-32.61262,344.9003,82.11895,0.103693,34.08019,0,0,280.1242
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,53.42857,53.42857,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,79.16295,247.5116,0,45.45363,-45.45363,296.9879,70.71127,0.103693,47.49905,0,0,247.5116
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,51.2637,51.2637,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,129.667,202.0579,0,2.235634,-2.235634,294.6314,70.15018,0.103693,2.336238,0,0,202.0579
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,49.67214,49.67214,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,132.151,199.8223,0,35.18241,-35.18241,257.5459,61.32032,0.103693,36.76562,0,0,199.8223
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,48.51697,48.51697,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,171.2426,164.6399,0,7.054839,-7.054839,250.1094,59.54974,0.103693,7.372306,0,0,164.6399
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,47.31047,47.31047,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,179.0813,157.5851,0,15.96919,-15.96919,233.2764,55.54189,0.103693,16.6878,0,0,157.5851
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,46.3521,46.3521,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,196.8248,141.6159,0,8.104291,-8.104291,224.7337,53.50792,0.103693,8.468985,0,0,141.6159
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8296,133.5116,0,0,0,224.7337,53.50792,0.103693,0,0,0,133.5116
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,44.64075,44.64075,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,205.8296,133.5116,0,34.988,-34.988,187.8531,44.72685,0.103693,36.56246,0,0,133.5116
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,44.08456,44.08456,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,244.7052,98.52357,0,3.006324,-3.006324,184.6842,43.97234,0.103693,3.141608,0,0,98.52357
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.540395,44.65083,43.89631,0,0,0,0,0,0,0,0,0,0,2.540395,0,0,0,0,248.0455,95.51725,2.540395,0,2.540395,187.0942,44.54615,0.1036872,0,2.032316,0,98.05765
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.50867,47.23727,43.45991,6.881124,6.881124,0,0,0,6.881124,181.7823,0,0,0,12.50867,7.243289,6.881124,0,0,245.5051,97.80361,5.265378,0,5.265378,192.0894,45.73548,0.1036753,7.569237,10.00693,0,110.3123
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,30.67639,54.37465,44.66642,0,0,0,0,0,0,0,0,0,0,30.67639,0,0,0,0,240.2397,102.5424,30.67639,0,30.67639,221.1916,52.66456,0.1036057,0,24.54111,0,133.2188
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,36.97069,59.89308,47.74686,19.34541,19.34541,0,-1,0,19.34541,191.1083,0,0,0,36.97069,20.36359,19.34541,0,0,209.5634,130.1512,16.6071,0,16.6071,236.9465,56.41571,0.1035681,21.27995,29.57655,0,167.1219
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,44.00383,65.47327,50.44225,0,0,0,-1,0,0,0,0,0,0,44.00383,0,0,0,0,192.9563,145.0976,44.00383,0,44.00383,278.6921,66.35514,0.1034685,0,35.20306,0,189.1014
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,61.74054,75.77937,53.04351,33.1583,33.1583,0,-1,0,33.1583,186.1994,0,0,0,61.74054,34.90348,33.1583,0,0,148.9524,184.701,26.83707,0,26.83707,304.152,72.41701,0.1034079,36.47413,49.39243,0,246.4416
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,63.12996,79.3307,55.44797,28.67273,28.67273,0,-1,0,28.67273,220.1742,0,0,0,63.12996,30.18182,28.67273,0,0,122.1154,208.8544,32.94813,0,32.94813,335.4094,79.85921,0.1033336,31.54,50.50396,0,271.9843
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,48.48384,75.69525,57.85242,0,0,0,-1,0,0,0,0,0,0,48.48384,0,0,0,0,89.16724,238.5077,48.48384,0,48.48384,381.4052,90.81058,0.1032244,0,38.78707,0,286.9915
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,49.41778,77.83241,59.34986,16.69872,16.69872,0,-1,0,16.69872,295.9376,0,0,0,49.41778,17.57759,16.69872,0,0,40.6834,282.1432,31.84018,0,31.84018,411.6114,98.00253,0.1031528,18.36859,39.53422,0,331.5609
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,43.66414,76.09154,59.97451,50.4399,50.4399,0,-1,0,50.4399,86.56667,0,0,0,43.66414,53.09463,50.4399,0,0,8.843216,310.7993,0,9.430489,-9.430489,401.6708,95.63572,0.1031528,55.48389,34.93131,0,354.4635
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.05231,65.09711,60.65049,2.784843,2.784843,0,-1,0,2.784843,468.6912,0,0,0,13.05231,2.931414,2.784843,0,0,19.32154,301.3688,10.1209,0,10.1209,411.2723,97.92179,0.1031301,3.063328,10.44185,0,314.4211
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.583888,61.73941,60.2141,47.5609,47.5609,0,-1,0,47.5609,9.637934,0,7.105427E-15,0,4.583888,50.06411,47.5609,0,0,9.200636,310.4777,0,45.48022,-45.48022,363.332,86.50745,0.1031301,52.31699,3.66711,0,315.0616
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.7157,59.46936,58.57975,0,0,0,-1,0,0,0,0,0,0,2.7157,0,0,0,0,59.73421,264.9974,2.7157,0,2.7157,365.9083,87.12086,0.103124,0,2.17256,0,267.7131
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,57.27912,57.27912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.01851,267.4416,0,0,0,365.9083,87.12086,0.103124,0,0,0,267.4416
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,55.39663,55.39663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.01851,267.4416,0,0,0,365.9083,87.12086,0.103124,0,0,0,267.4416
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.01851,267.4416,0,0,0,365.9083,87.12086,0.103124,0,0,0,267.4416
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,51.21236,51.21236,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,57.01851,267.4416,0,25.3383,-25.3383,339.1994,80.7616,0.103124,26.47853,0,0,267.4416
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,49.6208,49.6208,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,85.17218,242.1033,0,27.30208,-27.30208,310.4205,73.90949,0.103124,28.53067,0,0,242.1033
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,48.4913,48.4913,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,115.5078,214.8012,0,1.070136,-1.070136,309.2925,73.64092,0.103124,1.118292,0,0,214.8012
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,47.29335,47.29335,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,116.6969,213.731,0,56.14518,-56.14518,250.1103,59.54994,0.103124,58.67171,0,0,213.731
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,46.32644,46.32644,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,179.0804,157.5859,0,37.72369,-37.72369,210.346,50.08228,0.103124,39.42125,0,0,157.5859
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,45.48787,45.48787,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,220.9956,119.8622,0,39.01562,-39.01562,169.2199,40.29038,0.103124,40.77133,0,0,119.8622
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,44.64075,44.64075,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,264.3463,80.84656,0,37.85291,-37.85291,129.3194,30.79028,0.103124,39.55629,0,0,80.84656
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,44.08456,44.08456,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,306.4051,42.99364,0,22.58854,-22.58854,105.509,25.12115,0.103124,23.60503,0,0,42.99364
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.369913,44.27655,43.87064,4.975513,4.975513,0,0,0,4.975513,27.5331,0,0,0,1.369913,5.237383,4.975513,0,0,331.5035,20.4051,0,3.86747,-3.86747,101.4324,24.15051,0.103124,5.473065,1.09593,0,21.77501
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.35111,49.70478,43.45991,40.71359,40.71359,20.25,0,7.39125,40.71359,49.98604,0,0,0,20.35111,21.54062,20.46359,0,0,335.8007,16.53763,0,1.189512,-1.189512,100.1785,23.85198,0.103124,44.78495,16.28089,81,36.88875
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,39.63361,57.44591,44.64075,28.70537,28.70537,81,0,22.761,28.70537,138.0704,0,0,0,39.63361,0,0,52.29463,49.6799,337.1223,15.34812,89.31351,0,89.31351,184.9088,44.0258,0.103295,31.57591,31.70689,81,54.98173
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,59.45232,68.43818,47.69552,31.54995,31.54995,0,-1,0,31.54995,188.4387,0,0,0,59.45232,33.21047,31.54995,0,0,247.8088,95.73028,26.24185,0,26.24185,209.804,49.95322,0.1032361,34.70494,47.56186,0,155.1826
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,69.7668,76.10204,50.34813,12.93876,12.93876,0,-1,0,12.93876,539.2078,0,0,0,69.7668,13.61975,12.93876,0,0,221.567,119.3479,56.14705,0,56.14705,263.0697,62.63552,0.1031104,14.23264,55.81344,0,189.1147
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,70.90612,79.88933,52.94939,65.4481,65.4481,0,-1,0,65.4481,108.3395,0,0,3.292919,70.90612,68.89275,65.4481,0,0,165.4199,169.8803,2.013377,0,2.013377,264.9798,63.0903,0.1031059,71.99292,56.7249,0,240.7864
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,62.91137,79.05169,55.3025,28.87895,28.87895,0,-1,0,28.87895,217.845,0,0,0,62.91137,30.3989,28.87895,0,0,163.4065,171.6923,32.51247,0,32.51247,295.8238,70.4341,0.1030332,31.76685,50.32909,0,234.6037
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,70.41845,85.71069,57.70696,0,0,0,-1,0,0,0,0,0,0,70.41845,0,0,0,0,130.8941,200.9536,70.41845,0,70.41845,362.6286,86.33997,0.1028762,0,56.33476,0,271.372
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,64.03546,84.40727,59.2044,42.18795,42.18795,0,-1,0,42.18795,151.7861,0,0,0,64.03546,44.40837,42.18795,0,0,60.47562,264.3302,19.62709,0,19.62709,381.2485,90.77328,0.1028325,46.40675,51.22837,0,328.3656
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,53.52874,80.26904,59.87183,6.46946,6.46946,0,-1,0,6.46946,827.4067,5.870254,0,0,53.52874,6.809958,6.46946,0,0,40.84853,281.9945,40.84853,0,40.84853,420.0009,100,0.1027418,7.116405,42.82299,0,335.5233
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,32.57749,72.23222,60.54781,2.802325,2.802325,0,-1,0,2.802325,1162.516,29.62768,0,0,32.57749,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1027418,3.082558,26.06199,0,351.3357
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.90916,65.91396,60.11997,0,0,0,-1,0,0,0,16.90916,0,0,16.90916,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027418,0,13.52733,0,335.6674
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.743658,59.37526,58.47707,31.34791,31.34791,0,-1,0,31.34791,8.752281,0,3.552714E-15,0,2.743658,32.9978,31.34791,0,0,0,318.7582,0,30.25414,-30.25414,388.1102,92.407,0.1027418,34.4827,2.194926,0,321.5019
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,57.17644,57.17644,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.61572,288.5041,0,11.5653,-11.5653,375.9193,89.50441,0.1027418,12.08574,0,0,288.5041
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,55.3025,55.3025,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.46605,276.9388,0,2.970436,-2.970436,372.7881,88.75891,0.1027418,3.104105,0,0,276.9388
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,53.2831,53.2831,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.76654,273.9684,0,58.57128,-58.57128,311.0486,74.05904,0.1027418,61.20699,0,0,273.9684
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,51.11823,51.11823,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.8457,215.3971,0,50.42124,-50.42124,257.9,61.40463,0.1027418,52.69019,0,0,215.3971
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,49.57801,49.57801,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.8693,164.9758,0,4.752954,-4.752954,252.8899,60.21176,0.1027418,4.966837,0,0,164.9758
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,48.44852,48.44852,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.1504,160.2229,0,22.50924,-22.50924,229.1631,54.56253,0.1027418,23.52216,0,0,160.2229
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,47.26768,47.26768,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.1607,137.7136,0,18.16171,-18.16171,210.019,50.00441,0.1027418,18.97899,0,0,137.7136
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,46.30077,46.30077,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.3403,119.5519,0,21.66639,-21.66639,187.1806,44.56672,0.1027418,22.64138,0,0,119.5519
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,45.4622,45.4622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.4141,97.88553,0,0,0,187.1806,44.56672,0.1027418,0,0,0,97.88553
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,44.61508,44.61508,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.4141,97.88553,0,14.47002,-14.47002,171.9278,40.93512,0.1027418,15.12117,0,0,97.88553
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,44.04177,44.04177,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.4919,83.4155,0,22.16633,-22.16633,148.5625,35.37194,0.1027418,23.16382,0,0,83.4155
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.528213,44.59561,43.84497,3.687489,3.687489,0,0,0,3.687489,68.56191,0,0,0,2.528213,3.881568,3.687489,0,0,286.1212,61.24918,0,1.353355,-1.353355,147.1359,35.03229,0.1027418,4.056238,2.022571,0,63.77739
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.52489,49.39642,43.41713,28.77785,28.77785,0,0,0,28.77785,67.84695,0,3.552714E-15,0,19.52489,30.29247,28.77785,0,0,287.6249,59.89582,0,10.76758,-10.76758,135.7859,32.32991,0.1027418,31.65564,15.61991,0,79.42072
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,40.19094,57.59648,44.59797,91.56296,91.56296,22.86296,0,8.052328,91.56296,43.89433,0,1.421085E-14,0,40.19094,72.31579,68.7,0,0,299.5889,49.12824,0,32.12484,-32.12484,101.9233,24.26741,0.1027418,100.7193,32.15276,81,89.31918
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,48.84496,64.12843,47.60139,25.0843,25.0843,0,-1,0,25.0843,194.7232,0,0,2.158963,48.84496,26.40453,25.0843,0,0,335.2831,17.0034,22.44043,0,22.44043,123.2122,29.33618,0.1026919,27.59273,39.07597,0,65.84835
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,70.84483,76.41655,50.20266,11.81795,11.81795,0,-1,0,11.81795,599.4679,0,0,0,70.84483,12.43995,11.81795,0,0,312.8427,37.19978,58.40488,0,58.40488,178.6199,42.52847,0.1025626,12.99975,56.67587,0,108.0446
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,77.2701,82.84322,52.80392,41.83484,41.83484,0,-1,0,41.83484,184.7028,0,0,0,77.2701,44.03667,41.83484,0,0,254.4378,89.76418,33.23343,0,33.23343,210.1479,50.03512,0.1024891,46.01832,61.81607,0,167.0343
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,77.23796,85.92546,55.15704,32.8859,32.8859,0,-1,0,32.8859,234.8665,0,0,0,77.23796,34.61673,32.8859,0,0,221.2044,119.6743,42.62122,0,42.62122,250.582,59.66225,0.102395,36.17449,61.79037,0,196.9122
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,64.13496,82.42062,57.57005,21.3023,21.3023,0,-1,0,21.3023,301.0705,0,0,0,64.13496,22.42348,21.3023,0,0,178.5832,158.0334,41.71148,0,41.71148,290.153,69.08389,0.1023031,23.43253,51.30796,0,222.1683
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,53.33427,79.21849,59.05893,0,0,0,-1,0,0,0,0,0,0,53.33427,0,0,0,0,136.8717,195.5737,53.33427,0,53.33427,340.7503,81.13086,0.1021858,0,42.66742,0,248.908
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,35.42397,72.40511,59.68358,13.38198,13.38198,0,-1,0,13.38198,264.714,0,0,0,35.42397,14.0863,13.38198,0,0,83.53743,243.5745,21.33768,0,21.33768,360.993,85.95054,0.1021389,14.72018,28.33918,0,278.9985
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,18.92191,66.93325,60.40235,0,0,0,-1,0,0,0,0,0,0,18.92191,0,0,0,0,62.19975,262.7784,18.92191,0,18.92191,378.9439,90.22455,0.1020974,0,15.13753,0,281.7003
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.54212,65.63138,59.97451,39.30198,39.30198,0,-1,0,39.30198,42.0898,0,0,0,16.54212,41.3705,39.30198,0,0,43.27784,279.8082,0,24.82838,-24.82838,352.7725,83.99328,0.1020974,43.23217,13.2337,0,296.3503
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.76325,59.28701,58.38295,27.41419,27.41419,0,-1,0,27.41419,10.07963,0,7.105427E-15,0,2.76325,28.85704,27.41419,0,0,70.86493,254.9798,0,26.09379,-26.09379,325.2672,77.44441,0.1020974,30.15561,2.2106,0,257.743
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,57.08231,57.08231,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,99.85803,228.886,0,19.10589,-19.10589,305.1278,72.64934,0.1020974,19.96565,0,0,228.886
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,55.15704,55.15704,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,121.0868,209.7801,0,23.18859,-23.18859,280.6849,66.82961,0.1020974,24.23207,0,0,209.7801
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,53.13764,53.13764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.8519,186.5915,0,0,0,280.6849,66.82961,0.1020974,0,0,0,186.5915
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,51.02411,51.02411,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,146.8519,186.5915,0,9.817777,-9.817777,270.3361,64.3656,0.1020974,10.25958,0,0,186.5915
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,49.52667,49.52667,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,157.7605,176.7737,0,26.50905,-26.50905,242.3931,57.71252,0.1020974,27.70196,0,0,176.7737
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,48.37151,48.37151,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,187.215,150.2647,0,3.786291,-3.786291,238.402,56.76226,0.1020974,3.956674,0,0,150.2647
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,47.19067,47.19067,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,191.422,146.4784,0,1.32315,-1.32315,237.0072,56.43018,0.1020974,1.382691,0,0,146.4784
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,46.2751,46.2751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8922,145.1553,0,0,0,237.0072,56.43018,0.1020974,0,0,0,145.1553
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,45.41086,45.41086,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,192.8922,145.1553,0,3.902272,-3.902272,232.8939,55.45081,0.1020974,4.077874,0,0,145.1553
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,44.59797,44.59797,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,197.2281,141.253,0,42.74728,-42.74728,187.8343,44.72236,0.1020974,44.67091,0,0,141.253
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,44.0161,44.0161,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,244.725,98.5057,0,37.85051,-37.85051,147.9364,35.22287,0.1020974,39.55378,0,0,98.5057
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.486215,44.5401,43.80218,0,0,0,0,0,0,0,0,0,0,2.486215,0,0,0,0,286.7812,60.6552,2.486215,0,2.486215,150.295,35.78445,0.102092,0,1.988972,0,63.14141
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.80673,48.8243,43.39146,1.865026,1.865026,0,0,0,1.865026,954.7714,0,0,0,17.80673,1.963185,1.865026,0,0,284.2949,62.89279,15.84355,0,15.84355,165.3255,39.36314,0.1020573,2.051528,14.24539,0,80.69952
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,29.35921,53.80259,44.54662,25.58525,25.58525,0,0,0,25.58525,114.7505,0,0,0,29.35921,26.93185,25.58525,0,0,268.4514,77.15199,2.427359,0,2.427359,167.6283,39.91142,0.1020519,28.14378,23.48737,0,106.5112
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.10308,54.17699,47.50727,7.869503,7.869503,0,-1,0,7.869503,268.1627,0,0,0,21.10308,8.283688,7.869503,0,0,266.024,79.33661,12.81939,0,12.81939,179.7898,42.80702,0.1020239,8.656454,16.88246,0,100.4397
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,38.76022,63.0755,50.05719,36.25695,36.25695,0,-1,0,36.25695,106.9042,0,0,0,38.76022,38.16521,36.25695,0,0,253.2046,90.87405,0.5950058,0,0.5950058,180.3543,42.94141,0.1020226,39.88264,31.00817,0,129.6343
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,30.45399,62.81718,52.60712,36.84122,36.84122,0,-1,0,36.84122,82.6628,0,0,0,30.45399,38.78024,36.84122,0,0,252.6096,91.40956,0,8.326248,-8.326248,171.5777,40.85175,0.1020226,40.52535,24.36319,0,121.8635
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,48.18629,72.25435,54.96879,11.60503,11.60503,0,-1,0,11.60503,415.2191,0,0,0,48.18629,12.21582,11.60503,0,0,261.861,83.08331,35.97047,0,35.97047,205.7023,48.97663,0.1019439,12.76553,38.54903,0,131.2696
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,50.87356,76.16122,57.37325,25.82746,25.82746,0,-1,0,25.82746,196.9747,0,0,0,50.87356,27.18679,25.82746,0,0,225.8905,115.4567,23.68676,0,23.68676,228.1735,54.32691,0.1018921,28.4102,40.69884,0,166.3303
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,37.90747,72.48338,58.86213,72.02248,68.7,0,-1,0,68.7,55.17828,0,3.322481,10.52473,37.90747,72.31579,68.7,0,0,202.2038,136.7748,0,34.40831,-34.40831,191.9039,45.69132,0.1018921,79.22473,30.32598,0,174.6823
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.30323,63.68814,59.53811,25.60353,25.60353,0,-1,0,25.60353,48.05287,0,0,0,12.30323,26.95109,25.60353,0,0,240.4352,102.3665,0,14.64786,-14.64786,176.4637,42.01509,0.1018921,28.16389,9.842586,0,114.6697
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,19.02244,66.81704,60.25688,0,0,0,-1,0,0,0,0,0,0,19.02244,0,0,0,0,256.7106,87.71865,19.02244,0,19.02244,194.51,46.31182,0.1018506,0,15.21795,0,106.7411
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.99981,64.23079,59.82904,27.02122,27.02122,0,-1,0,27.02122,48.10965,0,3.552714E-15,0,12.99981,28.44339,27.02122,0,0,237.6882,104.8388,0,15.44358,-15.44358,178.231,42.43588,0.1018506,29.72334,10.39985,0,117.8387
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.122715,58.60309,58.23748,0,0,0,-1,0,0,0,0,0,0,1.122715,0,0,0,0,254.8477,89.39527,1.122715,0,1.122715,179.2962,42.68948,0.1018481,0,0.8981718,0,90.51798
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,56.93685,56.93685,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,253.725,90.40571,0,65.28475,-65.28475,110.48,26.3047,0.1018481,68.22256,0,0,90.40571
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,55.01157,55.01157,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,326.2636,25.12096,0,12.8878,-12.8878,96.89504,23.0702,0.1018481,13.46775,0,0,25.12096
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,53.04351,53.04351,72.41301,11.6215,0,-1,0,11.6215,0,0,60.79151,68.03281,0,12.23315,11.6215,0,0,340.5834,12.23315,0,12.23315,-12.23315,84.00017,20,0.1018481,79.65431,0,0,12.23315
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,50.92143,50.92143,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018481,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,49.43255,49.43255,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018481,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,48.30305,48.30305,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018481,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,47.09655,47.09655,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018481,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,46.18097,46.18097,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018481,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,45.3424,45.3424,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018481,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,44.52095,44.52095,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1018481,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,43.96476,43.96476,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1020692,12.43444,0,81,0
