Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,28.24561,60.17647,50.87864,17.20461,17.20461,0,-1,0,17.20461,164.1747,0,0,0,28.24561,18.11011,17.20461,0,0,218.033,122.5286,10.1355,0,10.1355,222.772,53.04084,0.1069146,18.92507,22.59649,0,150.7742
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,23.11047,57.87968,50.39091,21.40626,21.40626,0,-1,0,21.40626,107.9613,0,0,0,23.11047,22.53291,21.40626,0,0,207.8975,131.6505,0.5775657,0,0.5775657,223.3199,53.1713,0.1069136,23.54689,18.48838,0,154.761
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.327596,50.13963,48.8079,0,0,0,-1,0,0,0,0,0,0,4.327596,0,0,0,0,207.3199,132.1703,4.327596,0,4.327596,227.4254,54.14881,0.106906,0,3.462077,0,136.4979
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,47.3618,47.3618,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,202.9923,136.0652,0,39.65392,-39.65392,185.6265,44.1967,0.106906,41.43835,0,0,136.0652
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.0355,46.0355,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,247.0522,96.41123,0,36.67336,-36.67336,146.9694,34.99265,0.106906,38.32366,0,0,96.41123
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,44.71776,44.71776,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,287.8004,59.73788,0,34.28821,-34.28821,110.8265,26.3872,0.106906,35.83118,0,0,59.73788
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,43.51125,43.51125,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,325.8984,25.44967,0,5.504548,-5.504548,105.0242,25.0057,0.106906,5.752253,0,0,25.44967
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,42.64702,42.64702,49.36929,18.94786,0,-1,0,18.94786,0,0,30.42142,35.35835,0,19.94512,18.94786,0,0,332.0146,19.94512,0,19.94512,-19.94512,84.00017,20,0.106906,54.30621,0,0,19.94512
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.87691,41.87691,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106906,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,41.20092,41.20092,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106906,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,40.57627,40.57627,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106906,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.02008,40.02008,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106906,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,39.56657,39.56657,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106906,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,39.24997,39.24997,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1070742,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.414004,39.36527,38.95905,20.81033,20.81033,81,0,22.761,20.81033,6.79472,0,0,0,1.414004,0,0,60.18967,57.18019,290.4622,57.34229,58.59419,0,58.59419,200.0316,47.62647,0.1072512,22.89136,1.131203,81,58.75629
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.8408,42.71159,38.651,48.58105,48.58105,81,0,22.761,48.58105,28.49013,0,0,0,13.8408,0,0,32.41895,30.79801,231.868,110.0771,44.63881,0,44.63881,242.3797,57.70933,0.1073824,53.43915,11.07264,81,123.9179
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,32.0565,49.12671,39.32698,27.98214,27.98214,81,0,22.761,27.98214,114.5606,0,0,0,32.0565,0,0,53.01786,50.36696,187.2292,150.252,82.42347,0,82.42347,320.5734,76.32686,0.1075168,30.78036,25.6452,81,182.3085
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,40.37065,53.91204,41.17525,2.400025,2.400025,0,-1,0,2.400025,1682.093,0,0,0,40.37065,2.526342,2.400025,0,0,104.8057,224.4331,37.84431,0,37.84431,356.4757,84.875,0.1074504,2.640028,32.29652,0,264.8038
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,42.17943,56.60831,43.05774,0,0,0,-1,0,0,0,0,0,0,42.17943,0,0,0,0,66.96138,258.493,42.17943,0,42.17943,396.4906,94.40234,0.1073764,0,33.74355,0,300.6724
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,46.37225,60.14137,44.88034,3.395899,3.395899,0,-1,0,3.395899,1365.537,18.01567,0,0,46.37225,3.574631,3.395899,0,0,24.78195,296.4545,24.78195,0,24.78195,420.0009,100,0.107333,3.735489,37.0978,0,342.8267
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,52.28063,64.38116,46.66015,46.55181,46.55181,0,-1,0,46.55181,112.3063,3.278727,0,0,52.28063,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.107333,51.20699,41.8245,0,371.0388
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,54.45415,67.31138,48.46563,0,0,0,-1,0,0,0,54.45415,0,0,54.45415,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107333,0,43.56332,0,373.2124
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,45.76192,65.22489,49.6208,14.76033,14.76033,0,-1,0,14.76033,310.0331,30.22473,0,0,45.76192,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.107333,16.23636,36.60954,0,364.5201
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.51751,53.73805,50.10853,3.860293,3.860293,0,-1,0,3.860293,298.3584,7.454042,0,0,11.51751,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.107333,4.246322,9.214006,0,330.2757
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,25.33635,59.00662,50.73318,26.42401,26.42401,0,-1,0,26.42401,95.88382,0,0,0,25.33635,27.81474,26.42401,0,0,0,318.7582,0,2.478397,-2.478397,417.3884,99.37799,0.107333,29.06641,20.26908,0,344.0946
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.054208,52.76725,50.24545,0,0,0,-1,0,0,0,5.300433,0,0,8.054208,0,0,0,0,2.753775,316.2798,2.753775,0,2.753775,420.0009,100,0.1073282,0,6.443367,0,324.334
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.59729,50.10249,48.68811,16.02634,16.02634,0,-1,0,16.02634,28.68584,0,3.552714E-15,0,4.59729,16.86983,16.02634,0,0,0,318.7582,0,12.27254,-12.27254,407.0645,96.91991,0.1073282,17.62897,3.677832,0,323.3555
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,47.21634,47.21634,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.63615,306.4857,0,15.1383,-15.1383,391.1073,93.1206,0.1073282,15.81952,0,0,306.4857
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,45.89004,45.89004,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.45648,291.3474,0,72.31579,-72.31579,314.8798,74.97122,0.1073282,84.7914,0,0,291.3474
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,44.59797,44.59797,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.8074,219.0316,0,12.57239,-12.57239,301.6273,71.81587,0.1073282,13.13815,0,0,219.0316
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,43.39146,43.39146,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.7767,206.4592,0,9.440695,-9.440695,291.6759,69.44651,0.1073282,9.865526,0,0,206.4592
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,42.54434,42.54434,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.2663,197.0185,0,12.83111,-12.83111,278.1507,66.22623,0.1073282,13.40851,0,0,197.0185
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,41.7999,41.7999,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.5231,184.1874,0,41.49621,-41.49621,234.4099,55.81177,0.1073282,43.36354,0,0,184.1874
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.1068,41.1068,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.63,142.6912,0,43.17713,-43.17713,188.8972,44.97543,0.1073282,45.1201,0,0,142.6912
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,40.48215,40.48215,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.6046,99.51406,0,37.51064,-37.51064,149.3575,35.56124,0.1073282,39.19862,0,0,99.51406
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.95163,39.95163,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.2831,62.00341,0,25.68985,-25.68985,122.278,29.11376,0.1073282,26.84589,0,0,62.00341
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,39.48956,39.48956,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.8274,36.31356,0,29.21645,-29.21645,91.48118,21.78119,0.1073282,30.53119,0,0,36.31356
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.2901,7.097113,0,0,0,91.48118,21.78119,0.1073282,0,0,0,7.097113
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6974075,39.0649,38.86492,2.051214,2.051214,0,0,0,2.051214,33.99975,0,4.440892E-16,0,0.6974075,2.159172,2.051214,0,0,346.2901,7.097113,0,1.461765,-1.461765,89.94035,21.41433,0.1073282,2.256335,0.5579259,0,7.79452
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.722185,40.22675,38.57399,20.5616,20.5616,81,0,22.761,20.5616,27.82947,0,0,0,5.722185,0,0,60.4384,57.41648,347.9143,5.635348,63.13866,0,63.13866,149.8389,35.67587,0.1074961,22.61777,4.577748,81,11.35753
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.79994,43.92098,39.24997,20.03594,20.03594,81,0,22.761,20.03594,78.85798,0,0,0,15.79994,0,0,60.96406,57.91586,284.7756,62.46014,73.7158,0,73.7158,219.7719,52.32653,0.107645,22.03953,12.63995,81,78.26008
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.84499,49.32391,41.1068,60.9248,60.9248,0,-1,0,60.9248,44.0625,0,0,0,26.84499,64.13137,60.9248,0,0,211.0599,128.8044,0,37.28638,-37.28638,180.4686,42.96862,0.107645,67.01728,21.47599,0,155.6494
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,30.931,52.65835,42.98073,32.54486,32.54486,0,-1,0,32.54486,95.04112,0,0,0,30.931,34.25775,32.54486,0,0,252.4892,91.51797,0,3.326748,-3.326748,176.9619,42.1337,0.107645,35.79935,24.7448,0,122.449
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,41.58555,58.32866,44.81189,24.30079,24.30079,0,-1,0,24.30079,171.1284,0,0,0,41.58555,25.57978,24.30079,0,0,256.1855,88.19122,16.00577,0,16.00577,192.1463,45.74902,0.107617,26.73087,33.26844,0,129.7768
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,35.38377,58.07261,46.59169,49.73238,49.73238,0,-1,0,49.73238,71.14836,0,0,0,35.38377,52.34987,49.73238,0,0,240.1798,102.5964,0,16.9661,-16.9661,174.2625,41.49098,0.107617,54.70561,28.30702,0,137.9802
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,53.21047,66.73709,48.39718,9.543223,9.543223,0,-1,0,9.543223,557.5734,0,0,0,53.21047,10.0455,9.543223,0,0,259.031,85.63032,43.16497,0,43.16497,215.2123,51.24093,0.1075415,10.49755,42.56837,0,138.8408
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,29.49183,59.1677,49.52667,50.58944,50.58944,0,-1,0,50.58944,58.29643,0,0,0,29.49183,53.25204,50.58944,0,0,215.866,124.4788,0,23.7602,-23.7602,190.1669,45.27774,0.1075415,55.64838,23.59347,0,153.9706
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.01337,54.11715,50.00585,20.98616,20.98616,0,-1,0,20.98616,62.0093,0,0,0,13.01337,22.0907,20.98616,0,0,242.2663,100.7186,0,9.077325,-9.077325,180.5985,42.99957,0.1075415,23.08478,10.4107,0,113.732
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.049259,51.27439,50.63905,26.71244,26.71244,0,-1,0,26.71244,7.671554,0,0,0,2.049259,28.11835,26.71244,0,0,252.3522,91.64127,0,26.0691,-26.0691,153.1193,36.45691,0.1075415,29.38368,1.639407,0,93.69052
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.892586,53.21516,50.10853,54.04697,54.04697,0,-1,0,54.04697,18.30368,0,0,0,9.892586,56.89155,54.04697,0,0,281.3178,65.57217,0,46.99897,-46.99897,103.578,24.66139,0.1075415,59.45167,7.914068,0,75.46475
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.663464,49.69238,48.56831,16.51446,16.51446,0,-1,0,16.51446,22.18338,0,3.552714E-15,0,3.663464,17.38364,16.51446,0,0,333.5389,18.5732,0,13.72017,-13.72017,89.11571,21.21798,0.1075415,18.1659,2.930771,0,22.23667
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,47.12222,47.12222,52.4856,4.610377,0,-1,0,4.610377,0,0,47.87522,53.12378,0,4.853028,4.610377,0,0,348.7835,4.853028,0,4.853028,-4.853028,84.00017,20,0.1075415,57.73416,0,0,4.853028
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.82159,45.82159,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,44.52095,44.52095,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,43.323,43.323,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,42.45021,42.45021,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,41.70577,41.70577,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.02979,41.02979,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,40.37947,40.37947,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.84895,39.84895,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,39.42111,39.42111,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075415,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.10451,39.10451,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1076766,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.312485,39.1988,38.82213,36.27383,36.27383,81,0,22.761,36.27383,3.61827,0,0,0,1.312485,0,0,44.72617,42.48986,310.0207,39.73959,43.80234,0,43.80234,167.4439,39.86752,0.1078099,39.90122,1.049988,81,41.05207
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.66704,42.81123,38.50554,28.97511,28.97511,81,0,22.761,28.97511,50.61944,0,0,0,14.66704,0,0,52.02489,49.42365,266.2184,79.1617,64.09068,0,64.09068,228.2457,54.3441,0.1079748,31.87262,11.73363,81,93.82874
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.9122,47.3124,39.18152,18.06253,18.06253,81,0,22.761,18.06253,148.9946,0,0,0,26.9122,0,0,62.93747,59.7906,202.1277,136.8433,86.70279,0,86.70279,310.4992,73.92822,0.1080997,19.86879,21.52976,81,163.7555
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,41.79354,54.22604,41.01267,0,0,0,-1,0,0,0,0,0,0,41.79354,0,0,0,0,115.4249,214.8758,41.79354,0,41.79354,350.148,83.36841,0.1080266,0,33.43483,0,256.6694
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,40.72076,55.87864,42.86094,33.71638,33.71638,0,-1,0,33.71638,120.7744,0,0,0,40.72076,35.49093,33.71638,0,0,73.63136,252.49,5.229832,0,5.229832,355.1095,84.54971,0.1080175,37.08802,32.57661,0,293.2108
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,39.54884,57.44403,44.66642,38.55237,38.55237,0,-1,0,38.55237,102.5847,0,0,0,39.54884,40.58145,38.55237,0,0,68.40152,257.1969,0,1.032612,-1.032612,354.021,84.29054,0.1080175,42.40761,31.63907,0,296.7457
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,43.25304,60.73958,46.44623,8.658668,8.658668,0,-1,0,8.658668,499.5346,0,0,0,43.25304,9.114388,8.658668,0,0,69.54887,256.1642,34.13865,0,34.13865,386.4077,92.00166,0.1079578,9.524535,34.60243,0,299.4173
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.09741,51.70196,48.25171,0,0,0,-1,0,0,0,0,0,0,11.09741,0,0,0,0,35.41021,286.889,11.09741,0,11.09741,396.9357,94.50831,0.1079384,0,8.877932,0,297.9865
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,39.80624,62.71743,49.38121,30.73732,30.73732,0,-1,0,30.73732,129.5046,0,0,0,39.80624,32.35507,30.73732,0,0,24.3128,296.8767,7.451169,0,7.451169,404.0045,96.19135,0.1079254,33.81105,31.84499,0,336.683
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,17.04154,55.28662,49.86039,23.78967,23.78967,0,-1,0,23.78967,71.63423,0,3.552714E-15,0,17.04154,25.04175,23.78967,0,0,16.86163,303.5828,0,8.000208,-8.000208,395.5715,94.18351,0.1079254,26.16863,13.63324,0,320.6243
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.32704,56.03872,50.49359,2.521223,2.521223,0,-1,0,2.521223,687.2476,0,0,0,17.32704,2.653919,2.521223,0,0,25.75075,295.5826,14.67312,0,14.67312,409.4917,97.49783,0.1078998,2.773345,13.86163,0,312.9096
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.893263,53.06685,49.96307,26.12494,26.12494,0,-1,0,26.12494,37.86903,0,0,0,9.893263,27.49994,26.12494,0,0,11.07763,308.7884,0,17.60668,-17.60668,390.9326,93.07901,0.1078998,28.73744,7.91461,0,318.6816
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.248455,49.70081,48.39718,61.47689,61.47689,0,-1,0,61.47689,6.910653,0,1.421085E-14,0,4.248455,64.71252,61.47689,0,0,30.6406,291.1817,0,60.46407,-60.46407,327.1979,77.90411,0.1078998,67.62458,3.398764,0,295.4301
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.97675,46.97675,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,97.82289,230.7176,0,50.21695,-50.21695,274.2646,65.30096,0.1078998,52.47672,0,0,230.7176
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,45.67612,45.67612,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,153.6195,180.5007,0,42.90172,-42.90172,229.0422,54.53374,0.1078998,44.8323,0,0,180.5007
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,44.37549,44.37549,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,201.2881,137.599,0,21.10468,-21.10468,206.7959,49.23702,0.1078998,22.05439,0,0,137.599
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,43.19465,43.19465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7377,116.4943,0,0,0,206.7959,49.23702,0.1078998,0,0,0,116.4943
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,42.35609,42.35609,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,224.7377,116.4943,0,4.531885,-4.531885,202.0189,48.09964,0.1078998,4.73582,0,0,116.4943
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,41.58598,41.58598,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,229.7732,111.9624,0,39.30893,-39.30893,160.5836,38.23412,0.1078998,41.07783,0,0,111.9624
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.93566,40.93566,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,273.4497,72.65346,0,44.53996,-44.53996,113.6344,27.05575,0.1078998,46.54426,0,0,72.65346
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,40.31102,40.31102,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,322.9386,28.11349,0,18.53104,-18.53104,94.10096,22.40495,0.1078998,19.36494,0,0,28.11349
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.78049,39.78049,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,343.5286,9.582452,0,3.962003,-3.962003,89.92464,21.41059,0.1078998,4.140293,0,0,9.582452
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,39.3441,39.3441,9.709856,5.339426,0,-1,0,5.339426,0,0,4.37043,5.341416,0,5.620449,5.339426,0,0,347.9309,5.620449,0,5.620449,-5.620449,84.00017,20,0.1078998,10.68084,0,0,5.620449
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.03605,39.03605,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1080282,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5218728,38.89462,38.74512,24.97594,24.97594,81,0,22.761,24.97594,2.089502,0,0,0,0.5218728,0,0,56.02406,53.22285,285.4758,61.83,53.74472,0,53.74472,200.1614,47.65739,0.1081908,27.47354,0.4174983,81,62.35187
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.43289,42.67027,38.43708,26.15096,26.15096,81,0,22.761,26.15096,55.19067,0,0,0,14.43289,0,0,54.84904,52.10659,231.7311,110.2003,66.53947,0,66.53947,263.2863,62.6871,0.1083501,28.76606,11.54631,81,124.6331
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,35.74399,50.10125,39.10451,30.19037,30.19037,81,0,22.761,30.19037,118.3953,0,0,0,35.74399,0,0,50.80963,48.26915,165.1916,170.0858,84.01313,0,84.01313,342.9882,81.66369,0.1084784,33.20941,28.59519,81,205.8298
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,50.05298,57.03671,40.90999,29.23952,29.23952,0,-1,0,29.23952,171.1826,0,0,0,50.05298,30.77845,29.23952,0,0,81.17847,245.6976,19.27453,0,19.27453,361.2736,86.01736,0.1084448,32.16348,40.04238,0,295.7506
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,58.22323,62.23318,42.79248,11.77699,11.77699,0,-1,0,11.77699,494.3812,0,0,0,58.22323,12.39683,11.77699,0,0,61.90394,263.0447,45.8264,0,45.8264,404.7484,96.36846,0.1083649,12.95469,46.57858,0,321.2679
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,72.55799,70.24669,44.59797,11.45945,11.45945,0,-1,0,11.45945,633.1716,44.41787,0,0,72.55799,12.06258,11.45945,0,0,16.07754,304.2884,16.07754,0,16.07754,420.0009,100,0.1083369,12.6054,58.04639,0,376.8464
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,74.28603,73.18359,46.3521,0,0,0,-1,0,0,0,74.28603,0,0,74.28603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083369,0,59.42882,0,393.0443
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,66.64616,71.99369,48.13192,19.92984,19.92984,0,-1,0,19.92984,334.4039,45.66739,0,0,66.64616,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1083369,21.92282,53.31693,0,385.4044
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,59.30312,70.22066,49.26141,0,0,0,-1,0,0,0,59.30312,0,0,59.30312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083369,0,47.44249,0,378.0613
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,50.13145,67.03951,49.72348,35.40992,35.40992,0,-1,0,35.40992,141.5746,12.85784,0,0,50.13145,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1083369,38.95092,40.10516,0,368.8897
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,23.34908,57.91609,50.34813,30.62843,30.62843,0,-1,0,30.62843,76.23335,0,0,0,23.34908,32.24045,30.62843,0,0,0,318.7582,0,8.891373,-8.891373,410.6285,97.76849,0.1083369,33.69127,18.67926,0,342.1073
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.49522,56.10205,49.86039,53.10225,53.10225,0,-1,0,53.10225,36.7126,0,0,0,19.49522,55.89711,53.10225,0,0,9.879303,309.8669,0,36.40189,-36.40189,372.2575,88.63257,0.1083369,58.41248,15.59617,0,329.3621
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.593196,49.71257,48.30305,36.52234,36.52234,0,-1,0,36.52234,12.5764,0,0,0,4.593196,38.44456,36.52234,0,0,50.32585,273.465,0,33.85137,-33.85137,336.5751,80.13676,0.1083369,40.17457,3.674557,0,278.0582
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,46.88263,46.88263,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,87.93848,239.6136,0,46.26217,-46.26217,287.8105,68.52616,0.1083369,48.34397,0,0,239.6136
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,45.60767,45.60767,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,139.3409,193.3514,0,49.20664,-49.20664,235.9421,56.17658,0.1083369,51.42094,0,0,193.3514
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,44.30703,44.30703,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,194.0149,144.1448,0,59.23873,-59.23873,173.499,41.3092,0.1083369,61.90447,0,0,144.1448
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.15187,43.15187,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,259.8358,84.90605,0,5.973504,-5.973504,167.2024,39.81001,0.1083369,6.242311,0,0,84.90605
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,42.26196,42.26196,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,266.473,78.93255,0,9.253079,-9.253079,157.4488,37.48773,0.1083369,9.669468,0,0,78.93255
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,41.51752,41.51752,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,276.7542,69.67947,0,8.824412,-8.824412,148.147,35.27303,0.1083369,9.22151,0,0,69.67947
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.86721,40.86721,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,286.5591,60.85506,0,43.04227,-43.04227,102.7765,24.47054,0.1083369,44.97917,0,0,60.85506
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,40.21689,40.21689,18.21907,16.92215,0,-1,0,16.92215,0,0,1.296925,3.118832,0,17.81279,16.92215,0,0,334.3838,17.81279,0,17.81279,-17.81279,84.00017,20,0.1083369,20.04098,0,0,17.81279
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,39.71204,39.71204,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083369,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,39.27564,39.27564,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083369,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.95905,38.95905,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1084642,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.13478,39.00194,38.67667,21.82663,21.82663,81,0,22.761,21.82663,5.199063,0,0,0,1.13478,0,0,59.17337,56.21471,311.9265,38.02441,57.34948,0,57.34948,178.4879,42.49704,0.1086362,24.00929,0.9078241,81,39.15919
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.25844,42.26451,38.38574,43.08604,43.08604,81,0,22.761,43.08604,30.772,0,0,0,13.25844,0,0,37.91396,36.01826,254.577,89.63894,49.2767,0,49.2767,225.2359,53.62749,0.108778,47.39464,10.60675,81,102.8974
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,34.7873,49.71121,39.03605,11.77661,11.77661,81,0,22.761,11.77661,295.3932,0,0,0,34.7873,0,0,69.22339,65.76222,205.3003,133.988,100.5495,0,100.5495,320.6255,76.33926,0.1088763,12.95427,27.82985,81,168.7753
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,57.35936,59.65543,40.84153,19.30661,19.30661,0,-1,0,19.30661,297.097,0,0,0,57.35936,20.32275,19.30661,0,0,104.7508,224.4825,37.03661,0,37.03661,355.7616,84.70496,0.1088118,21.23727,45.88749,0,281.8419
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,56.6787,61.52141,42.6898,0,0,0,-1,0,0,0,0,0,0,56.6787,0,0,0,0,67.71414,257.8155,56.6787,0,56.6787,409.5317,97.50735,0.1087132,0,45.34296,0,314.4942
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,44.81361,59.11401,44.46961,0,0,0,-1,0,0,0,33.77817,0,0,44.81361,0,0,0,0,11.03545,308.8263,11.03545,0,11.03545,420.0009,100,0.108694,0,35.85089,0,353.6399
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,40.24687,59.41119,46.23231,39.68377,39.68377,0,-1,0,39.68377,101.419,0,0,0,40.24687,41.77239,39.68377,0,0,0,318.7582,0,1.52552,-1.52552,418.3928,99.61713,0.108694,43.65215,32.1975,0,359.0051
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,39.49888,61.09719,48.01212,0,0,0,-1,0,0,0,37.80386,0,0,39.49888,0,0,0,0,1.695022,317.2327,1.695022,0,1.695022,420.0009,100,0.1086911,0,31.5991,0,356.7316
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,31.47508,59.45098,49.14162,2.742301,2.742301,0,-1,0,2.742301,1147.762,28.58845,0,0,31.47508,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1086911,3.016531,25.18007,0,350.2333
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,30.71542,59.65248,49.57801,22.66573,22.66573,0,-1,0,22.66573,135.5148,6.856757,0,0,30.71542,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1086911,24.9323,24.57234,0,349.4736
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,14.15153,54.63778,50.15132,54.43545,54.43545,0,-1,0,54.43545,25.9969,0,7.105427E-15,0,14.15153,57.30048,54.43545,0,0,0,318.7582,0,43.14894,-43.14894,374.5179,89.17074,0.1086911,59.879,11.32122,0,332.9098
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.76358,52.72836,49.67214,34.71882,34.71882,0,-1,0,34.71882,28.12186,0,0,0,9.76358,36.54613,34.71882,0,0,47.94327,275.6093,0,26.78255,-26.78255,346.2866,82.44902,0.1086911,38.19071,7.810864,0,285.3729
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.044048,49.39603,48.15759,58.3577,58.3577,0,-1,0,58.3577,6.929759,0,7.105427E-15,0,4.044048,61.42915,58.3577,0,0,77.70166,248.8267,0,57.38511,-57.38511,285.7974,68.04685,0.1086911,64.19347,3.235238,0,252.8708
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,46.73716,46.73716,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,141.4629,191.4416,0,24.30356,-24.30356,260.1791,61.94729,0.1086911,25.39722,0,0,191.4416
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.4668,167.1381,0,0,0,260.1791,61.94729,0.1086911,0,0,0,167.1381
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,44.18724,44.18724,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,168.4668,167.1381,0,38.43505,-38.43505,219.6651,52.3011,0.1086911,40.16463,0,0,167.1381
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.03207,43.03207,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,211.1725,128.703,0,25.7432,-25.7432,192.5293,45.84023,0.1086911,26.90164,0,0,128.703
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.15928,42.15928,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,239.776,102.9598,0,3.435821,-3.435821,188.9077,44.97793,0.1086911,3.590432,0,0,102.9598
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,41.41484,41.41484,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,243.5936,99.52399,0,25.17625,-25.17625,162.3696,38.65934,0.1086911,26.30918,0,0,99.52399
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.76453,40.76453,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,271.5672,74.34775,0,16.47746,-16.47746,145.0008,34.52393,0.1086911,17.21894,0,0,74.34775
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.11421,40.11421,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,289.8755,57.87029,0,32.63491,-32.63491,110.6006,26.33342,0.1086911,34.10349,0,0,57.87029
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,39.63503,39.63503,54.61013,23.97361,0,-1,0,23.97361,0,0,30.63652,36.09753,0,25.23538,23.97361,0,0,326.1365,25.23538,0,25.23538,-25.23538,84.00017,20,0.1086911,60.07114,0,0,25.23538
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.20719,39.20719,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086911,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.89059,38.89059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086911,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9462152,38.87066,38.59966,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.35096,0,0,0,0.9462152,0,0,72.31579,68.7,354.1758,0,69.64622,0,69.64622,150.0724,35.73145,0.1088299,6.3656,0.7569721,81,0.9462152
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.70012,41.40507,38.29161,28.27506,28.27506,81,0,22.761,28.27506,37.84298,0,0,0,10.70012,0,0,52.72494,50.08869,284.5296,62.68159,60.78882,0,60.78882,207.7417,49.46221,0.1089967,31.10257,8.5601,81,73.38172
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.13662,42.24229,38.98471,3.197298,3.197298,75.51308,0,21.37281,3.197298,348.3136,0,0,0,11.13662,0,0,72.31579,68.7,223.7408,117.3915,79.83662,0,79.83662,283.4814,67.49543,0.1091056,3.517028,8.909298,81,128.5282
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.56163,45.69947,40.74741,63.94337,63.94337,0,-1,0,63.94337,25.90047,0,0,1.637714,16.56163,67.30882,63.94337,0,0,143.9041,189.2445,0,50.74718,-50.74718,229.9892,54.75921,0.1091056,70.33772,13.24931,0,205.8061
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.65132,49.86063,42.59568,38.57583,38.57583,0,-1,0,38.57583,61.31124,0,0,0,23.65132,40.60614,38.57583,0,0,200.2899,138.4973,0,16.95482,-16.95482,212.1172,50.50399,0.1091056,42.43341,18.92106,0,162.1486
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.24524,47.47408,44.37549,0,0,0,-1,0,0,0,0,0,0,10.24524,0,0,0,0,219.1286,121.5425,10.24524,0,10.24524,221.8367,52.81815,0.1090878,0,8.196195,0,131.7877
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.29658,53.79783,46.13818,33.07917,33.07917,0,-1,0,33.07917,73.44978,0,0,0,24.29658,34.82018,33.07917,0,0,208.8833,130.7632,0,10.5236,-10.5236,210.7438,50.17701,0.1090878,36.38709,19.43727,0,155.0598
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.85586,55.1909,47.918,47.49897,47.49897,0,-1,0,47.49897,48.11864,0,0,0,22.85586,49.99892,47.49897,0,0,220.5762,120.2396,0,27.14306,-27.14306,182.1325,43.3648,0.1090878,52.24887,18.28469,0,143.0955
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,41.45874,62.961,49.04749,0,0,0,-1,0,0,0,0,0,0,41.45874,0,0,0,0,250.7352,93.09655,41.45874,0,41.45874,221.4638,52.72936,0.1090158,0,33.16699,0,134.5553
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,31.09231,59.67499,49.47533,6.856367,6.856367,0,-1,0,6.856367,453.4809,0,0,0,31.09231,7.217228,6.856367,0,0,209.2765,130.4094,23.87509,0,23.87509,244.1136,58.12218,0.1089744,7.542003,24.87385,0,161.5017
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.608643,52.16955,50.10853,0,0,0,-1,0,0,0,0,0,0,6.608643,0,0,0,0,185.4014,151.897,6.608643,0,6.608643,250.3832,59.61492,0.1089629,0,5.286914,0,158.5056
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.79593,52.96264,49.57801,0,0,0,-1,0,0,0,0,0,0,10.79593,0,0,0,0,178.7927,157.8448,10.79593,0,10.79593,260.6251,62.05347,0.1089442,0,8.636748,0,168.6407
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.596808,49.48915,48.08058,32.30357,32.30357,0,-1,0,32.30357,14.23003,0,0,0,4.596808,34.00376,32.30357,0,0,167.9968,167.5611,0,29.40696,-29.40696,229.6274,54.67309,0.1089442,35.53393,3.677446,0,172.1579
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,46.68582,46.68582,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,200.6712,138.1541,0,13.93546,-13.93546,214.9382,51.17565,0.1089442,14.56256,0,0,138.1541
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,45.43653,45.43653,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,216.155,124.2187,0,51.80616,-51.80616,160.3297,38.17366,0.1089442,54.13744,0,0,124.2187
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.1359,44.1359,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,273.7174,72.41253,0,49.66734,-49.66734,107.9757,25.70845,0.1089442,51.90237,0,0,72.41253
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.98073,42.98073,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,328.9034,22.74519,0,15.65586,-15.65586,91.47298,21.77924,0.1089442,16.36037,0,0,22.74519
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.09083,42.09083,41.3395,6.734859,0,-1,0,6.734859,0,0,34.60464,38.73859,0,7.089326,6.734859,0,0,346.2988,7.089326,0,7.089326,-7.089326,84.00017,20,0.1089442,45.47345,0,0,7.089326
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,41.34639,41.34639,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089442,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,40.69607,40.69607,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089442,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.04575,40.04575,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089442,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,39.56657,39.56657,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089442,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089442,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.82213,38.82213,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1091049,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3623646,38.66052,38.55687,8.922365,8.922365,81,0,22.761,8.922365,4.061306,0,0,0,0.3623646,0,0,72.07764,68.47375,290.2635,57.52108,68.83612,0,68.83612,209.9364,49.98475,0.1092568,9.814601,0.2898917,81,57.88344
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.407143,40.08929,38.24027,32.88268,32.88268,81,0,22.761,32.88268,19.48486,0,0,0,6.407143,0,0,48.11732,45.71146,221.4274,119.4736,52.1186,0,52.1186,259.3804,61.75712,0.1094081,36.17095,5.125715,81,125.8807
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.72236,42.04884,38.91626,83.33677,83.33677,81,0,22.761,83.33677,12.8663,0,0,0,10.72236,2.45976,2.336772,0,0,169.3088,166.3803,8.262599,0,8.262599,267.219,63.62345,0.1094288,91.67045,8.577887,81,177.1027
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.03163,45.76514,40.6704,6.985775,6.985775,0,-1,0,6.985775,243.8045,0,0,0,17.03163,7.353447,6.985775,0,0,161.0462,173.8167,9.678185,0,9.678185,276.4005,65.80952,0.109412,7.684352,13.62531,0,190.8483
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.92173,46.38222,42.50155,0,0,0,-1,0,0,0,0,0,0,12.92173,0,0,0,0,151.368,182.527,12.92173,0,12.92173,288.6592,68.72824,0.1093896,0,10.33739,0,195.4488
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.418907,47.14975,44.30703,24.94445,24.94445,0,-1,0,24.94445,37.75953,0,0,0,9.418907,26.25732,24.94445,0,0,138.4463,194.1566,0,16.83841,-16.83841,270.9099,64.50224,0.1093896,27.4389,7.535126,0,203.5755
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.215558,48.53741,46.0355,36.17812,36.17812,0,-1,0,36.17812,22.70864,0,0,0,8.215558,38.08223,36.17812,0,0,157.1556,177.3182,0,29.86668,-29.86668,239.4277,57.00648,0.1093896,39.79594,6.572446,0,185.5337
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.20812,53.54591,47.81532,42.22729,42.22729,0,-1,0,42.22729,43.11933,0,0,0,18.20812,44.44978,42.22729,0,0,190.3408,147.4515,0,26.24165,-26.24165,211.7666,50.42051,0.1093896,46.45002,14.5665,0,165.6596
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.68264,52.30503,48.97048,46.84351,46.84351,0,-1,0,46.84351,22.80495,0,7.105427E-15,0,10.68264,49.30896,46.84351,0,0,219.4982,121.2098,0,38.62632,-38.62632,171.0508,40.72631,0.1093896,51.52787,8.546114,0,131.8925
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.09289,53.23054,49.43255,0,0,0,-1,0,0,0,0,0,0,12.09289,0,0,0,0,262.4164,82.58352,12.09289,0,12.09289,182.5232,43.45781,0.1093686,0,9.674314,0,94.67641
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.669461,52.08467,50.00585,16.56176,16.56176,0,-1,0,16.56176,40.27025,0,3.552714E-15,0,6.669461,17.43343,16.56176,0,0,250.3234,93.46712,0,10.76397,-10.76397,171.1769,40.75634,0.1093686,18.21793,5.335569,0,100.1366
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.314273,51.12126,49.47533,53.19115,53.19115,0,-1,0,53.19115,9.990896,0,7.105427E-15,0,5.314273,55.99068,53.19115,0,0,262.2834,82.70316,0,50.67641,-50.67641,117.7593,28.03788,0.1093686,58.51027,4.251418,0,88.01743
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.626381,49.42921,48.01212,9.022633,9.022633,0,-1,0,9.022633,51.27529,0,0,0,4.626381,9.497508,9.022633,0,0,318.5905,32.02674,0,4.871127,-4.871127,112.6247,26.81535,0.1093686,9.924896,3.701105,0,36.65313
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,46.61737,46.61737,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,324.0029,27.15562,0,2.722142,-2.722142,109.7553,26.13216,0.1093686,2.844639,0,0,27.15562
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,45.38519,45.38519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0275,24.43347,0,0,0,109.7553,26.13216,0.1093686,0,0,0,24.43347
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0275,24.43347,0,0,0,109.7553,26.13216,0.1093686,0,0,0,24.43347
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0275,24.43347,0,0,0,109.7553,26.13216,0.1093686,0,0,0,24.43347
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.03949,42.03949,33.13418,23.2118,0,-1,0,23.2118,0,0,9.922378,13.2358,0,24.43347,23.2118,0,0,327.0275,24.43347,0,24.43347,-24.43347,84.00017,20,0.1093686,36.4476,0,0,24.43347
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,41.29505,41.29505,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093686,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,40.64473,40.64473,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093686,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.99442,39.99442,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093686,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,39.5409,39.5409,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093686,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.10451,39.10451,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093686,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.79646,38.79646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093686,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6056614,38.67879,38.50554,0,0,0,0,0,0,0,0,0,0,0.6056614,0,0,0,0,354.1758,0,0.6056614,0,0.6056614,84.57475,20.1368,0.1093676,0,0.4845291,0,0.6056614
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.631795,39.52088,38.18893,37.53976,37.53976,32.62172,0,10.52129,37.53976,12.33837,1.776357E-15,0,0,4.631795,5.176891,4.918046,0,0,353.5702,0.5450953,0,0.5450953,-0.5450953,84.00017,20,0.1093676,41.29374,3.705436,81,5.176891
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.46123,40.44446,38.86492,37.47267,37.47267,81,0,22.761,37.47267,14.5739,7.105427E-15,0,0,5.46123,0,0,43.52733,41.35097,354.1758,0,46.81219,0,46.81219,128.4101,30.57378,0.1095034,41.21993,4.368984,81,5.46123
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.978408,43.56231,40.61906,41.34347,41.34347,0,-1,0,41.34347,24.13539,0,7.105427E-15,3.557495,9.978408,43.51944,41.34347,0,0,307.3636,42.13098,0,33.54104,-33.54104,93.05476,22.15585,0.1095034,45.47782,7.982726,0,52.10938
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.576311,44.10065,42.45021,61.0574,13.45794,0,-1,0,13.45794,41.43511,0,47.59946,57.9432,5.576311,14.16625,13.45794,0,0,344.6314,8.589939,0,8.589939,-8.589939,84.00017,20,0.1095034,67.16314,4.461049,0,14.16625
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.534602,45.30994,44.2557,0,0,0,-1,0,0,0,0,0,0,3.534602,0,0,0,0,354.1758,0,3.534602,0,3.534602,87.35339,20.79838,0.1094972,0,2.827682,0,3.534602
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.473432,47.97401,46.00983,44.36779,9.171845,0,-1,0,9.171845,70.57938,0,35.19595,44.55253,6.473432,9.654574,9.171845,0,0,350.6412,3.181142,0,3.181142,-3.181142,84.00017,20,0.1094972,48.80457,5.178746,0,9.654574
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.65112,51.41372,47.7982,0,0,0,-1,0,0,0,0,0,0,11.65112,0,0,0,0,354.1758,0,11.65112,0,11.65112,95.05339,22.63171,0.1094771,0,9.320893,0,11.65112
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.7102,53.23372,48.9277,16.94857,16.94857,0,-1,0,16.94857,80.89295,0,0,6.076787,13.7102,17.8406,16.94857,0,0,342.5247,10.486,0,4.130402,-4.130402,90.69956,21.59509,0.1094771,18.64343,10.96816,0,24.19621
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.048694,51.52738,49.33842,23.67962,12.73408,0,-1,0,12.73408,55.35298,0,10.94553,18.6705,7.048694,13.4043,12.73408,0,0,347.114,6.355603,0,6.355603,-6.355603,84.00017,20,0.1094771,26.04758,5.638955,0,13.4043
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.27098,51.86349,49.91173,60.7947,5.957431,0,-1,0,5.957431,105.2632,0,54.83727,65.68268,6.27098,6.27098,5.957431,0,0,354.1758,0,0,0,0,84.00017,20,0.1094771,66.87417,5.016784,0,6.27098
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.667321,51.13666,49.38121,0,0,0,-1,0,0,0,0,0,0,5.667321,0,0,0,0,354.1758,0,5.667321,0,5.667321,89.37666,21.28012,0.1094672,0,4.533857,0,5.667321
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.443099,49.2776,47.918,40.83445,9.066504,0,-1,0,9.066504,49.00565,0,31.76794,39.22814,4.443099,9.543689,9.066504,0,0,348.5085,5.100589,0,5.100589,-5.100589,84.00017,20,0.1094672,44.91789,3.554479,0,9.543689
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,46.52324,46.52324,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,45.31673,45.31673,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.0161,44.0161,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.86094,42.86094,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.9967,41.9967,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,41.25226,41.25226,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.60194,40.60194,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.95163,39.95163,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.47245,39.47245,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.06173,39.06173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1094672,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,38.71945,38.71945,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1096075,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1170478,38.47052,38.43708,40.09943,40.09943,81,0,22.761,40.09943,0.2918941,0,0,0,0.1170478,0,0,40.90057,38.85555,285.4758,61.83,38.97259,0,38.97259,186.1474,44.32071,0.1097222,44.10937,0.09363828,81,61.94705
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.703473,38.89489,38.12048,58.89505,58.89505,81,0,22.761,58.89505,4.590322,0,0,0,2.703473,0,0,22.10495,20.9997,246.5032,96.90533,23.70317,0,23.70317,208.6342,49.6747,0.1097907,64.78456,2.162778,81,99.60881
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.926846,39.95441,38.82213,54.93367,54.93367,81,0,22.761,54.93367,7.148341,0,0,0,3.926846,0,0,26.06633,24.76301,222.8,118.2382,28.68986,0,28.68986,235.8518,56.15507,0.1098732,60.42704,3.141477,81,122.165
