Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.46639,43.61312,40.52494,42.48557,42.48557,0,-1,0,42.48557,24.63516,0,0,0,10.46639,44.72165,42.48557,0,0,194.1102,144.0591,0,34.25526,-34.25526,199.7435,47.55789,0.1098732,46.73413,8.37311,0,154.5255
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.0446,47.20007,42.35609,55.28209,55.28209,0,-1,0,55.28209,29.02315,0,0,0,16.0446,58.19167,55.28209,0,0,232.1716,109.8038,0,42.14707,-42.14707,155.3166,36.98007,0.1098732,60.8103,12.83568,0,125.8484
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.02627,49.37495,44.16157,0,0,0,-1,0,0,0,0,0,0,17.02627,0,0,0,0,279.0017,67.65672,17.02627,0,17.02627,171.4692,40.82591,0.1098437,0,13.62102,0,84.683
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.80358,49.82191,45.89004,40.43776,40.43776,0,-1,0,40.43776,31.66244,0,7.105427E-15,0,12.80358,42.56606,40.43776,0,0,261.9754,82.98037,0,29.76248,-29.76248,140.0967,33.3563,0.1098437,44.48153,10.24286,0,95.78395
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.498055,49.67195,47.67841,12.94179,12.94179,0,-1,0,12.94179,50.20987,0,1.776357E-15,0,6.498055,13.62294,12.94179,0,0,295.0448,53.21789,0,7.124882,-7.124882,132.5865,31.56814,0.1098437,14.23597,5.198444,0,59.71594
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.286263,49.50856,48.8079,13.82694,13.82694,0,-1,0,13.82694,16.53484,0,0,0,2.286263,14.55468,13.82694,0,0,302.9614,46.09301,0,12.26841,-12.26841,119.6544,28.48909,0.1098437,15.20963,1.82901,0,48.37927
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.899992,51.04505,49.21863,0,0,0,-1,0,0,0,0,0,0,5.899992,0,0,0,0,316.5929,33.8246,5.899992,0,5.899992,125.2516,29.82176,0.1098334,0,4.719994,0,39.72459
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.246937,50.76958,49.76626,18.79799,18.79799,0,-1,0,18.79799,17.27279,0,0,0,3.246937,19.78736,18.79799,0,0,310.6929,39.13459,0,16.54042,-16.54042,107.8165,25.67055,0.1098334,20.67779,2.59755,0,42.38153
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.03244,49.92019,49.29564,26.38806,23.39528,0,-1,0,23.39528,8.687394,0,2.992782,7.176243,2.03244,24.62661,23.39528,0,0,329.0712,22.59417,0,22.59417,-22.59417,84.00017,20,0.1098334,29.02687,1.625952,0,24.62661
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.587766,49.21864,47.81532,0,0,0,-1,0,0,0,0,0,0,4.587766,0,0,0,0,354.1758,0,4.587766,0,4.587766,88.35251,21.03627,0.1098255,0,3.670213,0,4.587766
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,46.44623,46.44623,30.15502,3.92254,0,-1,0,3.92254,0,0,26.23248,29.24798,0,4.12899,3.92254,0,0,349.588,4.12899,0,4.12899,-4.12899,84.00017,20,0.1098255,33.17052,0,0,4.12899
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.96476,43.96476,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,42.8096,42.8096,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.94536,41.94536,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,41.20092,41.20092,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,40.55061,40.55061,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.90029,39.90029,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,39.42111,39.42111,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,39.01038,39.01038,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098255,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,38.67667,38.67667,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1099667,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.368018,38.77732,38.38574,39.74725,39.74725,81,0,22.761,39.74725,3.441793,0,0,0,1.368018,0,0,41.25275,39.19012,306.0442,43.31847,40.55814,0,40.55814,168.1387,40.03294,0.110085,43.72197,1.094414,81,44.68649
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.85166,42.71991,38.06914,14.76473,14.76473,81,0,22.761,14.76473,107.3616,0,0,0,15.85166,0,0,66.23527,62.9235,265.4861,79.82079,78.77516,0,78.77516,242.8714,57.8264,0.1102173,16.24121,12.68133,81,95.67245
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.01612,45.62379,38.74512,15.83543,15.83543,81,0,22.761,15.83543,145.3457,0,0,0,23.01612,0,0,65.16457,61.90634,186.7109,150.7184,84.92246,0,84.92246,323.4359,77.00838,0.1103387,17.41897,18.4129,81,173.7346
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,40.44085,53.15094,40.45648,43.52613,43.52613,0,-1,0,43.52613,92.91164,0,0,0,40.44085,45.81699,43.52613,0,0,101.7884,227.1487,0,5.376138,-5.376138,317.7689,75.65912,0.1103387,47.87875,32.35268,0,267.5895
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,46.18179,57.18171,42.28763,48.60161,48.60161,0,-1,0,48.60161,95.02111,0,7.105427E-15,0,46.18179,51.15959,48.60161,0,0,107.7619,221.7725,0,4.977798,-4.977798,312.5219,74.40982,0.1103387,53.46177,36.94543,0,267.9543
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,53.94314,62.07651,44.08456,13.13545,13.13545,0,-1,0,13.13545,410.6684,0,0,0,53.94314,13.82679,13.13545,0,0,113.2928,216.7947,40.11635,0,40.11635,350.5796,83.47116,0.1102691,14.44899,43.15451,0,270.7379
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,60.41895,66.63015,45.82159,21.34213,21.34213,0,-1,0,21.34213,283.097,0,0,0,60.41895,22.4654,21.34213,0,0,73.17644,252.8994,37.95354,0,37.95354,386.5855,92.04398,0.1102034,23.47634,48.33516,0,313.3184
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,51.87542,65.29944,47.60139,60.73307,60.73307,0,-1,0,60.73307,85.41545,0,7.105427E-15,0,51.87542,63.92955,60.73307,0,0,35.22289,287.0576,0,12.05412,-12.05412,373.8793,89.01871,0.1102034,66.80637,41.50034,0,338.933
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,45.21426,64.01753,48.73089,38.09405,38.09405,0,-1,0,38.09405,118.6911,0,0,0,45.21426,40.099,38.09405,0,0,48.61636,275.0035,5.11526,0,5.11526,378.7321,90.17413,0.1101945,41.90345,36.17141,0,320.2177
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,35.30101,60.81307,49.14162,34.02632,34.02632,0,-1,0,34.02632,103.7462,0,0,0,35.30101,35.81718,34.02632,0,0,43.5011,279.6072,0,0.5161744,-0.5161744,378.188,90.04458,0.1101945,37.42896,28.2408,0,314.9082
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.28684,55.22556,49.72348,22.22107,22.22107,0,-1,0,22.22107,77.7948,0,3.552714E-15,0,17.28684,23.3906,22.22107,0,0,44.07463,279.0911,0,6.103764,-6.103764,371.7541,88.51269,0.1101945,24.44318,13.82947,0,296.3779
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.28647,55.74061,49.26141,30.81764,30.81764,0,-1,0,30.81764,65.82745,0,0,0,20.28647,32.43962,30.81764,0,0,50.85659,272.9873,0,12.15316,-12.15316,358.9435,85.46256,0.1101945,33.8994,16.22917,0,293.2738
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.567264,49.16914,47.77253,61.42607,61.42607,0,-1,0,61.42607,7.435384,0,0,0,4.567264,64.65902,61.42607,0,0,64.36009,260.8341,0,60.09176,-60.09176,295.6012,70.3811,0.1101945,67.56868,3.653811,0,265.4014
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.1287,200.7424,0,0,0,295.6012,70.3811,0.1101945,0,0,0,200.7424
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,45.19694,45.19694,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,131.1287,200.7424,0,30.14715,-30.14715,263.8233,62.81495,0.1101945,31.50377,0,0,200.7424
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.89631,43.89631,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,164.6255,170.5952,0,25.37953,-25.37953,237.071,56.44535,0.1101945,26.5216,0,0,170.5952
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,42.76681,42.76681,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,192.825,145.2157,0,27.11962,-27.11962,208.4844,49.63904,0.1101945,28.34,0,0,145.2157
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,41.90258,41.90258,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,222.9579,118.0961,0,14.12829,-14.12829,193.5919,46.09321,0.1101945,14.76406,0,0,118.0961
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.656,103.9678,0,0,0,193.5919,46.09321,0.1101945,0,0,0,103.9678
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,40.49926,40.49926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.656,103.9678,0,0,0,193.5919,46.09321,0.1101945,0,0,0,103.9678
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,39.84895,39.84895,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,238.656,103.9678,0,2.245555,-2.245555,191.2248,45.52963,0.1101945,2.346606,0,0,103.9678
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,39.36977,39.36977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1511,101.7222,0,0,0,191.2248,45.52963,0.1101945,0,0,0,101.7222
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,38.95905,38.95905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1511,101.7222,0,0,0,191.2248,45.52963,0.1101945,0,0,0,101.7222
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,38.62533,38.62533,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,241.1511,101.7222,0,30.38512,-30.38512,159.1961,37.90376,0.1101945,31.75245,0,0,101.7222
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6589889,38.52273,38.3344,13.71317,13.71317,0,0,0,13.71317,4.805517,0,1.776357E-15,0,0.6589889,14.43492,13.71317,0,0,274.9123,71.33713,0,13.77593,-13.77593,144.675,34.44636,0.1101945,15.08449,0.5271911,0,71.99612
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.63721,43.82838,38.02635,39.21354,39.21354,0,0,0,39.21354,50.07762,0,7.105427E-15,0,19.63721,41.27742,39.21354,0,0,290.2189,57.5612,0,21.64021,-21.64021,121.8642,29.01523,0.1101945,43.1349,15.70977,0,77.19841
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,41.72536,51.69117,38.71945,0,0,0,0,0,0,0,0,0,0,41.72536,0,0,0,0,314.2636,35.92099,41.72536,0,41.72536,161.4484,38.44001,0.1101224,0,33.38029,0,77.64635
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,60.11409,60.16631,40.37947,28.77551,28.77551,0,-1,0,28.77551,208.9072,0,0,0,60.11409,30.29001,28.77551,0,0,272.5382,73.47382,29.82408,0,29.82408,189.742,45.17657,0.1100709,31.65306,48.09127,0,133.5879
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,65.99198,64.61633,42.21062,29.92185,29.92185,0,-1,0,29.92185,220.5478,0,0,0,65.99198,31.49669,29.92185,0,0,242.7141,100.3155,34.4953,0,34.4953,222.4671,52.96825,0.1100114,32.91404,52.79359,0,166.3075
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,81.78486,73.69361,44.04177,12.26832,12.26832,0,-1,0,12.26832,666.6347,0,0,0,81.78486,12.91402,12.26832,0,0,208.2189,131.3613,68.87084,0,68.87084,287.8037,68.52456,0.1098927,13.49515,65.42789,0,213.1461
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,84.50325,77.23107,45.77024,37.7233,37.7233,0,-1,0,37.7233,224.0081,0,0,0,84.50325,39.70874,37.7233,0,0,139.348,193.345,44.79451,0,44.79451,330.2995,78.64259,0.1098157,41.49563,67.6026,0,277.8483
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,83.37769,79.01695,47.55006,51.79306,51.79306,0,-1,0,51.79306,160.9823,0,0,0,83.37769,54.51901,51.79306,0,0,94.5535,233.6601,28.85867,0,28.85867,357.6772,85.16108,0.1097661,56.97237,66.70215,0,317.0378
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,66.63834,72.69653,48.71378,4.957988,4.957988,0,-1,0,4.957988,1344.06,0,0,0,66.63834,5.218935,4.957988,0,0,65.69482,259.6329,61.41941,0,61.41941,415.9448,99.03429,0.1096608,5.453787,53.31068,0,326.2712
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,56.02916,68.68147,49.09883,41.35411,41.35411,0,-1,0,41.35411,135.4863,8.223103,0,0,56.02916,43.53065,41.35411,0,0,4.275416,314.9103,4.275416,0,4.275416,420.0009,100,0.1096535,45.48952,44.82333,0,370.9395
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,41.22252,63.56499,49.67214,0,0,0,-1,0,0,0,41.22252,0,0,41.22252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096535,0,32.97801,0,359.9807
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.71791,56.17536,49.21863,17.80194,17.80194,0,-1,0,17.80194,121.9974,2.979025,0,0,21.71791,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1096535,19.58213,17.37433,0,340.4761
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.523531,49.12974,47.74686,25.71441,25.71441,0,-1,0,25.71441,17.59142,0,3.552714E-15,0,4.523531,27.0678,25.71441,0,0,0,318.7582,0,22.54427,-22.54427,396.2371,94.34197,0.1096535,28.28586,3.618825,0,323.2818
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04919,296.214,0,0,0,396.2371,94.34197,0.1096535,0,0,0,296.214
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,45.19694,45.19694,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.04919,296.214,0,7.892084,-7.892084,387.9181,92.36127,0.1096535,8.247228,0,0,296.214
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.89631,43.89631,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.81818,288.3219,0,19.25372,-19.25372,367.6229,87.52909,0.1096535,20.12013,0,0,288.3219
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,42.74114,42.74114,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.21119,269.0681,0,24.41105,-24.41105,341.8914,81.40255,0.1096535,25.50955,0,0,269.0681
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.90258,41.90258,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.33459,244.6571,0,1.965245,-1.965245,339.8199,80.90932,0.1096535,2.053681,0,0,244.6571
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,41.14958,41.14958,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.51819,242.6918,0,9.681235,-9.681235,329.6149,78.47958,0.1096535,10.11689,0,0,242.6918
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,40.49926,40.49926,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.27512,233.0106,0,59.96168,-59.96168,266.4098,63.43077,0.1096535,62.65995,0,0,233.0106
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.83183,39.83183,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.8992,173.0489,0,14.30658,-14.30658,251.3293,59.84019,0.1096535,14.95038,0,0,173.0489
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,39.36977,39.36977,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.7954,158.7424,0,29.83142,-29.83142,219.8842,52.35328,0.1096535,31.17384,0,0,158.7424
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.9414,128.9109,0,0,0,219.8842,52.35328,0.1096535,0,0,0,128.9109
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,38.57399,38.57399,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.9414,128.9109,0,5.855585,-5.855585,213.7119,50.88368,0.1096535,6.119086,0,0,128.9109
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.289729,38.67767,38.30873,26.93542,26.93542,0,0,0,26.93542,4.788228,0,3.552714E-15,0,1.289729,28.35307,26.93542,0,0,217.4476,123.0554,0,27.06334,-27.06334,185.1846,44.09149,0.1096535,29.62896,1.031783,0,124.3451
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.18708,42.75079,38.00068,7.006083,7.006083,0,0,0,7.006083,231.0432,0,0,0,16.18708,7.374825,7.006083,0,0,247.518,95.99201,8.812254,0,8.812254,193.5447,46.08197,0.1096384,7.706691,12.94966,0,112.1791
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.02169,49.09192,38.69378,37.30363,37.30363,0,0,0,37.30363,91.2021,0,7.105427E-15,0,34.02169,39.26698,37.30363,0,0,238.7058,103.923,0,5.245287,-5.245287,188.0157,44.76554,0.1096384,41.03399,27.21735,0,137.9447
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,52.43829,57.28621,40.36235,19.55316,19.55316,0,-1,0,19.55316,268.1831,0,0,0,52.43829,20.58228,19.55316,0,0,244.5339,98.67776,31.85601,0,31.85601,218.2369,51.96107,0.1095838,21.50848,41.95063,0,151.116
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.55977,53.0242,42.18495,20.16213,20.16213,0,-1,0,20.16213,171.4093,0,0,0,34.55977,21.22329,20.16213,0,0,212.6779,127.3482,13.33648,0,13.33648,230.889,54.97346,0.109561,22.17834,27.64782,0,161.9079
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,36.44356,55.62057,43.99043,6.386946,6.386946,0,-1,0,6.386946,570.5945,0,0,0,36.44356,6.723101,6.386946,0,0,199.3414,139.351,29.72046,0,29.72046,259.0843,61.68662,0.1095102,7.02564,29.15485,0,175.7946
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,63.86375,67.95811,45.75313,19.11358,19.11358,0,-1,0,19.11358,334.1277,0,0,0,63.86375,20.11955,19.11358,0,0,169.6209,166.0994,43.7442,0,43.7442,300.5837,71.56741,0.1094355,21.02493,51.091,0,229.9632
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,65.93678,70.96317,47.53294,8.879584,8.879584,0,-1,0,8.879584,742.566,0,0,0,65.93678,9.346931,8.879584,0,0,125.8767,205.4692,56.58984,0,56.58984,354.2695,84.34972,0.109339,9.767543,52.74942,0,271.4059
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,59.42096,69.56335,48.66244,20.17204,20.17204,0,-1,0,20.17204,294.5709,0,0,0,59.42096,21.23373,20.17204,0,0,69.28687,256.4001,38.18724,0,38.18724,390.4971,92.97533,0.109274,22.18924,47.53677,0,315.821
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,41.26257,62.88811,49.04749,3.787237,3.787237,0,-1,0,3.787237,1089.516,6.176379,0,0,41.26257,3.986566,3.787237,0,0,31.09963,290.7686,31.09963,0,31.09963,420.0009,100,0.1092211,4.165961,33.01006,0,332.0311
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.76038,57.92823,49.57801,10.72566,10.72566,0,-1,0,10.72566,240.1751,14.4702,0,0,25.76038,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1092211,11.79823,20.6083,0,344.5186
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.06534,53.27182,49.16729,23.82555,23.82555,0,-1,0,23.82555,54.83753,0,3.552714E-15,0,13.06534,25.07953,23.82555,0,0,0,318.7582,0,12.01418,-12.01418,407.3368,96.98476,0.1092211,26.20811,10.45228,0,331.8236
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.478652,49.06409,47.69552,18.18513,18.18513,0,-1,0,18.18513,24.6281,0,0,0,4.478652,19.14224,18.18513,0,0,13.34909,306.744,0,14.66359,-14.66359,391.88,93.30457,0.1092211,20.00364,3.582922,0,311.2227
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,46.37778,46.37778,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.64197,292.0804,0,32.18213,-32.18213,357.9571,85.2277,0.1092211,33.63032,0,0,292.0804
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,45.19694,45.19694,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.39989,259.8983,0,37.87194,-37.87194,318.0365,75.72283,0.1092211,39.57618,0,0,259.8983
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.89631,43.89631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4798,222.0264,0,0,0,318.0365,75.72283,0.1092211,0,0,0,222.0264
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,42.71547,42.71547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4798,222.0264,0,0,0,318.0365,75.72283,0.1092211,0,0,0,222.0264
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4798,222.0264,0,0,0,318.0365,75.72283,0.1092211,0,0,0,222.0264
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,41.13247,41.13247,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.4798,222.0264,0,42.09295,-42.09295,273.6667,65.1586,0.1092211,43.98714,0,0,222.0264
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.2498,179.9334,0,0,0,273.6667,65.1586,0.1092211,0,0,0,179.9334
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.78049,39.78049,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.2498,179.9334,0,4.660444,-4.660444,268.7541,63.98895,0.1092211,4.870164,0,0,179.9334
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,39.32698,39.32698,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.428,175.273,0,11.71533,-11.71533,256.4051,61.04871,0.1092211,12.24252,0,0,175.273
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.91626,38.91626,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.4451,163.5577,0,15.97177,-15.97177,239.5694,57.04021,0.1092211,16.69049,0,0,163.5577
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,38.57399,38.57399,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.1915,147.5859,0,1.146669,-1.146669,238.3607,56.75243,0.1092211,1.198269,0,0,147.5859
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.102345,38.60682,38.29161,55.98735,55.98735,0,0,0,55.98735,1.968918,0,7.105427E-15,0,1.102345,58.93406,55.98735,0,0,191.4656,146.4392,0,57.83171,-57.83171,177.4007,42.23817,0.1092211,61.58609,0.8818762,0,147.5416
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.74715,42.31639,38.00068,10.13104,10.13104,0,0,0,10.13104,145.5641,0,0,0,14.74715,10.66425,10.13104,0,0,255.723,88.60751,4.082903,0,4.082903,181.2741,43.16041,0.1092142,11.14414,11.79772,0,103.3547
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.82209,45.49158,38.67667,83.17715,83.17715,20.25,0,7.39125,83.17715,27.43793,0,1.421085E-14,0,22.82209,66.2391,62.92714,0,0,251.6401,92.28213,0,43.41701,-43.41701,135.5085,32.26387,0.1092142,91.49486,18.25767,81,115.1042
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.65768,47.203,40.36235,48.75929,48.75929,0,-1,0,48.75929,46.46844,0,0,2.9084,22.65768,51.32557,48.75929,0,0,299.8812,48.86512,0,28.66789,-28.66789,105.2899,25.06898,0.1092142,53.63522,18.12615,0,71.5228
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.16335,49.91722,42.18495,46.61585,43.09256,0,-1,0,43.09256,58.39374,0,3.523296,27.30903,25.16335,45.36058,43.09256,0,0,331.7344,20.19723,0,20.19723,-20.19723,84.00017,20,0.1092142,51.27744,20.13068,0,45.36058
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.21021,55.56766,44.0161,0,0,0,-1,0,0,0,0,0,0,36.21021,0,0,0,0,354.1758,0,36.21021,0,36.21021,118.3522,28.17904,0.1091527,0,28.96817,0,36.21021
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,49.50571,62.28954,45.75313,26.76307,26.76307,0,-1,0,26.76307,184.9777,0,0,0,49.50571,28.17166,26.76307,0,0,317.9656,32.58919,21.33405,0,21.33405,138.5914,32.9979,0.1091165,29.43938,39.60457,0,82.0949
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,39.13982,60.44035,47.53294,22.82511,22.82511,0,-1,0,22.82511,171.477,0,0,0,39.13982,24.02643,22.82511,0,0,296.6315,51.78984,15.11339,0,15.11339,152.9293,36.41166,0.1090908,25.10762,31.31186,0,90.92966
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,27.86585,57.65255,48.63677,17.23635,17.23635,0,-1,0,17.23635,161.6691,0,0,0,27.86585,18.14352,17.23635,0,0,281.5182,65.39188,9.722322,0,9.722322,162.1527,38.6077,0.1090744,18.95998,22.29268,0,93.25773
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,32.76638,59.77828,49.02182,40.37199,40.37199,0,-1,0,40.37199,81.16116,0,7.105427E-15,0,32.76638,42.49683,40.37199,0,0,271.7958,74.14198,0,9.730453,-9.730453,151.8959,36.16561,0.1090744,44.40919,26.2131,0,106.9084
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.96355,56.97354,49.57801,13.30793,13.30793,0,-1,0,13.30793,172.5553,0,0,0,22.96355,14.00835,13.30793,0,0,282.6075,64.41152,8.955198,0,8.955198,160.3915,38.18838,0.1090592,14.63873,18.37084,0,87.37507
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.19868,54.23769,49.11595,50.11358,50.11358,0,-1,0,50.11358,32.32393,0,7.105427E-15,0,16.19868,52.75114,50.11358,0,0,273.6523,72.4712,0,36.55246,-36.55246,121.8618,29.01467,0.1090592,55.12494,12.95894,0,88.66988
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.498662,49.05299,47.67841,39.56275,38.39653,0,-1,0,38.39653,11.71632,0,1.166219,8.541477,4.498662,40.4174,38.39653,0,0,314.2661,35.91874,0,35.91874,-35.91874,84.00017,20,0.1090592,43.51902,3.59893,0,40.4174
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,46.32644,46.32644,14.87651,0,0,-1,0,0,0,0,14.87651,16.36416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,16.36416,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,45.1456,45.1456,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,43.84497,43.84497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,42.6898,42.6898,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.82557,41.82557,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,41.08113,41.08113,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,40.43081,40.43081,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,39.75483,39.75483,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,39.30132,39.30132,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.89059,38.89059,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090592,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,38.55687,38.55687,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1092238,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.223895,38.61592,38.26594,49.94359,49.94359,81,0,22.761,49.94359,2.450555,0,0,0,1.223895,0,0,31.05641,29.50359,294.8389,53.40319,30.72748,0,30.72748,169.4427,40.34342,0.1093123,54.93795,0.9791161,81,54.62708
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.72909,42.88845,37.97501,25.62382,25.62382,81,0,22.761,25.62382,65.28728,0,0,0,16.72909,0,0,55.37618,52.60737,264.1115,81.05792,69.33646,0,69.33646,235.2211,56.0049,0.1094595,28.1862,13.38328,81,97.78702
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.46674,48.53822,38.651,0,0,72.31579,0,20.56389,0,0,0,0,0,32.46674,0,0,72.31579,68.7,194.775,143.4607,101.1667,0,101.1667,331.1963,78.85609,0.1095147,0,25.97339,81,175.9275
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.41772,52.64265,40.31102,9.142092,9.142092,0,-1,0,9.142092,431.1674,0,0,0,39.41772,9.623254,9.142092,0,0,93.60825,234.5108,29.79446,0,29.79446,359.4618,85.58597,0.1094642,10.0563,31.53417,0,273.9285
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.89276,46.63929,42.15928,52.27996,52.27996,0,-1,0,52.27996,28.48655,0,7.105427E-15,0,14.89276,55.03154,52.27996,0,0,63.81378,261.3258,0,40.13878,-40.13878,317.1518,75.51218,0.1094642,57.50795,11.91421,0,276.2186
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.42468,50.28157,43.99043,20.14142,20.14142,0,-1,0,20.14142,101.4064,3.552714E-15,0,0,20.42468,21.20149,20.14142,0,0,108.4124,221.187,0,0.7768092,-0.7768092,316.3329,75.31722,0.1094642,22.15556,16.33975,0,241.6117
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,44.69856,60.47115,45.72746,1.922468,1.922468,0,-1,0,1.922468,2325.061,0,0,0,44.69856,2.023651,1.922468,0,0,109.2755,220.4102,42.67491,0,42.67491,356.8179,84.95648,0.109392,2.114715,35.75885,0,265.1088
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,57.09187,67.2584,47.50727,64.40176,64.40176,0,-1,0,64.40176,88.64955,0,0,2.141932,57.09187,67.79132,64.40176,0,0,66.60063,258.8177,0,10.69945,-10.69945,345.5397,82.27119,0.109392,70.84193,45.6735,0,315.9095
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,63.60416,71.23109,48.58543,41.04605,41.04605,0,-1,0,41.04605,154.9581,0,0,0,63.60416,43.20637,41.04605,0,0,78.48891,248.1182,20.39779,0,20.39779,364.8908,86.87858,0.1093575,45.15065,50.88333,0,311.7224
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.6036,58.26353,48.97048,23.47267,23.47267,0,-1,0,23.47267,121.8592,0,0,0,28.6036,24.70807,23.47267,0,0,58.09112,266.4762,3.89553,0,3.89553,368.5864,87.75849,0.1093509,25.81994,22.88288,0,295.0798
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.70273,56.49349,49.52667,24.46334,24.46334,0,-1,0,24.46334,88.71533,0,0,0,21.70273,25.75089,24.46334,0,0,54.19559,269.9822,0,4.048151,-4.048151,364.3193,86.74251,0.1093509,26.90967,17.36219,0,291.6849
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.10169,54.48953,49.07316,46.98751,46.98751,0,-1,0,46.98751,36.39624,0,7.105427E-15,0,17.10169,49.46053,46.98751,0,0,58.69353,265.9341,0,32.35884,-32.35884,330.2101,78.62128,0.1093509,51.68626,13.68135,0,283.0357
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.392179,48.96838,47.62707,0,0,0,-1,0,0,0,0,0,0,4.392179,0,0,0,0,94.64781,233.5752,4.392179,0,4.392179,334.3768,79.61337,0.1093435,0,3.513743,0,237.9674
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,46.30077,46.30077,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,90.25563,237.5282,0,2.220405,-2.220405,332.0363,79.05611,0.1093435,2.320323,0,0,237.5282
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,45.10281,45.10281,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,92.72275,235.3078,0,60.17191,-60.17191,268.6096,63.95453,0.1093435,62.87965,0,0,235.3078
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,43.80218,43.80218,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,159.5804,175.1358,0,72.31579,-72.31579,192.382,45.80515,0.1093435,95.68427,0,0,175.1358
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,42.64702,42.64702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.9313,102.8201,0,0,0,192.382,45.80515,0.1093435,0,0,0,102.8201
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,41.77423,41.77423,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,239.9313,102.8201,0,3.21465,-3.21465,188.9935,44.99836,0.1093435,3.359309,0,0,102.8201
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,41.02979,41.02979,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,243.5031,99.6054,0,26.33858,-26.33858,161.2302,38.38806,0.1093435,27.52381,0,0,99.6054
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,40.37947,40.37947,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,272.7682,73.26682,0,49.12102,-49.12102,109.4521,26.05997,0.1093435,51.33146,0,0,73.26682
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,39.68637,39.68637,60.08877,22.93851,0,-1,0,22.93851,0,0,37.15025,43.15913,0,24.14581,22.93851,0,0,327.3471,24.14581,0,24.14581,-24.14581,84.00017,20,0.1093435,66.09765,0,0,24.14581
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,39.24997,39.24997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093435,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.86492,38.86492,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093435,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,38.50554,38.50554,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.109478,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4190715,38.35992,38.24027,58.69251,58.69251,81,0,22.761,58.69251,0.714012,0,0,0,0.4190715,0,0,22.30749,21.19212,285.4758,61.83,21.61119,0,21.61119,169.6769,40.39918,0.10954,64.56176,0.3352572,81,62.24907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.90478,42.91522,37.94934,4.874839,4.874839,77.19063,0,21.79723,4.874839,346.7762,0,0,0,16.90478,0,0,72.31579,68.7,263.8646,81.28007,85.60478,0,85.60478,250.8887,59.73529,0.1096422,5.362323,13.52382,81,98.18485
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.31296,48.48819,38.651,53.96777,53.96777,81,0,22.761,53.96777,59.87454,0,0,0,32.31296,0,0,27.03223,25.68062,178.2598,158.3244,57.99357,0,57.99357,305.9062,72.83467,0.1097941,59.36455,25.85037,81,190.6373
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,48.41571,55.74954,40.28535,18.18315,18.18315,0,-1,0,18.18315,266.2669,0,0,0,48.41571,19.14016,18.18315,0,0,120.2663,210.5186,29.27555,0,29.27555,333.6795,79.44733,0.1097447,20.00147,38.73257,0,258.9343
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,64.65868,64.00017,42.14217,0,0,0,-1,0,0,0,0,0,0,64.65868,0,0,0,0,90.99072,236.8666,64.65868,0,64.65868,395.0201,94.05222,0.1096356,0,51.72694,0,301.5253
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,65.82082,66.63445,43.96476,60.0935,60.0935,0,-1,0,60.0935,109.5307,0,0,0,65.82082,63.25632,60.0935,0,0,26.33203,295.0594,2.564494,0,2.564494,397.453,94.63147,0.1096312,66.10285,52.65665,0,360.8802
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,75.78998,73.04932,45.70179,0,0,0,-1,0,0,0,52.02243,0,0,75.78998,0,0,0,0,23.76754,297.3674,23.76754,0,23.76754,420.0009,100,0.1095912,0,60.63198,0,373.1574
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,82.68206,78.54879,47.45593,80.82772,68.7,0,-1,0,68.7,120.3523,10.36627,12.12772,20.21049,82.68206,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1095912,88.91049,66.14565,0,401.4403
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,68.19546,73.17219,48.54264,0,0,0,-1,0,0,0,68.19546,0,0,68.19546,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095912,0,54.55637,0,386.9537
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,48.37906,65.4215,48.90203,18.24184,18.24184,0,-1,0,18.24184,265.2094,29.17713,0,0,48.37906,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1095912,20.06602,38.70325,0,367.1373
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,30.95159,59.57938,49.43255,47.24889,47.24889,0,-1,0,47.24889,65.50755,0,7.105427E-15,0,30.95159,49.73568,47.24889,0,0,0,318.7582,0,18.78409,-18.78409,400.2007,95.28568,0.1095912,51.97378,24.76127,0,349.7098
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.99293,55.03346,48.99615,25.14718,25.14718,0,-1,0,25.14718,75.52706,0,0,0,18.99293,26.47072,25.14718,0,0,20.87121,299.9742,0,7.477791,-7.477791,392.3184,93.40895,0.1095912,27.6619,15.19434,0,318.9671
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.392838,48.91679,47.57573,39.2862,39.2862,0,-1,0,39.2862,11.18163,0,7.105427E-15,0,4.392838,41.35389,39.2862,0,0,29.17986,292.4963,0,36.96106,-36.96106,353.358,84.13269,0.1095912,43.21482,3.514271,0,296.8892
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,46.25798,46.25798,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,70.2477,255.5353,0,33.38485,-33.38485,318.1673,75.75397,0.1095912,34.88717,0,0,255.5353
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.342,222.1504,0,0,0,318.1673,75.75397,0.1095912,0,0,0,222.1504
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,43.75084,43.75084,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,107.342,222.1504,0,38.92232,-38.92232,277.1396,65.98548,0.1095912,40.67382,0,0,222.1504
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,42.59568,42.59568,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,150.589,183.2281,0,25.55874,-25.55874,250.1983,59.5709,0.1095912,26.70889,0,0,183.2281
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,41.70577,41.70577,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,178.9876,157.6694,0,27.01793,-27.01793,221.7189,52.79011,0.1095912,28.23373,0,0,157.6694
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.987,40.987,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,209.0075,130.6515,0,53.18063,-53.18063,165.6616,39.44316,0.1095912,55.57375,0,0,130.6515
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,40.33669,40.33669,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,268.0971,77.47083,0,14.27227,-14.27227,150.6173,35.86119,0.1095912,14.91452,0,0,77.47083
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,39.6607,39.6607,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,283.9552,63.19855,0,17.83648,-17.83648,131.816,31.3847,0.1095912,18.63912,0,0,63.19855
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,39.2243,39.2243,47.58597,43.09397,0,-1,0,43.09397,0,0,4.491999,9.250596,0,45.36208,43.09397,0,0,303.7735,45.36208,0,45.36208,-45.36208,84.00017,20,0.1095912,52.34457,0,0,45.36208
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.83925,38.83925,19.55258,1.280752E-14,0,-1,0,1.280752E-14,0,0,19.55258,21.50783,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1095912,21.50783,0,0,1.34816E-14
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,38.47986,38.47986,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.1097216,5.431056,0,81,1.34816E-14
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3226573,38.30669,38.2146,42.40114,42.40114,81,0,22.761,42.40114,0.7609637,0,0,0,0.3226573,0,0,38.59886,36.66891,285.4758,61.83,36.99157,0,36.99157,184.268,43.87325,0.1098272,46.64126,0.2581258,81,62.15266
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.784076,40.46459,37.92367,42.05334,42.05334,81,0,22.761,42.05334,20.88794,0,0,0,8.784076,0,0,38.94666,36.99932,248.4842,95.12241,45.7834,0,45.7834,227.702,54.21464,0.1099539,46.25868,7.027261,81,103.9065
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.60398,45.99612,38.62533,32.71544,32.71544,81,0,22.761,32.71544,75.20603,0,0,0,24.60398,0,0,48.28456,45.87033,202.7008,136.3275,70.47432,0,70.47432,294.5598,70.13313,0.1100968,35.98698,19.68319,81,160.9315
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.697324,42.19243,40.234,26.50667,26.50667,0,-1,0,26.50667,25.26657,0,0,0,6.697324,27.90176,26.50667,0,0,132.2265,199.7544,0,21.20443,-21.20443,272.2083,64.81137,0.1100968,29.15734,5.35786,0,206.4517
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.70149,45.58715,42.09083,52.47958,52.47958,0,-1,0,52.47958,22.29723,0,0,0,11.70149,55.24167,52.47958,0,0,155.787,178.5499,0,43.54018,-43.54018,226.3129,53.88393,0.1100968,57.72754,9.361194,0,190.2514
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,46.32081,59.08117,43.94765,31.86869,31.86869,0,-1,0,31.86869,145.349,0,0,0,46.32081,33.54599,31.86869,0,0,204.165,135.0098,12.77482,0,12.77482,238.4322,56.76946,0.1100752,35.05556,37.05665,0,181.3306
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,61.81422,67.02537,45.67612,63.29692,63.29692,0,-1,0,63.29692,97.65755,0,7.105427E-15,0.9266166,61.81422,66.62834,63.29692,0,0,191.3902,146.5071,0,4.814116,-4.814116,233.3577,55.56124,0.1100752,69.62662,49.45138,0,208.3213
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,68.76817,72.06463,47.43026,21.61458,21.61458,0,-1,0,21.61458,318.1564,0,0,0,68.76817,22.75219,21.61458,0,0,196.7392,141.693,46.01598,0,46.01598,277.0123,65.95517,0.1099977,23.77603,55.01453,0,210.4611
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,53.86056,67.10399,48.4913,0,0,0,-1,0,0,0,0,0,0,53.86056,0,0,0,0,150.7232,183.1074,53.86056,0,53.86056,328.1089,78.121,0.1099071,0,43.08845,0,236.9679
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.02203,60.75582,48.85069,25.36672,25.36672,0,-1,0,25.36672,142.0051,0,0,0,36.02203,26.70182,25.36672,0,0,96.86263,231.5819,9.320217,0,9.320217,336.9508,80.22623,0.1098915,27.9034,28.81763,0,267.6039
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,33.61361,60.46835,49.38121,28.85829,28.85829,0,-1,0,28.85829,116.4782,0,0,0,33.61361,30.37714,28.85829,0,0,87.54241,239.97,3.236469,0,3.236469,340.0212,80.95727,0.109886,31.74412,26.89089,0,273.5837
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.29076,53.44814,48.95337,63.62864,63.62864,0,-1,0,63.62864,22.45963,0,0,1.291502,14.29076,66.97752,63.62864,0,0,84.30595,242.8829,0,52.68676,-52.68676,284.4845,67.73427,0.109886,69.9915,11.4326,0,257.1736
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.701577,48.6611,47.53294,74.59638,68.7,0,-1,0,68.7,5.388031,0,5.896379,13.35602,3.701577,72.31579,68.7,0,0,142.8468,190.1961,0,68.61421,-68.61421,212.1588,50.51389,0.109886,82.05602,2.961262,0,193.8977
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,46.23231,46.23231,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,219.0848,121.5819,0,55.84982,-55.84982,153.2879,36.49704,0.109886,58.36306,0,0,121.5819
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,45.0258,45.0258,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,281.1402,65.73209,0,39.47361,-39.47361,111.679,26.59019,0.109886,41.24992,0,0,65.73209
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,43.6995,43.6995,55.36478,24.94555,0,-1,0,24.94555,0,0,30.41923,35.9557,0,26.25848,24.94555,0,0,324.9997,26.25848,0,26.25848,-26.25848,84.00017,20,0.109886,60.90126,0,0,26.25848
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,42.54434,42.54434,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109886,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,41.65443,41.65443,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109886,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.93566,40.93566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109886,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,40.28535,40.28535,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109886,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,39.63503,39.63503,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109886,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,39.20719,39.20719,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109886,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.79646,38.79646,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109886,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,38.45419,38.45419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109886,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.193231,38.52996,38.18893,31.70906,31.70906,81,0,22.761,31.70906,3.763059,0,0,0,1.193231,0,0,49.29094,46.82639,354.1758,0,48.01962,0,48.01962,129.5556,30.84651,0.110022,34.87997,0.9545844,81,1.193231
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.95063,42.88495,37.90656,36.16314,36.16314,81,0,22.761,36.16314,46.87267,0,0,0,16.95063,0,0,44.83686,42.59502,306.1562,43.21766,59.54565,0,59.54565,186.0455,44.29647,0.1101826,39.77945,13.5605,81,60.16829
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.03852,47.37659,38.59966,9.640553,9.640553,81,0,22.761,9.640553,301.2122,0,0,0,29.03852,0,0,71.35945,67.79147,246.6105,96.80875,96.82999,0,96.82999,277.9065,66.16809,0.1102803,10.60461,23.23081,81,125.8473
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,52.67257,57.2266,40.234,56.72165,56.72165,0,-1,0,56.72165,92.8615,0,0,0,52.67257,59.707,56.72165,0,0,149.7805,183.9557,0,7.034422,-7.034422,270.4916,64.40263,0.1102803,62.39381,42.13806,0,236.6283
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,72.84875,67.30074,42.09083,17.10107,17.10107,0,-1,0,17.10107,425.9895,0,0,0,72.84875,18.00112,17.10107,0,0,157.5966,176.9213,54.84762,0,54.84762,322.5246,76.79143,0.1101882,18.81117,58.279,0,249.7701
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,72.84595,69.54087,43.92198,0.430848,0.430848,0,-1,0,0.430848,16907.58,0,0,0,72.84595,0.4535242,0.430848,0,0,102.7489,226.2842,72.39243,0,72.39243,391.2021,93.14317,0.1100669,0.4739328,58.27676,0,299.1301
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,68.32388,69.70815,45.65045,55.20314,55.20314,0,-1,0,55.20314,123.7681,0,0,0,68.32388,58.10857,55.20314,0,0,30.35651,291.4374,10.21531,0,10.21531,400.8932,95.45058,0.1100498,60.72346,54.65911,0,359.7613
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,45.63227,62.69932,47.41315,44.51097,44.51097,0,-1,0,44.51097,102.5192,7.105427E-15,0,0,45.63227,46.85365,44.51097,0,0,20.1412,300.6311,0,1.221374,-1.221374,399.6058,95.14404,0.1100498,48.96206,36.50582,0,346.2634
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,43.68794,63.12719,48.44852,34.84002,34.84002,0,-1,0,34.84002,125.3959,0,0,0,43.68794,36.6737,34.84002,0,0,21.49829,299.4098,7.014236,0,7.014236,406.2601,96.72839,0.110038,38.32402,34.95035,0,343.0977
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,46.90537,64.74811,48.8079,38.87034,38.87034,0,-1,0,38.87034,120.6714,0,0,0,46.90537,40.91615,38.87034,0,0,14.48405,305.7226,5.989224,0,5.989224,411.9419,98.08121,0.110028,42.75737,37.5243,0,352.628
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,42.55499,63.69326,49.33842,23.14341,23.14341,0,-1,0,23.14341,183.8752,9.698681,0,0,42.55499,24.36149,23.14341,0,0,8.494826,311.1129,8.494826,0,8.494826,420.0009,100,0.1100138,25.45775,34.04399,0,353.6679
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.53066,56.50769,48.95337,54.54517,54.54517,0,-1,0,54.54517,43.13977,0,7.105427E-15,0,23.53066,57.41597,54.54517,0,0,0,318.7582,0,33.88531,-33.88531,384.2826,91.49567,0.1100138,59.99969,18.82453,0,342.2889
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.315402,48.8239,47.50727,27.80659,27.80659,0,-1,0,27.80659,15.51935,0,0,0,4.315402,29.27009,27.80659,0,0,37.65035,284.8729,0,24.95469,-24.95469,357.978,85.2327,0.1100138,30.58725,3.452322,0,289.1883
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,46.20664,46.20664,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.37778,259.9182,0,40.47126,-40.47126,315.3176,75.07546,0.1100138,42.29247,0,0,259.9182
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.0258,45.0258,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.3458,219.447,0,26.4844,-26.4844,287.4006,68.42857,0.1100138,27.6762,0,0,219.447
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,43.6995,43.6995,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.773,192.9626,0,20.46564,-20.46564,265.8279,63.29223,0.1100138,21.38659,0,0,192.9626
