Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,42.52722,42.52722,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.5126,172.4969,0,47.32334,-47.32334,215.9447,51.4153,0.1100138,49.45289,0,0,172.4969
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,41.65443,41.65443,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,215.0941,125.1736,0,1.015146,-1.015146,214.8746,51.16053,0.1100138,1.060827,0,0,125.1736
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.96133,40.96133,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.222,124.1584,0,14.01404,-14.01404,200.1026,47.64337,0.1100138,14.64467,0,0,124.1584
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,40.28535,40.28535,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.7931,110.1444,0,40.7169,-40.7169,157.1832,37.42449,0.1100138,42.54916,0,0,110.1444
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,39.60936,39.60936,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,277.0341,69.4275,0,30.1735,-30.1735,125.3775,29.85173,0.1100138,31.53131,0,0,69.4275
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.20719,39.20719,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.5602,39.254,0,10.44003,-10.44003,114.3728,27.23155,0.1100138,10.90983,0,0,39.254
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.79646,38.79646,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,322.1603,28.81397,0,12.27042,-12.27042,101.4386,24.152,0.1100138,12.82259,0,0,28.81397
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,38.41141,38.41141,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.7941,16.54355,0,8.464705,-8.464705,92.51601,22.02758,0.1100138,8.845616,0,0,16.54355
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.17182,38.17182,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.1993,8.078843,0,7.200119,-7.200119,84.92642,20.22054,0.1100138,29.79912,0,81,8.078843
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.788189,38.9665,37.88089,65.93813,65.93813,81,0,22.761,65.93813,5.745066,0,0,0,3.788189,0,0,15.06188,14.30878,353.1994,0.8787248,18.09697,0,18.09697,102.0947,24.30822,0.1100633,72.53194,3.030551,81,4.666914
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.3302,41.88065,38.57399,52.80217,52.80217,81,0,22.761,52.80217,21.45782,0,0,0,11.3302,0,0,28.19783,26.78794,335.1025,17.166,38.11814,0,38.11814,138.2568,32.91821,0.1101659,58.08239,9.064158,81,28.4962
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.11504,43.16732,40.19122,33.9691,33.9691,0,-1,0,33.9691,29.77719,0,7.105427E-15,0,10.11504,35.75694,33.9691,0,0,296.9843,51.47232,0,25.6419,-25.6419,111.2278,26.48276,0.1101659,37.366,8.092033,0,61.58736
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.13512,46.28182,42.03949,18.45578,18.45578,0,-1,0,18.45578,76.58912,0,3.552714E-15,0,14.13512,19.42713,18.45578,0,0,325.4753,25.83042,0,5.292017,-5.292017,105.6495,25.1546,0.1101659,20.30136,11.30809,0,39.96554
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.6613,49.24834,43.84497,18.05743,18.05743,0,-1,0,18.05743,97.80629,0,0,0,17.6613,19.00782,18.05743,0,0,331.3553,20.5384,0,1.346519,-1.346519,104.2302,24.81666,0.1101659,19.86317,14.12904,0,38.1997
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.33802,49.98992,45.58199,44.21514,31.85341,0,-1,0,31.85341,45.01251,0,12.36173,27.68014,14.33802,33.5299,31.85341,0,0,332.8515,19.19188,0,19.19188,-19.19188,84.00017,20,0.1101659,48.63665,11.47042,0,33.5299
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.65954,54.20886,47.3618,15.46254,15.46254,0,-1,0,15.46254,140.0775,0,0,12.89348,21.65954,16.27636,15.46254,0,0,354.1758,0,5.38318,0,5.38318,89.1071,21.21593,0.1101569,17.00879,17.32763,0,21.65954
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.35828,53.8722,48.39718,7.086549,7.086549,0,-1,0,7.086549,244.9469,0,0,0,17.35828,7.459525,7.086549,0,0,348.7926,4.844862,9.898755,0,9.898755,98.49789,23.45183,0.1101403,7.795203,13.88662,0,22.20314
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.19164,54.51928,48.75656,2.73882,2.73882,0,-1,0,2.73882,664.2142,0,0,0,18.19164,2.882969,2.73882,0,0,338.8939,13.75374,15.30867,0,15.30867,113.021,26.9097,0.1101147,3.012702,14.55331,0,31.94538
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.036786,51.79587,49.29564,55.89733,33.78991,0,-1,0,33.78991,23.78457,0,22.10742,33.80511,8.036786,35.56833,33.78991,0,0,323.5852,27.53154,0,27.53154,-27.53154,84.00017,20,0.1101147,61.48706,6.429429,0,35.56833
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.06347,51.98533,48.85069,44.05044,9.5603,0,-1,0,9.5603,105.2632,0,34.49014,46.54343,10.06347,10.06347,9.5603,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,48.45549,8.050779,0,10.06347
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.286536,48.73735,47.43026,72.78109,4.072209,0,-1,0,4.072209,105.2632,0,68.70889,79.24476,4.286536,4.286536,4.072209,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,80.0592,3.429229,0,4.286536
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,46.13818,46.13818,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.95735,44.95735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,43.65672,43.65672,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,42.50155,42.50155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,41.63732,41.63732,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.90999,40.90999,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,40.25967,40.25967,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,39.59224,39.59224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.18152,39.18152,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.77079,38.77079,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,38.41141,38.41141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101147,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.17182,38.17182,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1102704,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.46334,39.74209,37.88089,11.89183,11.89183,81,0,22.761,11.89183,54.35109,0,0,0,6.46334,0,0,69.10817,65.65276,292.2979,55.69012,72.1161,0,72.1161,211.1181,50.2661,0.1104087,13.08101,5.170672,81,62.15346
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.23441,42.73351,38.55687,2.14068,2.14068,74.45647,0,21.10549,2.14068,664.9481,0,0,0,14.23441,0,0,72.31579,68.7,220.1818,120.5946,82.93441,0,82.93441,289.7965,68.99904,0.1105007,2.354748,11.38753,81,134.829
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.8333,50.60916,40.16555,39.13499,39.13499,0,-1,0,39.13499,86.4528,0,0,0,33.8333,41.19473,39.13499,0,0,137.2474,195.2356,0,7.361428,-7.361428,282.0369,67.15151,0.1105007,43.04849,27.06664,0,229.0689
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,55.48826,60.27455,41.9967,37.18899,37.18899,0,-1,0,37.18899,149.2062,0,0,0,55.48826,39.1463,37.18899,0,0,145.4267,187.8741,16.34196,0,16.34196,297.5403,70.84277,0.1104734,40.90789,44.39061,0,243.3624
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.21936,53.67929,43.84497,0,0,0,-1,0,0,0,0,0,0,31.21936,0,0,0,0,129.0848,202.5819,31.21936,0,31.21936,327.1575,77.8945,0.1104212,0,24.97549,0,233.8013
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.4959,60.23496,45.58199,67.3921,67.3921,0,-1,0,67.3921,66.02539,0,0,5.43131,44.4959,70.93905,67.3921,0,0,97.86543,230.6793,0,26.44316,-26.44316,299.284,71.25796,0.1104212,74.13131,35.59672,0,275.1752
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.98835,55.96909,47.33614,0,0,0,-1,0,0,0,0,0,0,26.98835,0,0,0,0,127.2467,204.2362,26.98835,0,26.98835,324.8874,77.35399,0.1103762,0,21.59068,0,231.2245
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.76104,54.60949,48.34584,0,0,0,-1,0,0,0,0,0,0,19.76104,0,0,0,0,100.2584,228.5257,19.76104,0,19.76104,343.6344,81.81754,0.1103432,0,15.80884,0,248.2867
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.55924,60.80016,48.71378,51.60344,51.60344,0,-1,0,51.60344,70.84653,7.105427E-15,0,0,36.55924,54.31941,51.60344,0,0,80.49732,246.3106,0,17.76017,-17.76017,324.9135,77.36021,0.1103432,56.76378,29.24739,0,282.8699
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.97331,56.95553,49.23574,45.29703,45.29703,0,-1,0,45.29703,52.92469,0,7.105427E-15,0,23.97331,47.68108,45.29703,0,0,100.2308,228.5505,0,23.70777,-23.70777,299.9233,71.41017,0.1103432,49.82673,19.17865,0,252.5238
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.56204,50.54979,48.83357,0,0,0,-1,0,0,0,0,0,0,5.56204,0,0,0,0,126.5728,204.8427,5.56204,0,5.56204,305.2,72.66651,0.110334,0,4.449632,0,210.4047
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.627058,47.88086,47.38748,25.13037,25.13037,0,-1,0,25.13037,6.474468,0,3.552714E-15,0,1.627058,26.45302,25.13037,0,0,121.0108,209.8485,0,24.82596,-24.82596,279.0311,66.43584,0.110334,27.64341,1.301646,0,211.4756
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,46.11251,46.11251,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,148.5952,185.0226,0,47.76478,-47.76478,228.6826,54.44812,0.110334,49.9142,0,0,185.0226
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.93168,44.93168,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,201.6671,137.2578,0,1.209879,-1.209879,227.4073,54.14448,0.110334,1.264324,0,0,137.2578
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,43.60538,43.60538,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,203.0115,136.0479,0,22.17742,-22.17742,204.0302,48.57853,0.110334,23.1754,0,0,136.0479
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,42.42454,42.42454,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,227.653,113.8705,0,6.787423,-6.787423,196.8756,46.87506,0.110334,7.092856,0,0,113.8705
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,41.56031,41.56031,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,235.1946,107.0831,0,32.20803,-32.20803,162.9254,38.79168,0.110334,33.65739,0,0,107.0831
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.86721,40.86721,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,270.9813,74.87504,0,14.58827,-14.58827,147.548,35.13041,0.110334,15.24474,0,0,74.87504
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,40.21689,40.21689,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,287.1905,60.28677,0,0.6344528,-0.6344528,146.8792,34.97118,0.110334,0.6630032,0,0,60.28677
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,39.56657,39.56657,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,287.8954,59.65232,0,36.06526,-36.06526,108.8631,25.91974,0.110334,37.68819,0,0,59.65232
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.15585,39.15585,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,327.968,23.58706,0,12.73854,-12.73854,95.43552,22.7227,0.110334,13.31177,0,0,23.58706
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.74512,38.74512,15.80538,10.3061,0,-1,0,10.3061,0,0,5.49928,7.079818,0,10.84853,10.3061,0,0,342.1219,10.84853,0,10.84853,-10.84853,84.00017,20,0.110334,17.38592,0,0,10.84853
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,38.38574,38.38574,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.1104766,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.14615,38.14615,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1106254,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.59797,42.44942,37.88089,6.646585,6.646585,78.96237,0,22.24548,6.646585,234.6764,0,0,0,15.59797,0,0,72.31579,68.7,250.0766,93.68926,84.29797,0,84.29797,262.7294,62.55449,0.1107336,7.311244,12.47838,81,109.2872
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.31153,48.06294,38.55687,35.87885,35.87885,81,0,22.761,35.87885,87.27018,0,0,0,31.31153,0,0,45.12115,42.8651,165.7787,169.5574,74.17663,0,74.17663,333.0995,79.30925,0.110867,39.46673,25.04923,81,200.869
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,57.45477,58.88593,40.13988,20.0097,20.0097,0,-1,0,20.0097,287.1345,0,0,0,57.45477,21.06285,20.0097,0,0,91.60202,236.3164,36.39192,0,36.39192,367.6239,87.52934,0.1108063,22.01067,45.96381,0,293.7712
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,55.04204,60.07728,41.97103,2.011888,2.011888,0,-1,0,2.011888,2735.84,0,0,0,55.04204,2.117777,2.011888,0,0,55.21011,269.0691,52.92426,0,52.92426,417.8323,99.48368,0.1107181,2.213077,44.03363,0,324.1112
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,77.41972,71.43322,43.82785,54.55552,54.55552,0,-1,0,54.55552,141.91,17.707,0,0,77.41972,57.42686,54.55552,0,0,2.285845,316.701,2.285845,0,2.285845,420.0009,100,0.1107143,60.01107,61.93577,0,394.1207
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,82.43169,75.9508,45.55632,13.93261,13.93261,0,-1,0,13.93261,591.6458,67.76579,0,0,82.43169,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1107143,15.32587,65.94536,0,401.1899
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,70.17047,72.5342,47.31047,21.77094,21.77094,0,-1,0,21.77094,322.3126,47.25369,0,0,70.17047,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1107143,23.94803,56.13638,0,388.9287
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,70.27429,73.82328,48.32017,33.35923,33.35923,0,-1,0,33.35923,210.6592,35.15932,0,0,70.27429,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1107143,36.69515,56.21943,0,389.0325
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,53.57442,67.18727,48.66244,7.358097,7.358097,0,-1,0,7.358097,728.1017,45.82906,0,0,53.57442,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1107143,8.093906,42.85954,0,372.3326
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.85267,64.39799,49.19296,75.96091,68.7,0,-1,0,68.7,65.28773,0,7.260914,14.85701,44.85267,72.31579,68.7,0,0,0,318.7582,0,27.46312,-27.46312,391.0522,93.10748,0.1107143,83.55701,35.88214,0,363.6109
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.50545,57.31241,48.75656,26.41158,26.41158,0,-1,0,26.41158,100.3554,0,0,0,26.50545,27.80166,26.41158,0,0,30.51458,291.2951,0,1.29621,-1.29621,389.6859,92.78216,0.1107143,29.05273,21.20436,0,317.8006
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.214295,48.59433,47.31047,56.68465,56.68465,0,-1,0,56.68465,7.434632,0,7.105427E-15,0,4.214295,59.66806,56.68465,0,0,31.95481,289.9989,0,55.45376,-55.45376,331.2325,78.86471,0.1107143,62.35312,3.371436,0,294.2132
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.0355,46.0355,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,93.5701,234.5451,0,26.82531,-26.82531,302.9561,72.13226,0.1107143,28.03245,0,0,234.5451
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,44.86322,44.86322,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,123.376,207.7198,0,26.00211,-26.00211,275.5475,65.60641,0.1107143,27.1722,0,0,207.7198
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,43.56259,43.56259,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,152.2672,181.7177,0,22.18882,-22.18882,252.1584,60.03759,0.1107143,23.18732,0,0,181.7177
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,42.38176,42.38176,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,176.9215,159.5289,0,13.40297,-13.40297,238.0304,56.67379,0.1107143,14.0061,0,0,159.5289
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,41.53464,41.53464,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,191.8137,146.1259,0,10.78612,-10.78612,226.6608,53.96676,0.1107143,11.27149,0,0,146.1259
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.84153,40.84153,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,203.7982,135.3398,0,25.45256,-25.45256,199.8315,47.57883,0.1107143,26.59792,0,0,135.3398
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.16555,40.16555,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,232.0789,109.8873,0,13.08733,-13.08733,186.0362,44.29425,0.1107143,13.67626,0,0,109.8873
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.6203,96.79992,0,0,0,186.0362,44.29425,0.1107143,0,0,0,96.79992
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.13018,39.13018,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,246.6203,96.79992,0,18.795,-18.795,166.2246,39.5772,0.1107143,19.64077,0,0,96.79992
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,38.74512,38.74512,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,267.5037,78.00492,0,32.30395,-32.30395,132.1732,31.46975,0.1107143,33.75763,0,0,78.00492
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,38.36007,38.36007,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,303.3969,45.70097,0,21.29806,-21.29806,109.7231,26.12449,0.1107143,22.25648,0,0,45.70097
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.12048,38.12048,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,327.0615,24.40291,0,4.493703,-4.493703,104.9863,24.99669,0.1107143,4.69592,0,0,24.40291
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.52952,43.31206,37.85522,0,0,0,0,0,0,0,0,0,0,18.52952,0,0,0,0,332.0545,19.9092,18.52952,0,18.52952,122.565,29.18207,0.1106835,0,14.82362,0,38.43872
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.72363,51.48475,38.5312,42.65447,42.65447,81,0,22.761,42.65447,97.81773,-7.105427E-15,0,0,41.72363,0,0,38.34553,36.42826,313.525,36.58577,78.15189,0,78.15189,196.7063,46.83475,0.11081,46.91991,33.3789,81,78.3094
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,58.04428,59.07744,40.11421,60.29796,60.29796,0,-1,0,60.29796,96.26243,0,0,0,58.04428,63.47153,60.29796,0,0,235.3731,106.9225,0,5.427258,-5.427258,190.9855,45.47265,0.11081,66.32775,46.43542,0,164.9667
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,67.41573,64.87653,41.94536,40.42746,40.42746,0,-1,0,40.42746,166.7573,0,0,0,67.41573,42.55522,40.42746,0,0,241.4034,101.4952,24.86051,0,24.86051,214.5703,51.08805,0.1107687,44.4702,53.93258,0,168.9109
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,65.42492,66.27845,43.80218,20.90261,20.90261,0,-1,0,20.90261,312.9988,0,0,0,65.42492,22.00275,20.90261,0,0,216.5428,123.8697,43.42218,0,43.42218,255.7642,60.89611,0.1106965,22.99287,52.33994,0,189.2946
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,72.56962,71.40042,45.53065,64.37227,64.37227,0,-1,0,64.37227,112.7343,0,0,2.109494,72.56962,67.76028,64.37227,0,0,173.1207,162.9496,4.809337,0,4.809337,260.3267,61.98242,0.1106886,70.80949,58.05569,0,235.5192
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,68.89987,71.95503,47.29335,8.383232,8.383232,0,-1,0,8.383232,821.8773,0,0,0,68.89987,8.824454,8.383232,0,0,168.3113,167.278,60.07542,0,60.07542,317.3192,75.55205,0.110589,9.221555,55.1199,0,236.1779
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,75.73258,76.30113,48.30305,13.91725,13.91725,0,-1,0,13.91725,544.1635,0,0,0,75.73258,14.64973,13.91725,0,0,108.2359,221.3459,61.08285,0,61.08285,375.2675,89.34923,0.1104879,15.30897,60.58606,0,297.0785
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.71423,64.48228,48.63677,31.4561,31.4561,0,-1,0,31.4561,148.5061,0,0,0,46.71423,33.11168,31.4561,0,0,47.15306,276.3205,13.60255,0,13.60255,388.172,92.42173,0.1104654,34.6017,37.37139,0,323.0347
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.39849,59.80493,49.16729,24.57748,24.57748,0,-1,0,24.57748,131.8219,0,0,0,32.39849,25.87103,24.57748,0,0,33.55051,288.5628,6.527463,0,6.527463,394.3645,93.89613,0.1104546,27.03523,25.9188,0,320.9613
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.4886,55.94918,48.75656,71.67152,68.7,0,-1,0,68.7,32.73449,0,2.971519,10.13867,22.4886,72.31579,68.7,0,0,27.02305,294.4375,0,49.82719,-49.82719,341.842,81.3908,0.1104546,78.83867,17.99088,0,316.9261
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.106541,48.56123,47.31047,0,0,0,-1,0,0,0,0,0,0,4.106541,0,0,0,0,82.3866,244.6103,4.106541,0,4.106541,345.7379,82.31837,0.1104478,0,3.285233,0,248.7168
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.0355,46.0355,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,78.28005,248.3062,0,28.21577,-28.21577,315.9958,75.23695,0.1104478,29.48548,0,0,248.3062
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.88034,44.88034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6309,220.0904,0,0,0,315.9958,75.23695,0.1104478,0,0,0,220.0904
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,43.56259,43.56259,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,109.6309,220.0904,0,31.62015,-31.62015,282.6653,67.30112,0.1104478,33.04306,0,0,220.0904
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.7644,188.4703,0,0,0,282.6653,67.30112,0.1104478,0,0,0,188.4703
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,41.51752,41.51752,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,144.7644,188.4703,0,18.22375,-18.22375,263.4557,62.72743,0.1104478,19.04382,0,0,188.4703
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.84153,40.84153,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,165.013,170.2465,0,20.36446,-20.36446,241.9897,57.61648,0.1104478,21.28086,0,0,170.2465
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.19122,40.19122,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,187.6402,149.882,0,25.89872,-25.89872,214.6901,51.11658,0.1104478,27.06416,0,0,149.882
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,39.5409,39.5409,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,216.4166,123.9833,0,9.770117,-9.770117,204.3914,48.66454,0.1104478,10.20977,0,0,123.9833
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2722,114.2132,0,0,0,204.3914,48.66454,0.1104478,0,0,0,114.2132
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.2722,114.2132,0,0,0,204.3914,48.66454,0.1104478,0,0,0,114.2132
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,38.36007,38.36007,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,227.2722,114.2132,0,9.550313,-9.550313,194.3245,46.26765,0.1104478,9.980078,0,0,114.2132
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.12048,38.12048,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,237.8837,104.6629,0,4.737201,-4.737201,189.3311,45.07874,0.1104478,4.950375,0,0,104.6629
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.876905,39.51953,37.82955,32.26182,32.26182,0,0,0,32.26182,18.21628,0,0,0,5.876905,33.95981,32.26182,0,0,243.1473,99.92569,0,28.0829,-28.0829,159.7291,38.03066,0.1104478,35.488,4.701524,0,105.8026
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.795528,41.38102,38.5312,10.46316,10.46316,0,0,0,10.46316,93.61922,0,0,0,9.795528,11.01385,10.46316,0,0,274.3505,71.84278,0,1.218324,-1.218324,158.4449,37.7249,0.1104478,11.50948,7.836422,0,81.63831
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.11064,46.4394,40.0971,0,0,0,-1,0,0,0,0,0,0,21.11064,0,0,0,0,275.7042,70.62446,21.11064,0,21.11064,178.4722,42.49329,0.110413,0,16.88851,0,91.7351
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.19755,52.64399,41.94536,0,0,0,-1,0,0,0,0,0,0,34.19755,0,0,0,0,254.5936,89.62404,34.19755,0,34.19755,210.9148,50.21772,0.1103565,0,27.35804,0,123.8216
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,43.19858,57.76365,43.77651,12.22552,12.22552,0,-1,0,12.22552,353.3476,0,0,0,43.19858,12.86897,12.22552,0,0,220.396,120.4018,30.32961,0,30.32961,239.688,57.06847,0.1103065,13.44807,34.55886,0,163.6004
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.10416,58.20446,45.50499,0,0,0,-1,0,0,0,0,0,0,39.10416,0,0,0,0,190.0664,147.6985,39.10416,0,39.10416,276.7855,65.90118,0.1102421,0,31.28333,0,186.8026
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.61818,59.24466,47.26768,0,0,0,-1,0,0,0,0,0,0,36.61818,0,0,0,0,150.9622,182.8922,36.61818,0,36.61818,311.5246,74.17236,0.1101819,0,29.29454,0,219.5104
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.69998,54.18803,48.27738,15.8206,15.8206,0,-1,0,15.8206,118.2002,0,0,0,18.69998,16.65326,15.8206,0,0,114.344,215.8486,2.046717,0,2.046717,313.4662,74.63467,0.1101785,17.40266,14.95998,0,234.5486
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.56971,56.52563,48.63677,33.73047,33.73047,0,-1,0,33.73047,72.84129,0,7.105427E-15,0,24.56971,35.50576,33.73047,0,0,112.2973,217.6906,0,10.93605,-10.93605,301.9386,71.89001,0.1101785,37.10352,19.65577,0,242.2603
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.258541,51.70937,49.14162,63.61089,63.61089,0,-1,0,63.61089,12.98291,0,0,1.271973,8.258541,66.95882,63.61089,0,0,124.4485,206.7546,0,58.70029,-58.70029,240.0631,57.15777,0.1101785,69.97197,6.606833,0,215.0131
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.94182,52.76587,48.71378,25.31031,25.31031,0,-1,0,25.31031,51.1326,0,0,0,12.94182,26.64244,25.31031,0,0,189.671,148.0543,0,13.70061,-13.70061,225.6214,53.71927,0.1101785,27.84134,10.35346,0,160.9961
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.179701,48.2341,47.26768,26.51565,26.51565,0,-1,0,26.51565,11.99179,0,0,0,3.179701,27.91121,26.51565,0,0,204.8939,134.3537,0,24.73151,-24.73151,199.5521,47.51231,0.1101785,29.16721,2.543761,0,137.5334
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.99272,45.99272,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,232.3734,109.6222,0,7.959939,-7.959939,191.1616,45.51457,0.1101785,8.318136,0,0,109.6222
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,44.83755,44.83755,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,241.2178,101.6622,0,6.355628,-6.355628,184.4622,43.91948,0.1101785,6.641632,0,0,101.6622
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,43.53692,43.53692,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,248.2796,95.30661,0,36.11792,-36.11792,146.3905,34.85482,0.1101785,37.74322,0,0,95.30661
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,42.35609,42.35609,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,288.4106,59.1887,0,17.45749,-17.45749,127.9887,30.47344,0.1101785,18.24308,0,0,59.1887
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,41.51752,41.51752,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,307.8078,41.7312,0,11.45096,-11.45096,115.9183,27.59955,0.1101785,11.96626,0,0,41.7312
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.81586,40.81586,36.44527,28.76623,0,-1,0,28.76623,0,0,7.679046,11.32357,0,30.28024,28.76623,0,0,320.5311,30.28024,0,30.28024,-30.28024,84.00017,20,0.1101785,40.0898,0,0,30.28024
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101785,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101785,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.13018,39.13018,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101785,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101785,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,38.36007,38.36007,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110288,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.12048,38.12048,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1103877,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.39258,41.13896,37.82955,37.91512,37.91512,81,0,22.761,37.91512,30.0476,0,0,0,11.39258,0,0,43.08488,40.93064,249.4341,94.26759,52.32322,0,52.32322,233.0051,55.47729,0.1105273,41.70663,9.114066,81,105.6602
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.22879,49.31384,38.5312,11.42126,11.42126,81,0,22.761,11.42126,308.4493,0,0,0,35.22879,0,0,69.57874,66.09981,197.1108,141.3585,101.3286,0,101.3286,329.1338,78.36504,0.1106147,12.56338,28.18303,81,176.5873
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.72418,53.17042,40.07143,52.47615,52.47615,0,-1,0,52.47615,79.51074,0,7.105427E-15,0,41.72418,55.23806,52.47615,0,0,95.78223,232.5542,0,13.51388,-13.51388,314.8889,74.97341,0.1106147,57.72377,33.37934,0,274.2784
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,56.84731,60.70029,41.91969,42.41109,42.41109,0,-1,0,42.41109,134.0388,0,0,0,56.84731,44.64325,42.41109,0,0,110.7977,219.0403,12.20405,0,12.20405,326.4667,77.73002,0.1105946,46.6522,45.47784,0,275.8876
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,54.73206,62.02507,43.77651,12.17745,12.17745,0,-1,0,12.17745,449.4541,0,0,0,54.73206,12.81837,12.17745,0,0,98.5936,230.024,41.91368,0,41.91368,366.2296,87.19733,0.1105258,13.3952,43.78564,0,284.756
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,60.41022,66.25503,45.50499,35.25957,35.25957,0,-1,0,35.25957,171.33,0,0,0,60.41022,37.11534,35.25957,0,0,56.67992,267.7463,23.29488,0,23.29488,388.329,92.45911,0.1104876,38.78553,48.32817,0,328.1565
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,48.52082,63.62737,47.26768,74.37369,68.7,0,-1,0,68.7,70.6271,0,5.673687,13.11106,48.52082,72.31579,68.7,0,0,33.38504,288.7117,0,23.79497,-23.79497,363.2469,86.48719,0.1104876,81.81106,38.81665,0,337.2325
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,56.66879,67.98446,48.27738,47.60876,47.60876,0,-1,0,47.60876,119.0302,0,0,0,56.66879,50.11448,47.60876,0,0,59.82389,264.9167,6.554308,0,6.554308,369.4649,87.96765,0.1104768,52.36963,45.33503,0,321.5855
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,56.4444,68.2822,48.6111,32.10323,32.10323,0,-1,0,32.10323,175.8215,0,0,0,56.4444,33.79287,32.10323,0,0,53.26958,270.8156,22.65152,0,22.65152,390.954,93.0841,0.1104397,35.31355,45.15552,0,327.26
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.29173,61.86921,49.11595,35.35835,35.35835,0,-1,0,35.35835,108.2961,0,0,0,38.29173,37.21931,35.35835,0,0,30.61806,291.202,1.072414,0,1.072414,391.9714,93.32633,0.1104379,38.89418,30.63338,0,329.4937
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.7631,54.00578,48.71378,2.877764,2.877764,0,-1,0,2.877764,582.5046,0,0,0,16.7631,3.029225,2.877764,0,0,29.54565,292.1671,13.73388,0,13.73388,405.0005,96.42849,0.1104154,3.16554,13.41048,0,308.9302
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.040627,48.49787,47.26768,59.35794,59.35794,0,-1,0,59.35794,6.807222,0,7.105427E-15,0,4.040627,62.48204,59.35794,0,0,15.81177,304.5276,0,58.44141,-58.44141,343.3978,81.76122,0.1104154,65.29373,3.232502,0,308.5683
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.96705,45.96705,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,80.74667,246.0862,0,13.58643,-13.58643,329.0765,78.35138,0.1104154,14.19782,0,0,246.0862
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,44.83755,44.83755,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,95.8427,232.4998,0,13.72049,-13.72049,314.6138,74.9079,0.1104154,14.33791,0,0,232.4998
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,43.51125,43.51125,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,111.0877,218.7793,0,23.82961,-23.82961,289.4952,68.92728,0.1104154,24.90194,0,0,218.7793
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,42.33042,42.33042,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,137.565,194.9497,0,27.91213,-27.91213,260.0732,61.92207,0.1104154,29.16817,0,0,194.9497
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,41.51752,41.51752,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,168.5785,167.0376,0,13.75399,-13.75399,245.5752,58.47018,0.1104154,14.37292,0,0,167.0376
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.81586,40.81586,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,183.8607,153.2836,0,50.23664,-50.23664,192.6212,45.86209,0.1104154,52.4973,0,0,153.2836
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.16555,40.16555,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,239.6792,103.0469,0,44.09843,-44.09843,146.1373,34.79454,0.1104154,46.08286,0,0,103.0469
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,39.5409,39.5409,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,288.6775,58.9485,0,16.23416,-16.23416,129.025,30.72018,0.1104154,16.9647,0,0,58.9485
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.15585,39.15585,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,306.7154,42.71434,0,20.43222,-20.43222,107.4876,25.59223,0.1104154,21.35167,0,0,42.71434
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,38.74512,38.74512,44.47166,21.16801,0,-1,0,21.16801,0,0,23.30365,27.75082,0,22.28212,21.16801,0,0,329.4179,22.28212,0,22.28212,-22.28212,84.00017,20,0.1104154,48.91883,0,0,22.28212
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,38.36007,38.36007,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1105353,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.12048,38.12048,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1106502,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.59042,43.30405,37.82955,0,0,72.31579,0,20.56389,0,0,0,0,0,18.59042,0,0,72.31579,68.7,243.6343,99.48738,87.29041,0,87.29041,271.68,64.68559,0.1107239,0,14.87233,81,118.0778
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.89957,52.22725,38.5312,28.4241,28.4241,81,0,22.761,28.4241,154.4449,0,0,0,43.89957,0,0,52.5759,49.94711,156.3439,178.0488,93.84668,0,93.84668,360.7108,85.88335,0.1108227,31.26651,35.11966,81,221.9483
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,52.12815,56.81599,40.04575,7.19158,7.19158,0,-1,0,7.19158,724.8497,0,0,0,52.12815,7.570085,7.19158,0,0,62.49717,262.5108,44.55806,0,44.55806,402.9823,95.94798,0.1107498,7.910738,41.70252,0,314.6389
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,73.41885,67.33271,41.91969,65.56667,65.56667,0,-1,0,65.56667,111.9759,0,0,3.42334,73.41885,69.01755,65.56667,0,0,17.93911,302.613,4.401303,0,4.401303,407.1577,96.94213,0.1107426,72.12334,58.73508,0,376.0319
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,69.18892,67.80692,43.77651,0,0,0,-1,0,0,0,55.65112,0,0,69.18892,0,0,0,0,13.5378,306.5742,13.5378,0,13.5378,420.0009,100,0.1107204,0,55.35114,0,375.7631
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,77.35706,73.51418,45.50499,5.890276,5.890276,0,-1,0,5.890276,1313.301,71.15676,0,0,77.35706,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1107204,6.479304,61.88564,0,396.1153
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,68.95226,71.94658,47.26768,4.28737,4.28737,0,-1,0,4.28737,1608.265,64.43923,0,0,68.95226,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1107204,4.716107,55.1618,0,387.7105
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,58.10156,68.56768,48.27738,50.67619,50.67619,0,-1,0,50.67619,114.6526,4.758204,0,0,58.10156,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1107204,55.74381,46.48125,0,376.8598
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,52.47986,66.69358,48.6111,56.97773,56.97773,0,-1,0,56.97773,92.1059,0,0,0,52.47986,59.97656,56.97773,0,0,0,318.7582,0,7.496706,-7.496706,412.0986,98.11852,0.1107204,62.67551,41.98389,0,371.2381
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.72853,60.93904,49.11595,15.47133,15.47133,0,-1,0,15.47133,230.9339,11.11325,0,0,35.72853,16.28561,15.47133,0,0,8.329673,311.2615,8.329673,0,8.329673,420.0009,100,0.1107068,17.01846,28.58283,0,346.9901
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.3867,53.85612,48.68811,0,0,0,-1,0,0,0,16.3867,0,0,16.3867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107068,0,13.10936,0,335.1449
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.36386,48.2646,47.24201,11.55053,11.55053,0,-1,0,11.55053,29.123,0,0,0,3.36386,12.15845,11.55053,0,0,0,318.7582,0,8.79459,-8.79459,410.7305,97.79279,0.1107068,12.70558,2.691088,0,322.1221
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.96705,45.96705,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.771767,309.9636,0,6.160401,-6.160401,404.2369,96.24669,0.1107068,6.437619,0,0,309.9636
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61666,303.8032,0,0,0,404.2369,96.24669,0.1107068,0,0,0,303.8032
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,43.45991,43.45991,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.61666,303.8032,0,6.200449,-6.200449,397.701,94.69054,0.1107068,6.479469,0,0,303.8032
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,42.28763,42.28763,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.50604,297.6028,0,10.23084,-10.23084,386.9168,92.12286,0.1107068,10.69123,0,0,297.6028
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,41.46618,41.46618,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.87365,287.3719,0,21.28499,-21.28499,364.4804,86.78088,0.1107068,22.24282,0,0,287.3719
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,40.7902,40.7902,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.52364,266.0869,0,41.01576,-41.01576,321.246,76.487,0.1107068,42.86147,0,0,266.0869
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.11421,40.11421,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0967,225.0712,0,23.94551,-23.94551,296.0052,70.4773,0.1107068,25.02306,0,0,225.0712
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,39.51524,39.51524,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7028,201.1257,0,6.015042,-6.015042,289.6649,68.96768,0.1107068,6.285719,0,0,201.1257
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.10451,39.10451,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3862,195.1106,0,27.49868,-27.49868,260.6787,62.06623,0.1107068,28.73612,0,0,195.1106
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,38.71945,38.71945,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9403,167.612,0,11.31637,-11.31637,248.7502,59.22612,0.1107068,11.8256,0,0,167.612
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,38.3344,38.3344,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.514,156.2956,0,21.80252,-21.80252,225.7683,53.75425,0.1107068,22.78363,0,0,156.2956
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.09481,38.09481,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7391,134.4931,0,8.144214,-8.144214,217.1836,51.71027,0.1107068,8.510703,0,0,134.4931
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.69767,41.79943,37.80388,41.81172,41.81172,0,0,0,41.81172,32.76037,0,7.105427E-15,0,13.69767,44.01234,41.81172,0,0,213.7882,126.3489,0,30.31466,-30.31466,185.2291,44.10208,0.1107068,45.99289,10.95814,0,140.0465
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.52241,42.46658,38.50554,17.07118,17.07118,0,0,0,17.07118,79.21193,0,0,0,13.52241,17.96966,17.07118,0,0,247.4711,96.0342,0,4.447252,-4.447252,180.5413,42.98594,0.1107068,18.7783,10.81793,0,109.5566
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.66727,44.09063,40.04575,40.06491,40.06491,0,-1,0,40.06491,34.11282,0,7.105427E-15,0,13.66727,42.17359,40.06491,0,0,252.4125,91.58695,0,28.50632,-28.50632,150.493,35.83159,0.1107068,44.0714,10.93382,0,105.2542
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,48.41176,57.57466,41.91969,33.29953,33.29953,0,-1,0,33.29953,145.3827,0,0,0,48.41176,35.05214,33.29953,0,0,284.0862,63.08063,13.35962,0,13.35962,163.167,38.84922,0.110685,36.62949,38.72941,0,111.4924
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,49.95346,60.22565,43.77651,31.11189,31.11189,0,-1,0,31.11189,160.5606,0,0,0,49.95346,32.74936,31.11189,0,0,270.7266,75.10429,17.20409,0,17.20409,179.4883,42.73522,0.1106569,34.22308,39.96276,0,125.0577
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,54.16837,63.78966,45.50499,20.80181,20.80181,0,-1,0,20.80181,260.4022,0,0,0,54.16837,21.89664,20.80181,0,0,253.5225,90.58797,32.27173,0,32.27173,210.1039,50.02464,0.1106042,22.88199,43.3347,0,144.7563
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,69.97567,72.42725,47.29335,16.57012,16.57012,0,-1,0,16.57012,422.3004,0,0,0,69.97567,17.44223,16.57012,0,0,221.2508,119.6325,52.53344,0,52.53344,259.9415,61.89072,0.1105186,18.22713,55.98053,0,189.6082
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.15442,56.68406,48.27738,9.799058,9.799058,0,-1,0,9.799058,266.9074,0,0,0,26.15442,10.3148,9.799058,0,0,168.7173,166.9126,15.83962,0,15.83962,274.9683,65.46851,0.1104929,10.77896,20.92353,0,193.067
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.96409,52.02722,48.6111,102.1797,68.7,0,-1,0,68.7,15.95937,0,33.47966,43.69763,10.96409,72.31579,68.7,0,0,152.8777,181.1683,0,61.3517,-61.3517,210.2979,50.07084,0.1104929,112.3976,8.771272,0,192.1324
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.90615,53.81576,49.11595,87.61714,68.7,0,-1,0,68.7,21.69745,0,18.91714,27.67885,14.90615,72.31579,68.7,0,0,221.0463,119.8166,0,57.40965,-57.40965,149.7829,35.66251,0.1104929,96.37885,11.92492,0,134.7227
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.08523,53.75772,48.68811,16.31285,16.31285,0,-1,0,16.31285,98.60464,0,0,0,16.08523,17.17143,16.31285,0,0,284.8348,62.40694,0,1.086195,-1.086195,148.6379,35.38991,0.1104929,17.94414,12.86819,0,78.49217
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.834672,48.40882,47.24201,28.15929,28.15929,0,-1,0,28.15929,13.61778,0,3.552714E-15,0,3.834672,29.64136,28.15929,0,0,286.0417,61.32074,0,25.80669,-25.80669,121.4353,28.9131,0.1104929,30.97522,3.067738,0,65.15541
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.94138,45.94138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.7158,35.51405,0,0,0,121.4353,28.9131,0.1104929,0,0,0,35.51405
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,44.76054,44.76054,40.35153,33.73835,0,-1,0,33.73835,0,0,6.613182,10.64833,0,35.51405,33.73835,0,0,314.7158,35.51405,0,35.51405,-35.51405,84.00017,20,0.1104929,44.38668,0,0,35.51405
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,43.4428,43.4428,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,42.26196,42.26196,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,41.44051,41.44051,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,40.76453,40.76453,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.11421,40.11421,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,39.51524,39.51524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.10451,39.10451,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,38.71945,38.71945,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,38.30873,38.30873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.09481,38.09481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104929,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.41878,40.82445,37.80388,70.37093,70.37093,81,0,22.761,70.37093,14.80551,0,0,0,10.41878,0,0,10.62907,10.09762,354.1758,0,20.5164,0,20.5164,103.4637,24.63417,0.1105444,77.40802,8.335022,81,10.41878
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.44044,44.29205,38.5312,19.24736,19.24736,81,0,22.761,19.24736,101.0031,0,0,0,19.44044,0,0,61.75264,58.665,333.6594,18.46476,78.10544,0,78.10544,177.5611,42.27636,0.1106686,21.1721,15.55235,81,37.90519
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.79935,49.51042,40.07143,44.65429,44.65429,0,-1,0,44.65429,68.97289,0,7.105427E-15,0,30.79935,47.00451,44.65429,0,0,255.554,88.75965,0,16.20516,-16.20516,160.4793,38.20929,0.1106686,49.11972,24.63948,0,119.559
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.54342,58.40836,41.97103,19.49692,19.49692,0,-1,0,19.49692,259.238,0,0,0,50.54342,20.52307,19.49692,0,0,273.5597,72.5545,30.02035,0,30.02035,188.9591,44.99018,0.1106198,21.44661,40.43473,0,123.0979
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,46.03093,58.84209,43.82785,59.73156,59.73156,0,-1,0,59.73156,77.063,0,0,0,46.03093,62.87532,59.73156,0,0,243.5394,99.57281,0,16.84439,-16.84439,171.2036,40.76267,0.1106198,65.70471,36.82475,0,145.6037
