Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,38.43708,38.43708,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1127553,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,38.24027,38.24027,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1128558,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.62797,44.0795,37.97501,18.38343,18.38343,81,0,22.761,18.38343,112.2096,0,0,0,20.62797,0,0,62.61657,59.48574,228.7909,112.8464,80.11372,0,80.11372,278.9533,66.41732,0.1129692,20.22177,16.50238,81,133.4744
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.86113,50.75196,38.74512,16.59668,16.59668,81,0,22.761,16.59668,234.1501,0,0,0,38.86113,0,0,64.40333,61.18316,148.6772,184.9488,100.0443,0,100.0443,373.8636,89.01498,0.1130506,18.25634,31.0889,81,223.8099
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.32915,53.3531,40.36235,21.35906,21.35906,0,-1,0,21.35906,193.4971,0,0,0,41.32915,22.48322,21.35906,0,0,48.63287,274.9886,18.84593,0,18.84593,391.7425,93.27183,0.1130206,23.49496,33.06332,0,316.3178
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.28623,53.48263,42.38176,0,0,0,-1,0,0,0,5.49929,0,0,35.28623,0,0,0,0,29.78694,291.95,29.78694,0,29.78694,420.0009,100,0.1129732,0,28.22898,0,327.2362
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.67872,63.46387,44.37549,11.93716,11.93716,0,-1,0,11.93716,474.809,44.11329,0,0,56.67872,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1129732,13.13088,45.34298,0,375.437
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,45.78527,61.4068,46.20664,16.45682,16.45682,0,-1,0,16.45682,278.2145,28.4623,0,0,45.78527,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1129732,18.1025,36.62821,0,364.5435
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,50.2694,65.17252,48.03779,7.75924,7.75924,0,-1,0,7.75924,647.8651,42.10178,0,0,50.2694,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1129732,8.535164,40.21552,0,369.0276
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.62508,63.31042,48.97048,27.85843,27.85843,0,-1,0,27.85843,153.0061,13.30042,0,0,42.62508,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1129732,30.64427,34.10007,0,361.3833
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,56.66023,69.16862,49.29564,14.60518,14.60518,0,-1,0,14.60518,387.946,41.28635,0,0,56.66023,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1129732,16.0657,45.32819,0,375.4185
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.27974,58.9548,49.72348,10.77619,10.77619,0,-1,0,10.77619,262.428,16.93638,0,0,28.27974,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1129732,11.85381,22.62379,0,347.038
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.2808,54.67277,49.19296,0,0,0,-1,0,0,0,17.2808,0,0,17.2808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129732,0,13.82464,0,336.039
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.622359,48.39927,47.60139,0,0,0,-1,0,0,0,2.622359,0,0,2.622359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129732,0,2.097887,0,321.3806
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,46.18097,46.18097,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1129732,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.88034,44.88034,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1129732,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,43.48558,43.48558,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1129732,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,42.23629,42.23629,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1129732,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.44051,41.44051,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1129732,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.84153,40.84153,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1129732,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.16555,40.16555,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1129732,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,39.71204,39.71204,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1129732,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,39.27564,39.27564,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1129732,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.83925,38.83925,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1129732,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,38.45419,38.45419,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1129732,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.094802,38.57893,38.26594,0,0,0,0,0,0,0,0,0,0,1.094802,0,0,0,0,275.6699,70.65529,1.094802,0,1.094802,159.516,37.97993,0.1129715,0,0.8758419,0,71.75009
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.427105,40.43793,38.00068,8.085468,8.085468,0,0,0,8.085468,104.2253,0,1.776357E-15,0,8.427105,8.511019,8.085468,0,0,274.5751,71.64062,0,0.08391359,-0.08391359,159.4276,37.95887,0.1129715,8.894014,6.741684,0,80.06772
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.090449,41.09465,38.74512,32.93143,32.93143,0,0,0,32.93143,24.56756,0,0,0,8.090449,34.66466,32.93143,0,0,274.6684,71.5567,0,26.57421,-26.57421,131.4159,31.28943,0.1129715,36.22457,6.47236,0,79.64715
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.257509,42.80345,40.37947,71.1261,50.578,0,-1,0,50.578,16.32629,0,20.5481,33.93641,8.257509,53.24,50.578,0,0,304.1953,44.98249,0,44.98249,-44.98249,84.00017,20,0.1129715,78.23871,6.606008,0,53.24
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.95237,49.13582,42.42454,32.39196,20.85475,0,-1,0,20.85475,105.2632,0,11.53721,31.46021,21.95237,21.95237,20.85475,0,0,354.1758,0,0,0,0,84.00017,20,0.1129715,35.63116,17.5619,0,21.95237
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.93026,53.55841,44.4525,10.28041,10.28041,0,-1,0,10.28041,281.4115,0,0,5.811703,28.93026,10.82149,10.28041,0,0,354.1758,0,18.10878,0,18.10878,101.1797,24.09035,0.1129427,11.30845,23.14421,0,28.93026
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.4329,56.04022,46.30077,6.031604,6.031604,0,-1,0,6.031604,504.5573,0,0,0,30.4329,6.349057,6.031604,0,0,336.067,16.2979,24.08384,0,24.08384,124.0276,29.53032,0.1129044,6.634765,24.34632,0,46.7308
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.81493,52.44829,48.13192,24.48762,24.48762,0,-1,0,24.48762,56.41597,0,0,0,13.81493,25.77644,24.48762,0,0,311.9832,37.97336,0,11.96151,-11.96151,111.4191,26.5283,0.1129044,26.93638,11.05194,0,51.78828
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.79946,57.43365,49.09883,0.5619528,0.5619528,0,-1,0,0.5619528,4591.037,0,0,0,25.79946,0.5915293,0.5619528,0,0,325.2737,26.01185,25.20793,0,25.20793,135.3334,32.22218,0.1128643,0.6181481,20.63957,0,51.81131
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.37219,56.56647,49.38121,18.4343,18.4343,0,-1,0,18.4343,121.3618,0,0,0,22.37219,19.40452,18.4343,0,0,300.0658,48.69899,2.967667,0,2.967667,138.1488,32.8925,0.1128596,20.27773,17.89775,0,71.07118
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.48502,53.75239,49.8176,7.773667,7.773667,0,-1,0,7.773667,160.6066,0,0,0,12.48502,8.182807,7.773667,0,0,297.0981,51.36989,4.302215,0,4.302215,142.2302,33.86427,0.1128528,8.551033,9.988017,0,63.85491
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.64419,52.91072,49.26141,5.243372,5.243372,0,-1,0,5.243372,222.0744,0,0,0,11.64419,5.519339,5.243372,0,0,292.7959,55.24188,6.12485,0,6.12485,148.0408,35.24773,0.1128431,5.767709,9.315351,0,66.88607
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.042827,48.60545,47.67841,32.04782,32.04782,0,-1,0,32.04782,9.494645,0,7.105427E-15,0,3.042827,33.73455,32.04782,0,0,286.6711,60.75425,0,30.69172,-30.69172,115.6889,27.54491,0.1128431,35.25261,2.434262,0,63.79707
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,46.23231,46.23231,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,320.773,30.06252,0,3.082015,-3.082015,112.4401,26.7714,0.1128431,3.220706,0,0,30.06252
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.93168,44.93168,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,324.1975,26.98051,0,23.90141,-23.90141,87.24582,20.77277,0.1128431,24.97697,0,0,26.98051
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,43.53692,43.53692,29.61031,2.925142,0,-1,0,2.925142,0,0,26.68516,29.64619,0,3.079097,2.925142,0,0,350.7546,3.079097,0,3.079097,-3.079097,84.00017,20,0.1128431,32.57133,0,0,3.079097
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,42.28763,42.28763,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128431,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,41.46618,41.46618,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128431,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.86721,40.86721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128431,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.19122,40.19122,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128431,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,39.72916,39.72916,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128431,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,39.30132,39.30132,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128431,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.86492,38.86492,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128431,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,38.47986,38.47986,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1129688,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.005135,38.59612,38.30873,15.00698,15.00698,81,0,22.761,15.00698,6.697787,0,0,0,1.005135,0,0,65.99303,62.69337,305.3255,43.96531,63.69851,0,63.69851,190.7734,45.42214,0.1131076,16.50768,0.8041083,81,44.97044
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.552307,39.91521,38.02635,29.73094,29.73094,81,0,22.761,29.73094,22.03868,0,0,0,6.552307,0,0,51.26906,48.70561,241.627,101.294,55.25791,0,55.25791,243.1956,57.90361,0.1132467,32.70403,5.241845,81,107.8463
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.01811,42.91434,38.79646,64.11408,64.11408,81,0,22.761,64.11408,21.86432,0,0,0,14.01811,0,0,16.88592,16.04162,186.369,151.0261,30.05973,0,30.05973,271.7128,64.6934,0.113318,70.52549,11.21449,81,165.0442
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.6549,54.26161,40.45648,39.91203,39.91203,0,-1,0,39.91203,109.3778,0,0,0,43.6549,42.01266,39.91203,0,0,156.3093,178.0798,1.642236,0,1.642236,273.2708,65.06434,0.1133154,43.90324,34.92392,0,221.7347
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.23936,54.30713,42.52722,75.31396,68.7,0,-1,0,68.7,54.20576,0,6.613957,14.14535,37.23936,72.31579,68.7,0,0,154.6671,179.5578,0,35.07643,-35.07643,236.297,56.26107,0.1133154,82.84535,29.79149,0,216.7972
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.334184,47.39388,44.57229,15.12757,15.12757,0,-1,0,15.12757,61.70313,0,1.776357E-15,0,9.334184,15.92376,15.12757,0,0,193.6409,144.4814,0,6.589573,-6.589573,229.3509,54.60726,0.1133154,16.64033,7.467347,0,153.8156
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.41333,52.81403,46.42056,22.59571,22.59571,0,-1,0,22.59571,90.34164,0,0,0,20.41333,23.78495,22.59571,0,0,200.9626,137.8918,0,3.371623,-3.371623,225.7969,53.76107,0.1133154,24.85528,16.33067,0,158.3052
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.60767,57.87096,48.27738,31.5922,31.5922,0,-1,0,31.5922,93.71828,0,0,0,29.60767,33.25495,31.5922,0,0,204.7089,134.5202,0,3.647283,-3.647283,221.9524,52.8457,0.1133154,34.75142,23.68613,0,164.1279
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.67871,59.60571,49.21863,28.01907,28.01907,0,-1,0,28.01907,113.0612,0,0,0,31.67871,29.49376,28.01907,0,0,208.7614,130.8729,2.18495,0,2.18495,224.0252,53.33922,0.113312,30.82098,25.34297,0,162.5517
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.56639,59.54485,49.52667,9.807376,9.807376,0,-1,0,9.807376,311.6674,0,0,0,30.56639,10.32355,9.807376,0,0,206.5765,132.8394,20.24284,0,20.24284,243.2292,57.91161,0.1132798,10.78811,24.45311,0,163.4058
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.25667,58.10874,49.91173,0,0,0,-1,0,0,0,0,0,0,25.25667,0,0,0,0,186.3336,151.058,25.25667,0,25.25667,267.1898,63.61649,0.1132397,0,20.20533,0,176.3146
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.91284,52.43535,49.33842,18.97984,18.97984,0,-1,0,18.97984,52.22827,0,0,0,9.91284,19.97878,18.97984,0,0,161.077,173.789,0,10.06594,-10.06594,256.5794,61.09021,0.1132397,20.87782,7.930272,0,183.7018
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.958653,48.6227,47.72119,35.84267,35.84267,0,-1,0,35.84267,8.254554,0,0,0,2.958653,37.72913,35.84267,0,0,172.2614,163.723,0,34.77048,-34.77048,219.9281,52.36372,0.1132397,39.42694,2.366922,0,166.6817
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,46.2751,46.2751,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,210.8952,128.9525,0,59.37442,-59.37442,157.3419,37.46229,0.1132397,62.04626,0,0,128.9525
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.93168,44.93168,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,276.8668,69.57812,0,21.70989,-21.70989,134.4577,32.01368,0.1132397,22.68684,0,0,69.57812
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,43.56259,43.56259,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,300.9889,47.86823,0,3.571564,-3.571564,130.6929,31.11731,0.1132397,3.732284,0,0,47.86823
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.9573,44.29667,0,0,0,130.6929,31.11731,0.1132397,0,0,0,44.29667
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,41.49185,41.49185,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,304.9573,44.29667,0,31.4188,-31.4188,97.57462,23.23201,0.1132397,32.83265,0,0,44.29667
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.88432,40.88432,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,339.8671,12.87786,0,7.84344,-7.84344,89.30692,21.26351,0.1132397,8.196394,0,0,12.87786
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.582,5.034421,0,0,0,89.30692,21.26351,0.1132397,0,0,0,5.034421
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,39.75483,39.75483,55.14074,4.7827,0,-1,0,4.7827,0,0,50.35804,55.87211,0,5.034421,4.7827,0,0,348.582,5.034421,0,5.034421,-5.034421,84.00017,20,0.1132397,60.65481,0,0,5.034421
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,39.32698,39.32698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132397,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.91626,38.91626,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132397,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.50554,38.50554,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.113382,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8158695,38.56763,38.3344,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8158695,0,0,72.31579,68.7,293.102,54.9664,69.51587,0,69.51587,207.8884,49.49714,0.1134765,0,0.6526955,81,55.78228
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.831893,40.90387,38.05202,54.69181,54.69181,81,0,22.761,54.69181,17.9769,0,0,0,9.831893,0,0,26.30818,24.99277,223.5862,117.5307,34.82467,0,34.82467,240.926,57.36321,0.1135614,60.161,7.865514,81,127.3626
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.83542,46.92679,38.83925,53.07377,53.07377,81,0,22.761,53.07377,50.56248,0,0,0,26.83542,0,0,27.92623,26.52992,188.7615,148.8729,53.36534,0,53.36534,291.5528,69.41719,0.1136866,58.38115,21.46833,81,175.7083
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.3607,52.82823,40.49926,51.58398,51.58398,0,-1,0,51.58398,76.30413,0,7.105427E-15,0,39.3607,54.29892,51.58398,0,0,135.3961,196.9017,0,14.93822,-14.93822,275.8065,65.66808,0.1136866,56.74237,31.48856,0,236.2624
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,51.99299,59.67767,42.62135,16.96974,16.96974,0,-1,0,16.96974,306.3865,0,0,0,51.99299,17.86288,16.96974,0,0,151.9942,181.9635,34.1301,0,34.1301,308.1852,73.37727,0.1136324,18.66671,41.59439,0,233.9565
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,62.66908,66.18102,44.66642,1.706983,1.706983,0,-1,0,1.706983,3671.336,0,0,0,62.66908,1.796824,1.706983,0,0,117.8641,212.6806,60.87225,0,60.87225,365.9337,87.12688,0.1135359,1.877681,50.13526,0,275.3496
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.40457,55.26503,46.54036,22.91203,22.91203,0,-1,0,22.91203,119.6078,0,0,0,27.40457,24.11793,22.91203,0,0,56.99181,267.4656,3.286643,0,3.286643,369.0516,87.86926,0.1135307,25.20323,21.92366,0,294.8702
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.44926,60.7757,48.39718,8.102249,8.102249,0,-1,0,8.102249,462.2082,0,0,0,37.44926,8.528684,8.102249,0,0,53.70517,270.4236,28.92058,0,28.92058,396.4881,94.40174,0.1134848,8.912474,29.95941,0,307.8728
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.01147,60.56421,49.33842,15.29578,15.29578,0,-1,0,15.29578,222.3585,0,0,0,34.01147,16.10082,15.29578,0,0,24.78459,296.4521,17.91064,0,17.91064,413.4796,98.44733,0.1134565,16.82536,27.20918,0,330.4636
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.01283,58.80709,49.67214,7.008368,7.008368,0,-1,0,7.008368,399.7055,13.76165,0,0,28.01283,7.377229,7.008368,0,0,6.87395,312.5717,6.87395,0,6.87395,420.0009,100,0.1134456,7.709205,22.41027,0,340.5845
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.77684,57.07538,50.05719,11.78452,11.78452,0,-1,0,11.78452,184.7918,9.372076,0,0,21.77684,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1134456,12.96298,17.42147,0,340.5351
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.33449,56.99123,49.47533,61.16116,61.16116,0,-1,0,61.16116,38.15247,0,0,0,23.33449,64.38017,61.16116,0,0,0,318.7582,0,41.04567,-41.04567,376.7349,89.69861,0.1134456,67.27728,18.66759,0,342.0927
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.013741,48.7601,47.84099,21.88577,21.88577,0,-1,0,21.88577,13.77032,0,3.552714E-15,0,3.013741,23.03766,21.88577,0,0,45.6063,277.7126,0,20.02392,-20.02392,355.6278,84.67313,0.1134456,24.07435,2.410993,0,280.7263
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,46.3521,46.3521,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,67.85509,257.6886,0,49.66275,-49.66275,303.2787,72.20908,0.1134456,51.89757,0,0,257.6886
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.98302,44.98302,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,123.0359,208.0259,0,18.18641,-18.18641,284.1086,67.64476,0.1134456,19.0048,0,0,208.0259
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.60538,43.60538,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,143.243,189.8395,0,19.65145,-19.65145,263.3941,62.71276,0.1134456,20.53577,0,0,189.8395
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,42.33042,42.33042,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,165.078,170.188,0,30.63864,-30.63864,231.0981,55.02325,0.1134456,32.01738,0,0,170.188
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1209,139.5494,0,0,0,231.0981,55.02325,0.1134456,0,0,0,139.5494
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.90999,40.90999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1209,139.5494,0,0,0,231.0981,55.02325,0.1134456,0,0,0,139.5494
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1209,139.5494,0,0,0,231.0981,55.02325,0.1134456,0,0,0,139.5494
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.78049,39.78049,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,199.1209,139.5494,0,14.68649,-14.68649,215.6172,51.33733,0.1134456,15.34738,0,0,139.5494
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,39.3441,39.3441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4393,124.8629,0,0,0,215.6172,51.33733,0.1134456,0,0,0,124.8629
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.91626,38.91626,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,215.4393,124.8629,0,29.58579,-29.58579,184.4311,43.91207,0.1134456,30.91715,0,0,124.8629
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,38.5312,38.5312,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,248.3123,95.27711,0,8.523949,-8.523949,175.446,41.77278,0.1134456,8.907526,0,0,95.27711
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5966235,38.50489,38.3344,0,0,0,0,0,0,0,0,0,0,0.5966235,0,0,0,0,257.7834,86.75316,0.5966235,0,0.5966235,176.012,41.90754,0.1134447,0,0.4772988,0,87.34978
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.542404,38.5099,38.06914,55.32245,55.32245,0,0,0,55.32245,2.788024,0,7.105427E-15,0,1.542404,58.23416,55.32245,0,0,257.1868,87.29012,0,56.69176,-56.69176,116.2537,27.67939,0.1134447,60.8547,1.233923,0,88.83253
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.920751,39.99574,38.86492,53.75341,53.75341,20.96025,0,7.570945,53.75341,7.293958,0,7.105427E-15,0,3.920751,34.51912,32.79316,0,0,320.1776,30.59837,0,30.59837,-30.59837,84.00017,20,0.1134447,59.12876,3.136601,81,34.51912
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.546071,42.19811,40.57627,32.27292,5.268767,0,-1,0,5.268767,105.2632,0,27.00415,34.44646,5.546071,5.546071,5.268767,0,0,354.1758,0,0,0,0,84.00017,20,0.1134447,35.50021,4.436857,0,5.546071
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.21652,46.0512,42.6898,0,0,0,-1,0,0,0,0,0,0,11.21652,0,0,0,0,354.1758,0,11.21652,0,11.21652,94.64109,22.53355,0.1134269,0,8.973215,0,11.21652
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.54361,49.8416,44.76054,14.11194,14.11194,0,-1,0,14.11194,117.2313,0,0,2.789724,16.54361,14.85467,14.11194,0,0,342.9593,10.09487,1.688938,0,1.688938,96.24336,22.91504,0.1134243,15.52313,13.23489,0,26.63848
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.94184,51.59598,46.64304,5.665596,5.665596,0,-1,0,5.665596,281.3798,0,0,0,15.94184,5.963785,5.665596,0,0,341.2704,11.61491,9.978058,0,9.978058,105.7094,25.16885,0.1134085,6.232155,12.75347,0,27.55675
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.185381,50.7368,48.51697,54.16865,26.39152,0,-1,0,26.39152,27.2261,0,27.77714,38.65489,7.185381,27.78054,26.39152,0,0,331.2923,20.59516,0,20.59516,-20.59516,84.00017,20,0.1134085,59.58552,5.748305,0,27.78054
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.868295,50.62674,49.43255,18.87213,3.67488,0,-1,0,3.67488,105.2632,0,15.19725,20.02437,3.868295,3.868295,3.67488,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,20.75935,3.094636,0,3.868295
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.94677,53.52574,49.76626,31.79605,11.34943,0,-1,0,11.34943,105.2632,0,20.44661,32.70576,11.94677,11.94677,11.34943,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,34.97565,9.557418,0,11.94677
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.427309,52.79034,50.15132,16.62429,8.005943,0,-1,0,8.005943,105.2632,0,8.618347,16.68553,8.427309,8.427309,8.005943,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,18.28672,6.741848,0,8.427309
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.865151,50.46157,49.57801,59.60735,2.721894,0,-1,0,2.721894,105.2632,0,56.88546,65.02371,2.865151,2.865151,2.721894,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,65.56809,2.292121,0,2.865151
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.756293,48.75858,47.918,12.48082,2.618478,0,-1,0,2.618478,105.2632,0,9.862337,13.2052,2.756293,2.756293,2.618478,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,13.7289,2.205034,0,2.756293
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,46.39489,46.39489,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.0258,45.0258,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,43.63105,43.63105,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,41.56031,41.56031,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.96133,40.96133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,40.28535,40.28535,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.80616,39.80616,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,39.36977,39.36977,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.95905,38.95905,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134085,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,38.55687,38.55687,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.113511,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4401489,38.51152,38.38574,21.85292,21.85292,81,0,22.761,21.85292,2.014142,0,0,0,0.4401489,0,0,59.14708,56.18973,285.4758,61.83,56.62988,0,56.62988,202.8985,48.30908,0.1136545,24.03821,0.3521191,81,62.27015
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.285336,38.74885,38.09481,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.01077,0,0,0,2.285336,0,0,72.31579,68.7,228.8459,112.7969,70.98534,0,70.98534,270.2411,64.34299,0.1137653,5.463655,1.828269,81,115.0822
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.881104,40.88631,38.89059,42.46593,42.46593,81,0,22.761,42.46593,16.20382,0,0,0,6.881104,0,0,38.53407,36.60736,157.8606,176.6837,43.48847,0,43.48847,311.4979,74.16602,0.1138726,46.71252,5.504884,81,183.5648
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.95534,44.15882,40.61906,39.83709,39.83709,0,-1,0,39.83709,30.01058,0,0,0,11.95534,41.93378,39.83709,0,0,114.3721,215.8233,0,29.97844,-29.97844,279.8979,66.64221,0.1138726,43.8208,9.564275,0,227.7787
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.294787,43.76558,42.79248,6.540156,6.540156,0,-1,0,6.540156,50.3778,0,0,0,3.294787,6.884375,6.540156,0,0,147.6815,185.8449,0,3.589588,-3.589588,276.1141,65.74133,0.1138726,7.194172,2.63583,0,189.1397
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.33144,46.81275,44.90601,6.658529,6.658529,0,-1,0,6.658529,95.08766,0,0,0,6.33144,7.008978,6.658529,0,0,151.6699,182.2553,0,0.6775384,-0.6775384,275.3999,65.57128,0.1138726,7.324382,5.065152,0,188.5867
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.85365,52.38139,46.80561,29.48099,29.48099,0,-1,0,29.48099,60.55988,0,3.552714E-15,0,17.85365,31.03262,29.48099,0,0,152.4228,181.5777,0,13.17897,-13.17897,261.5081,62.2637,0.1138726,32.42908,14.28292,0,199.4314
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.32109,55.17961,48.71378,22.03387,22.03387,0,-1,0,22.03387,92.22664,0,0,0,20.32109,23.19354,22.03387,0,0,167.0661,168.3988,0,2.87245,-2.87245,258.4802,61.54279,0.1138726,24.23725,16.25688,0,188.7199
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.71749,56.59724,49.6208,52.79164,52.79164,0,-1,0,52.79164,41.13812,0,0,0,21.71749,55.57014,52.79164,0,0,170.2577,165.5263,0,33.85266,-33.85266,222.7964,53.04666,0.1138726,58.0708,17.37399,0,187.2438
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.37383,56.16866,49.96307,31.36533,31.36533,0,-1,0,31.36533,61.7683,0,3.552714E-15,0,19.37383,33.01614,31.36533,0,0,207.8717,131.6737,0,13.64231,-13.64231,208.4162,49.6228,0.1138726,34.50186,15.49906,0,151.0475
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.073824,52.87792,50.34813,32.11413,32.11413,0,-1,0,32.11413,25.14103,0,7.105427E-15,0,8.073824,33.80435,32.11413,0,0,223.0298,118.0314,0,25.73053,-25.73053,181.2938,43.1651,0.1138726,35.32555,6.459059,0,126.1052
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.51297,53.02067,49.72348,30.57646,30.57646,0,-1,0,30.57646,34.38257,0,0,0,10.51297,32.18575,30.57646,0,0,251.6193,92.30084,0,21.67278,-21.67278,158.4487,37.7258,0.1138726,33.63411,8.410378,0,102.8138
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.341562,48.77766,48.06346,7.014646,7.014646,0,-1,0,7.014646,33.38105,0,8.881784E-16,0,2.341562,7.383838,7.014646,0,0,275.7002,70.62807,0,5.042275,-5.042275,153.1337,36.46032,0.1138726,7.71611,1.87325,0,72.96963
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,46.49757,46.49757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.3027,65.58578,0,0,0,153.1337,36.46032,0.1138726,0,0,0,65.58578
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.11993,45.11993,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,281.3027,65.58578,0,54.70564,-54.70564,95.46886,22.73063,0.1138726,57.16739,0,0,65.58578
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,43.6995,43.6995,31.66957,10.33615,0,-1,0,10.33615,0,0,21.33343,24.50039,0,10.88016,10.33615,0,0,342.0867,10.88016,0,10.88016,-10.88016,84.00017,20,0.1138726,34.83653,0,0,10.88016
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,42.42454,42.42454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138726,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,41.61164,41.61164,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138726,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.01267,41.01267,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138726,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,40.31102,40.31102,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138726,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.84895,39.84895,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138726,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,39.42111,39.42111,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138726,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.98471,38.98471,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138726,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,38.59966,38.59966,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.114016,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.217603,38.78562,38.43708,0,0,72.31579,0,20.56389,0,0,0,0,0,1.217603,0,0,72.31579,68.7,297.4561,51.04773,69.9176,0,69.9176,204.1389,48.60439,0.1141084,0,0.9740825,81,52.26534
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.80372,43.41845,38.17182,12.06404,12.06404,81,0,22.761,12.06404,147.5768,0,0,0,17.80372,0,0,68.93596,65.48916,227.5385,113.9736,83.29288,0,83.29288,283.1574,67.4183,0.1142133,13.27045,14.24298,81,131.7773
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.90916,51.67572,38.95905,45.4414,45.4414,81,0,22.761,45.4414,90.02618,0,0,0,40.90916,0,0,35.5586,33.78067,144.2456,188.9372,74.68983,0,74.68983,354.0144,84.28898,0.1143316,49.98554,32.72733,81,229.8463
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.10526,57.57062,40.72174,12.20033,12.20033,0,-1,0,12.20033,427.0808,0,0,0,52.10526,12.84245,12.20033,0,0,69.55579,256.158,39.26281,0,39.26281,391.2624,93.15752,0.1142695,13.42036,41.68421,0,308.2633
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.08149,60.41417,42.91228,3.977963,3.977963,0,-1,0,3.977963,1334.389,18.60118,0,0,53.08149,4.18733,3.977963,0,0,30.29298,291.4945,30.29298,0,30.29298,420.0009,100,0.1142217,4.37576,42.46519,0,344.576
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.69346,62.70358,45.05148,31.05677,31.05677,0,-1,0,31.05677,169.6682,20.00212,0,0,52.69346,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1142217,34.16245,42.15477,0,371.4517
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,52.09745,64.6719,46.97675,0,0,0,-1,0,0,0,52.09745,0,0,52.09745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142217,0,41.67796,0,370.8557
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.73855,61.01434,48.85069,0,0,0,-1,0,0,0,36.73855,0,0,36.73855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142217,0,29.39084,0,355.4968
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.20208,61.15228,49.8176,11.28574,11.28574,0,-1,0,11.28574,303.0558,22.32236,0,0,34.20208,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1142217,12.41431,27.36166,0,352.9603
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.63271,62.76339,50.15132,40.85175,40.85175,0,-1,0,40.85175,92.12018,0,0,0,37.63271,43.00184,40.85175,0,0,0,318.7582,0,5.369137,-5.369137,414.3413,98.65249,0.1142217,44.93692,30.10616,0,356.3909
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.80167,58.95902,50.53637,35.00389,35.00389,0,-1,0,35.00389,73.71086,0,0,0,25.80167,36.84621,35.00389,0,0,5.965708,313.3891,0,11.04453,-11.04453,402.6993,95.8806,0.1142217,38.50429,20.64134,0,339.1908
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.240409,52.75333,49.86039,25.81852,25.81852,0,-1,0,25.81852,35.78985,0,0,0,9.240409,27.17739,25.81852,0,0,18.23741,302.3445,0,17.93698,-17.93698,383.7921,91.37888,0.1142217,28.40037,7.392327,0,311.585
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.875225,48.72937,48.15759,0,0,0,-1,0,0,0,0,0,0,1.875225,0,0,0,0,38.16739,284.4076,1.875225,0,1.875225,385.5711,91.80245,0.1142187,0,1.50018,0,286.2828
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,46.59169,46.59169,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,36.29216,286.0953,0,29.48227,-29.48227,354.494,84.40318,0.1142187,30.80897,0,0,286.0953
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,45.17127,45.17127,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,69.05024,256.613,0,72.31579,-72.31579,278.2665,66.25379,0.1142187,89.51944,0,0,256.613
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,43.75084,43.75084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4011,184.2972,0,0,0,278.2665,66.25379,0.1142187,0,0,0,184.2972
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,42.47588,42.47588,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,149.4011,184.2972,0,1.956166,-1.956166,276.2045,65.76285,0.1142187,2.044194,0,0,184.2972
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,41.65443,41.65443,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,151.5746,182.341,0,3.623459,-3.623459,272.3851,64.85345,0.1142187,3.786515,0,0,182.341
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.05545,41.05545,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,155.6007,178.7176,0,42.23001,-42.23001,227.8707,54.25483,0.1142187,44.13036,0,0,178.7176
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,40.36235,40.36235,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,202.5229,136.4876,0,12.4134,-12.4134,214.7858,51.13939,0.1142187,12.97201,0,0,136.4876
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.90029,39.90029,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,216.3156,124.0742,0,25.63992,-25.63992,187.759,44.70443,0.1142187,26.79372,0,0,124.0742
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,39.48956,39.48956,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,244.8044,98.43426,0,9.730108,-9.730108,177.5025,42.26243,0.1142187,10.16796,0,0,98.43426
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.06173,39.06173,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,255.6156,88.70415,0,28.39904,-28.39904,147.5673,35.13501,0.1142187,29.677,0,0,88.70415
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,38.651,38.651,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,287.1701,60.30511,0,31.24171,-31.24171,114.6357,27.29416,0.1142187,32.64758,0,0,60.30511
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9699805,38.75748,38.47986,26.73818,26.73818,20.25,0,7.39125,26.73818,3.627699,0,0,0,0.9699805,6.829661,6.488178,0,0,321.8831,29.0634,0,5.859681,-5.859681,108.459,25.82353,0.1142187,29.412,0.7759844,81,30.03338
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.25552,42.06191,38.18893,0,0,72.31579,0,20.56389,0,0,0,0,0,13.25552,0,0,72.31579,68.7,328.3939,23.20372,81.95552,0,81.95552,186.2089,44.33536,0.1142916,0,10.60442,81,36.45924
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.46951,50.57373,39.01038,33.68288,33.68288,81,0,22.761,33.68288,111.242,0,0,0,37.46951,0,0,47.31712,44.95126,246.4384,96.96369,82.42077,0,82.42077,264.4001,62.95227,0.1143972,37.05117,29.97561,81,134.4332
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.5304,50.54449,40.81586,31.34713,31.34713,0,-1,0,31.34713,100.5847,0,0,0,31.5304,32.99697,31.34713,0,0,164.0176,171.1424,0,1.466576,-1.466576,262.8542,62.5842,0.1143972,34.48184,25.22432,0,202.6728
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.66257,58.91231,43.03207,82.57185,68.7,0,-1,0,68.7,70.83344,0,13.87184,22.12903,48.66257,72.31579,68.7,0,0,165.6471,169.6758,0,23.65322,-23.65322,237.9215,56.64786,0.1143972,90.82903,38.93006,0,218.3384
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,70.53094,70.07175,45.17127,0,0,0,-1,0,0,0,0,0,0,70.53094,0,0,0,0,191.9285,146.0226,70.53094,0,70.53094,304.833,72.57915,0.114286,0,56.42476,0,216.5535
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,78.1654,75.87609,47.07088,25.07064,25.07064,0,-1,0,25.07064,311.7806,0,0,0,78.1654,26.39015,25.07064,0,0,121.3975,209.5004,51.77525,0,51.77525,353.9513,84.27396,0.1142045,27.57771,62.53232,0,287.6658
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,62.99818,71.43368,48.97048,0,0,0,-1,0,0,0,0,0,0,62.99818,0,0,0,0,69.62229,256.0982,62.99818,0,62.99818,413.7166,98.50377,0.1141055,0,50.39855,0,319.0963
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,63.02021,72.57142,49.91173,40.28464,40.28464,0,-1,0,40.28464,156.4373,13.99121,0,0,63.02021,42.40488,40.28464,0,0,6.624109,312.7965,6.624109,0,6.624109,420.0009,100,0.1140951,44.31311,50.41616,0,375.8167
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,49.78245,67.49734,50.24545,11.41676,11.41676,0,-1,0,11.41676,436.0471,37.76481,0,0,49.78245,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1140951,12.55844,39.82596,0,368.5407
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.70641,61.14622,50.63905,43.34573,43.34573,0,-1,0,43.34573,73.14771,0,7.105427E-15,0,31.70641,45.62708,43.34573,0,0,0,318.7582,0,13.92067,-13.92067,405.3272,96.50627,0.1140951,47.6803,25.36513,0,350.4646
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.979029,53.13802,50.00585,41.29757,41.29757,0,-1,0,41.29757,24.16372,0,0,0,9.979029,43.47112,41.29757,0,0,15.46741,304.8376,0,33.4921,-33.4921,370.0234,88.10063,0.1140951,45.42732,7.983223,0,314.8166
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.454183,48.69501,48.25171,35.07912,35.07912,0,-1,0,35.07912,4.145438,0,0,0,1.454183,36.92539,35.07912,0,0,52.68085,271.3455,0,35.47121,-35.47121,332.6335,79.19829,0.1140951,38.58703,1.163347,0,272.7997
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,46.66015,46.66015,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,92.0933,235.8743,0,6.674186,-6.674186,325.5983,77.52324,0.1140951,6.974524,0,0,235.8743
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,45.22261,45.22261,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,99.50906,229.2001,0,13.22621,-13.22621,311.6566,74.2038,0.1140951,13.82139,0,0,229.2001
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,43.80218,43.80218,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,114.2049,215.9739,0,19.6178,-19.6178,290.9776,69.28025,0.1140951,20.5006,0,0,215.9739
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,42.50155,42.50155,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,136.0024,196.3561,0,30.99544,-30.99544,258.3056,61.5012,0.1140951,32.39023,0,0,196.3561
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,41.6801,41.6801,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,170.4418,165.3606,0,18.86237,-18.86237,238.4229,56.76724,0.1140951,19.71117,0,0,165.3606
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.08113,41.08113,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,191.4,146.4983,0,40.82224,-40.82224,195.3925,46.52193,0.1140951,42.65924,0,0,146.4983
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,40.37947,40.37947,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,236.758,105.676,0,5.066536,-5.066536,190.0519,45.25036,0.1140951,5.29453,0,0,105.676
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.92596,39.92596,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,242.3875,100.6095,0,27.15738,-27.15738,161.4255,38.43456,0.1140951,28.37947,0,0,100.6095
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,39.48956,39.48956,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,272.5623,73.4521,0,10.83965,-10.83965,149.9995,35.71409,0.1140951,11.32743,0,0,73.4521
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.08739,39.08739,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,284.6064,62.61245,0,9.492642,-9.492642,139.9934,33.33169,0.1140951,9.919811,0,0,62.61245
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,38.69378,38.69378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1538,53.11981,0,0,0,139.9934,33.33169,0.1140951,0,0,0,53.11981
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.314563,38.88206,38.50554,10.03142,10.03142,0,0,0,10.03142,13.10446,0,0,0,1.314563,10.55939,10.03142,0,0,295.1538,53.11981,0,9.244824,-9.244824,130.2485,31.01148,0.1140951,11.03456,1.05165,0,54.43437
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.00047,42.03816,38.24027,8.043242,8.043242,0,0,0,8.043242,161.6322,0,0,0,13.00047,8.46657,8.043242,0,0,305.4258,43.87498,4.5339,0,4.5339,134.5497,32.03558,0.114088,8.847566,10.40038,0,56.87546
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.64305,44.28987,39.06173,40.37662,40.37662,0,0,0,40.37662,43.69621,0,0,0,17.64305,42.5017,40.37662,0,0,300.8919,47.9555,0,24.85865,-24.85865,108.3464,25.79671,0.114088,44.41428,14.11444,0,65.59855
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.7226,52.35061,40.88432,53.62101,53.62101,0,-1,0,53.62101,68.48545,0,0,30.06382,36.7226,56.44317,53.62101,0,0,328.5126,23.09684,0,19.72058,-19.72058,87.55907,20.84735,0.114088,58.98312,29.37807,0,59.81944
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.92369,51.15714,43.1262,40.37295,27.83496,0,-1,0,27.83496,93.13357,0,12.53799,36.27729,25.92369,29.29996,27.83496,0,0,350.4244,3.376266,0,3.376266,-3.376266,84.00017,20,0.114088,44.41024,20.73895,0,29.29996
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.88692,50.79338,45.2654,45.39214,16.99257,0,-1,0,16.99257,105.2632,0,28.39956,46.53284,17.88692,17.88692,16.99257,0,0,354.1758,0,0,0,0,84.00017,20,0.114088,49.93135,14.30954,0,17.88692
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.26215,53.2407,47.19067,0,0,0,-1,0,0,0,0,0,0,19.26215,0,0,0,0,354.1758,0,19.26215,0,19.26215,102.2738,24.35087,0.1140578,0,15.40972,0,19.26215
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.007,62.11229,49.09883,0,0,0,-1,0,0,0,0,0,0,39.007,0,0,0,0,334.9137,17.33593,39.007,0,39.007,139.2791,33.16163,0.1139966,0,31.2056,0,56.34293
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,35.5939,61.91576,50.05719,11.85505,11.85505,0,-1,0,11.85505,300.2425,0,0,0,35.5939,12.479,11.85505,0,0,295.9066,52.44223,23.1149,0,23.1149,161.2079,38.38275,0.1139604,13.04056,28.47512,0,88.03613
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.41692,58.67167,50.39091,8.906934,8.906934,0,-1,0,8.906934,285.3611,0,0,0,25.41692,9.37572,8.906934,0,0,272.7917,73.24564,16.0412,0,16.0412,176.4259,42.00608,0.1139353,9.797627,20.33354,0,98.66257
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.14689,56.94096,50.77596,3.48556,3.48556,0,-1,0,3.48556,549.3203,0,0,0,19.14689,3.66901,3.48556,0,0,256.7505,87.68272,15.47788,0,15.47788,191.1095,45.50217,0.113911,3.834116,15.31751,0,106.8296
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.032448,52.93987,50.10853,53.97056,53.97056,0,-1,0,53.97056,16.73588,0,0,0,9.032448,56.81111,53.97056,0,0,241.2727,101.6128,0,47.77866,-47.77866,140.7463,33.51097,0.113911,59.36761,7.225958,0,110.6453
