Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.417243,49.11038,48.37151,13.97037,13.97037,0,-1,0,13.97037,17.30264,0,1.776357E-15,0,2.417243,14.70565,13.97037,0,0,294.3601,53.83415,0,12.28841,-12.28841,127.7932,30.4269,0.113911,15.36741,1.933794,0,56.25139
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,46.76283,46.76283,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,308.0139,41.54574,0,37.7412,-37.7412,88.01051,20.95484,0.113911,39.43956,0,0,41.54574
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,45.2654,45.2654,28.62702,3.61431,0,-1,0,3.61431,0,0,25.0127,27.87541,0,3.804537,3.61431,0,0,349.9485,3.804537,0,3.804537,-3.804537,84.00017,20,0.113911,31.48972,0,0,3.804537
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,43.84497,43.84497,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113911,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,42.52722,42.52722,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113911,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,41.73144,41.73144,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113911,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.1068,41.1068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113911,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,40.40514,40.40514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113911,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.9773,39.9773,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113911,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,39.5409,39.5409,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113911,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113911,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,38.69378,38.69378,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.1140423,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.453072,38.94757,38.5312,10.14615,10.14615,81,0,22.761,10.14615,14.32141,0,0,0,1.453072,0,0,70.85385,67.31116,288.2045,59.37421,68.76423,0,68.76423,211.8215,50.4336,0.1141689,11.16077,1.162458,81,60.82728
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.768219,40.5137,38.26594,15.78636,15.78636,81,0,22.761,15.78636,49.20843,0,0,0,7.768219,0,0,65.21365,61.95296,219.4402,121.262,69.72118,0,69.72118,277.9649,66.18198,0.1142938,17.36499,6.214575,81,129.0302
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.24983,45.11984,39.08739,8.389714,8.389714,80.70551,0,22.68649,8.389714,241.3649,0,0,0,20.24983,0,0,72.31579,68.7,149.7191,184.0111,88.94983,0,88.94983,362.3501,86.27366,0.1143872,9.228685,16.19986,81,204.2609
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.06717,50.5472,40.96133,36.05165,36.05165,0,-1,0,36.05165,86.17406,0,0,0,31.06717,37.94911,36.05165,0,0,60.76923,264.0659,0,6.881938,-6.881938,355.0959,84.54647,0.1143872,39.65682,24.85374,0,295.1331
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,40.58361,56.22446,43.22032,20.51887,20.51887,0,-1,0,20.51887,197.7868,0,0,0,40.58361,21.59881,20.51887,0,0,68.41582,257.184,18.9848,0,18.9848,373.1064,88.83469,0.1143575,22.57076,32.46689,0,297.7676
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.00042,51.59922,45.38519,6.555542,6.555542,0,-1,0,6.555542,305.0917,0,0,0,20.00042,6.900571,6.555542,0,0,49.43103,274.2703,13.09985,0,13.09985,385.5341,91.79364,0.1143371,7.211097,16.00033,0,294.2707
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.51555,51.17092,47.29335,0,0,0,-1,0,0,0,0,0,0,12.51555,0,0,0,0,36.33118,286.0602,12.51555,0,12.51555,397.4073,94.62061,0.1143175,0,10.01244,0,298.5757
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.08982,57.66023,49.21863,34.10494,34.10494,0,-1,0,34.10494,76.49866,0,0,0,26.08982,35.89994,34.10494,0,0,23.81563,297.3242,0,9.810112,-9.810112,387.0666,92.15852,0.1143175,37.51543,20.87186,0,323.414
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.87649,54.275,50.20266,3.539213,3.539213,0,-1,0,3.539213,363.8235,0,0,0,12.87649,3.725487,3.539213,0,0,34.71575,287.514,9.151002,0,9.151002,395.748,94.22552,0.1143032,3.893134,10.30119,0,300.3905
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.75836,55.8499,50.49359,0,0,0,-1,0,0,0,0,0,0,16.75836,0,0,0,0,25.56475,295.7499,16.75836,0,16.75836,411.6464,98.01084,0.114277,0,13.40669,0,312.5083
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.25629,56.12698,50.92143,0.1247033,0.1247033,0,-1,0,0.1247033,13035.98,7.318635,0,0,16.25629,0.1312666,0.1247033,0,0,8.806393,310.8325,8.806393,0,8.806393,420.0009,100,0.1142632,0.1371736,13.00504,0,327.0888
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.506118,51.6459,50.24545,39.04628,39.04628,0,-1,0,39.04628,11.54045,0,7.105427E-15,0,4.506118,41.10135,39.04628,0,0,0,318.7582,0,36.59523,-36.59523,381.4261,90.81555,0.1142632,42.95091,3.604894,0,323.2643
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.310907,49.17229,48.46563,65.01453,65.01453,0,-1,0,65.01453,3.554446,0,0,2.815983,2.310907,68.43635,65.01453,0,0,40.66137,282.163,0,66.12544,-66.12544,311.7238,74.21979,0.1142632,71.51598,1.848725,0,284.4739
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,46.83129,46.83129,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,114.1341,216.0376,0,24.06121,-24.06121,286.361,68.18105,0.1142632,25.14396,0,0,216.0376
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,45.3424,45.3424,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,140.8688,191.9763,0,48.847,-48.847,234.8717,55.92173,0.1142632,51.04511,0,0,191.9763
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.89631,43.89631,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,195.1432,143.1293,0,72.31579,-72.31579,158.6442,37.77235,0.1142632,80.16642,0,0,143.1293
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,42.57001,42.57001,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,275.4941,70.81355,0,29.36947,-29.36947,127.6861,30.40138,0.1142632,30.6911,0,0,70.81355
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,41.75711,41.75711,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,308.1268,41.44408,0,8.399851,-8.399851,118.8318,28.29324,0.1142632,8.777844,0,0,41.44408
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.14958,41.14958,37.43449,31.39202,0,-1,0,31.39202,0,0,6.042468,9.785916,0,33.04423,31.39202,0,0,317.46,33.04423,0,33.04423,-33.04423,84.00017,20,0.1142632,41.17794,0,0,33.04423
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,40.45648,40.45648,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142632,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.02008,40.02008,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142632,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,39.59224,39.59224,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142632,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.13018,39.13018,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142632,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,38.74512,38.74512,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1143664,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.464475,38.99374,38.57399,14.21667,14.21667,81,0,22.761,14.21667,10.30112,0,0,0,1.464475,0,0,66.78333,63.44417,312.5974,37.42052,64.90864,0,64.90864,185.0226,44.05291,0.1144982,15.63833,1.17158,81,38.88499
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.62766,43.48868,38.29161,48.44209,48.44209,81,0,22.761,48.44209,36.38914,0,0,0,17.62766,0,0,32.55791,30.93002,247.6888,95.83829,48.55767,0,48.55767,231.0885,55.02095,0.1146114,53.2863,14.10213,81,113.466
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,38.18107,50.94161,39.13018,34.5968,34.5968,81,0,22.761,34.5968,110.3601,0,0,0,38.18107,0,0,46.4032,44.08304,199.1311,139.5402,82.26411,0,82.26411,309.131,73.60249,0.1147156,38.05648,30.54486,81,177.7213
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,56.26888,59.49082,41.05545,0,0,0,-1,0,0,0,0,0,0,56.26888,0,0,0,0,116.867,213.5779,56.26888,0,56.26888,362.5124,86.3123,0.1146277,0,45.0151,0,269.8468
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,64.78673,65.4697,43.34012,57.8968,57.8968,0,-1,0,57.8968,111.9004,0,0,0,64.78673,60.944,57.8968,0,0,60.59814,264.2199,3.842729,0,3.842729,366.1579,87.18028,0.1146217,63.68648,51.82938,0,329.0066
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,70.30121,70.41144,45.53065,20.64212,20.64212,0,-1,0,20.64212,340.5717,0,0,0,70.30121,21.72855,20.64212,0,0,56.75542,267.6783,48.57266,0,48.57266,412.238,98.15171,0.114546,22.70633,56.24097,0,337.9796
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,86.04094,80.26717,47.4816,66.64052,66.64052,0,-1,0,66.64052,129.112,7.71027,0,4.604574,86.04094,70.14792,66.64052,0,0,8.182755,311.3937,8.182755,0,8.182755,420.0009,100,0.1145332,73.30457,68.83276,0,397.4347
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,87.15127,83.41414,49.38121,15.77034,15.77034,0,-1,0,15.77034,552.6279,70.55091,0,0,87.15127,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1145332,17.34737,69.72102,0,405.9095
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,79.98298,81.0542,50.39091,15.05117,15.05117,0,-1,0,15.05117,531.407,64.13964,0,0,79.98298,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1145332,16.55629,63.98639,0,398.7412
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,65.24673,74.4756,50.68184,9.853387,9.853387,0,-1,0,9.853387,662.1757,54.87474,0,0,65.24673,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1145332,10.83873,52.19738,0,384.0049
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,37.86749,63.91144,51.11823,6.186581,6.186581,0,-1,0,6.186581,612.0907,31.3553,0,0,37.86749,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1145332,6.805239,30.29399,0,356.6257
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.40475,56.96185,50.39091,0,0,0,-1,0,0,0,20.40475,0,0,20.40475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145332,0,16.3238,0,339.163
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.108617,49.25625,48.6111,27.83154,27.83154,0,-1,0,27.83154,7.576356,0,0,0,2.108617,29.29636,27.83154,0,0,0,318.7582,0,27.18774,-27.18774,391.3424,93.17658,0.1145332,30.6147,1.686893,0,320.8669
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.95108,46.95108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.2086,291.5705,0,0,0,391.3424,93.17658,0.1145332,0,0,0,291.5705
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.2086,291.5705,0,0,0,391.3424,93.17658,0.1145332,0,0,0,291.5705
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.96476,43.96476,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.2086,291.5705,0,54.80993,-54.80993,333.5677,79.42072,0.1145332,57.27637,0,0,291.5705
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,42.64702,42.64702,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.10852,236.7606,0,32.08632,-32.08632,299.7458,71.3679,0.1145332,33.5302,0,0,236.7606
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.82557,41.82557,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.76,204.6742,0,6.961823,-6.961823,292.4073,69.62066,0.1145332,7.275106,0,0,204.6742
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,41.20092,41.20092,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4953,197.7124,0,11.0127,-11.0127,280.799,66.85676,0.1145332,11.50827,0,0,197.7124
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,40.49926,40.49926,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7317,186.6997,0,24.25588,-24.25588,255.231,60.76917,0.1145332,25.34739,0,0,186.6997
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.07143,40.07143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6827,162.4438,0,0,0,255.231,60.76917,0.1145332,0,0,0,162.4438
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6827,162.4438,0,0,0,255.231,60.76917,0.1145332,0,0,0,162.4438
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.18152,39.18152,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.6827,162.4438,0,47.07342,-47.07342,205.6113,48.95496,0.1145332,49.19172,0,0,162.4438
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.79646,38.79646,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9865,115.3704,0,22.79833,-22.79833,181.5797,43.23318,0.1145332,23.82426,0,0,115.3704
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.069622,38.90607,38.59966,12.1539,12.1539,0,0,0,12.1539,8.80065,0,1.776357E-15,0,1.069622,12.79358,12.1539,0,0,251.3179,92.57208,0,11.72396,-11.72396,169.2216,40.29077,0.1145332,13.36929,0.8556979,0,93.64171
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.70771,43.25288,38.3344,0,0,0,0,0,0,0,0,0,0,16.70771,0,0,0,0,264.3445,80.84812,16.70771,0,16.70771,185.0719,44.06465,0.1145072,0,13.36617,0,97.55583
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,37.84714,50.88531,39.18152,37.80839,37.80839,0,0,0,37.80839,100.1025,7.105427E-15,0,0,37.84714,39.79831,37.80839,0,0,247.6369,95.88506,0,1.951168,-1.951168,183.0152,43.57496,0.1145072,41.58923,30.27771,0,133.7322
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,58.90713,60.59678,41.14958,17.35512,17.35512,0,-1,0,17.35512,339.4221,0,0,0,58.90713,18.26855,17.35512,0,0,249.8048,93.93389,40.63858,0,40.63858,221.5683,52.75426,0.114444,19.09064,47.12571,0,152.841
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,63.64883,65.15197,43.45991,34.54618,34.54618,0,-1,0,34.54618,184.2428,0,0,0,63.64883,36.3644,34.54618,0,0,209.1662,130.5086,27.28443,0,27.28443,247.4526,58.91717,0.1144015,38.00079,50.91906,0,194.1574
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,61.49618,66.89588,45.67612,15.88094,15.88094,0,-1,0,15.88094,387.2327,0,0,0,61.49618,16.71678,15.88094,0,0,181.8818,155.0646,44.7794,0,44.7794,289.9341,69.03178,0.114332,17.46903,49.19695,0,216.5608
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,65.45803,70.87164,47.62707,40.38317,40.38317,0,-1,0,40.38317,162.0923,0,0,0,65.45803,42.50861,40.38317,0,0,137.1024,195.3661,22.94943,0,22.94943,311.7058,74.21552,0.1142964,44.42149,52.36643,0,260.8241
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,64.19906,72.68008,49.57801,0,0,0,-1,0,0,0,0,0,0,64.19906,0,0,0,0,114.153,216.0206,64.19906,0,64.19906,372.6104,88.71658,0.1141969,0,51.35925,0,280.2196
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,64.92564,74.15692,50.53637,23.21616,23.21616,0,-1,0,23.21616,279.657,0,0,0,64.92564,24.43807,23.21616,0,0,49.95391,273.7997,40.48757,0,40.48757,411.0203,97.86178,0.1141342,25.53778,51.94051,0,338.7253
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,62.6732,73.58269,50.87864,10.50301,10.50301,0,-1,0,10.50301,596.7167,42.15106,0,0,62.6732,11.0558,10.50301,0,0,9.466345,310.2385,9.466345,0,9.466345,420.0009,100,0.1141195,11.55331,50.13856,0,372.9117
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,45.45305,66.95419,51.2637,32.47963,32.47963,0,-1,0,32.47963,139.9432,11.26396,0,0,45.45305,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1141195,35.7276,36.36244,0,364.2113
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.62004,56.84982,50.53637,32.64566,32.64566,0,-1,0,32.64566,60.09998,0,7.105427E-15,0,19.62004,34.36386,32.64566,0,0,0,318.7582,0,14.74382,-14.74382,404.4595,96.29968,0.1141195,35.91023,15.69603,0,338.3783
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.128407,49.4342,48.78223,8.552386,8.552386,0,-1,0,8.552386,24.88671,0,1.776357E-15,0,2.128407,9.002512,8.552386,0,0,16.38202,304.0144,0,6.874105,-6.874105,397.2135,94.57446,0.1141195,9.407625,1.702726,0,306.1428
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.07088,47.07088,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,24.01992,297.1403,0,38.65006,-38.65006,356.4728,84.87431,0.1141195,40.38931,0,0,297.1403
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,45.53065,45.53065,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,66.96442,258.4902,0,10.31205,-10.31205,345.6029,82.28625,0.1141195,10.7761,0,0,258.4902
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.06744,44.06744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.42226,248.1782,0,0,0,345.6029,82.28625,0.1141195,0,0,0,248.1782
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,42.74114,42.74114,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,78.42226,248.1782,0,2.537454,-2.537454,342.9282,81.64941,0.1141195,2.65164,0,0,248.1782
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.91969,41.91969,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,81.24165,245.6407,0,0.4685136,-0.4685136,342.4344,81.53183,0.1141195,0.4895967,0,0,245.6407
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,41.29505,41.29505,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,81.76223,245.1722,0,34.44778,-34.44778,306.1232,72.88634,0.1141195,35.99792,0,0,245.1722
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,40.57627,40.57627,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,120.0375,210.7244,0,15.84368,-15.84368,289.4225,68.90999,0.1141195,16.55664,0,0,210.7244
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.11421,40.11421,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,137.6416,194.8808,0,7.365917,-7.365917,281.6582,67.06133,0.1141195,7.697383,0,0,194.8808
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,39.68637,39.68637,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,145.826,187.5148,0,16.20207,-16.20207,264.5797,62.99504,0.1141195,16.93117,0,0,187.5148
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.2243,39.2243,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,163.8283,171.3128,0,15.19072,-15.19072,248.5673,59.18256,0.1141195,15.8743,0,0,171.3128
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.83925,38.83925,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.7068,156.1221,0,31.1753,-31.1753,215.7056,51.35838,0.1141195,32.57819,0,0,156.1221
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.420074,39.05819,38.651,34.71851,34.71851,0,0,0,34.71851,4.09025,0,0,0,1.420074,36.5458,34.71851,0,0,215.3461,124.9468,0,35.12572,-35.12572,178.6799,42.54274,0.1141195,38.19036,1.136059,0,126.3668
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.06624,43.41493,38.38574,0,0,0,0,0,0,0,0,0,0,17.06624,0,0,0,0,254.3746,89.82104,17.06624,0,17.06624,194.8703,46.3976,0.1140932,0,13.65299,0,106.8873
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,42.83139,52.65024,39.24997,14.73824,14.73824,0,0,0,14.73824,290.614,0,0,0,42.83139,15.51394,14.73824,0,0,237.3084,105.1806,27.31745,0,27.31745,220.7859,52.56797,0.1140509,16.21206,34.26511,0,148.012
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,67.5806,64.11676,41.25226,70.22178,68.7,0,-1,0,68.7,98.3706,0,1.521779,8.543957,67.5806,72.31579,68.7,0,0,209.991,129.7664,0,4.73519,-4.73519,215.7946,51.37956,0.1140509,77.24396,54.06448,0,197.347
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,76.17899,70.60432,43.60538,37.06856,37.06856,0,-1,0,37.06856,205.5084,0,0,0,76.17899,39.01954,37.06856,0,0,215.2523,125.0312,37.15945,0,37.15945,251.0471,59.77301,0.1139936,40.77542,60.9432,0,201.2102
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,85.5965,77.87003,45.84726,47.66659,47.66659,0,-1,0,47.66659,179.5734,0,0,0,85.5965,50.17535,47.66659,0,0,178.0928,158.4747,35.42115,0,35.42115,284.6506,67.77381,0.1139389,52.43325,68.4772,0,244.0712
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,76.16134,75.86189,47.7982,0,0,0,-1,0,0,0,0,0,0,76.16134,0,0,0,0,142.6717,190.3537,76.16134,0,76.16134,356.9036,84.97688,0.1138216,0,60.92907,0,266.515
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,61.43402,71.66632,49.72348,22.11208,22.11208,0,-1,0,22.11208,277.8302,0,0,0,61.43402,23.27587,22.11208,0,0,66.51035,258.8989,38.15815,0,38.15815,393.1036,93.5959,0.113763,24.32328,49.14722,0,320.3329
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,61.10983,72.73202,50.73318,22.85834,22.85834,0,-1,0,22.85834,267.3415,8.69622,0,0,61.10983,24.06141,22.85834,0,0,28.3522,293.2412,28.3522,0,28.3522,420.0009,100,0.1137194,25.14417,48.88787,0,354.3511
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,37.73084,63.80435,51.06689,8.009946,8.009946,0,-1,0,8.009946,471.0499,29.29932,0,0,37.73084,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1137194,8.810941,30.18467,0,356.4891
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,33.23729,62.57644,51.45195,16.00557,16.00557,0,-1,0,16.00557,207.6608,16.38932,0,0,33.23729,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1137194,17.60612,26.58983,0,351.9955
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.02899,55.19751,50.73318,0.006309424,0.006309424,0,-1,0,0.006309424,222349.8,14.02235,0,0,14.02899,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1137194,0.006940367,11.22319,0,332.7872
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.984784,49.53607,48.9277,21.99985,21.99985,0,-1,0,21.99985,9.021808,0,0,0,1.984784,23.15773,21.99985,0,0,0,318.7582,0,21.17295,-21.17295,397.6826,94.68614,0.1137194,24.19983,1.587827,0,320.743
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,47.21634,47.21634,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.5255,297.5853,0,27.82531,-27.82531,368.3521,87.70271,0.1137194,29.07745,0,0,297.5853
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,45.62478,45.62478,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.44251,269.76,0,22.4496,-22.4496,344.6882,82.06845,0.1137194,23.45984,0,0,269.76
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,44.16157,44.16157,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.38652,247.3104,0,6.570263,-6.570263,337.7625,80.41949,0.1137194,6.865925,0,0,247.3104
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,42.8096,42.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.68681,240.7401,0,0,0,337.7625,80.41949,0.1137194,0,0,0,240.7401
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.9967,41.9967,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.68681,240.7401,0,13.61619,-13.61619,323.4098,77.00217,0.1137194,14.22892,0,0,240.7401
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,41.34639,41.34639,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8159,227.1239,0,1.240376,-1.240376,322.1023,76.69087,0.1137194,1.296193,0,0,227.1239
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,40.61906,40.61906,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1941,225.8835,0,45.38893,-45.38893,274.2582,65.29944,0.1137194,47.43143,0,0,225.8835
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.16555,40.16555,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6263,180.4946,0,25.90607,-25.90607,246.9508,58.79769,0.1137194,27.07184,0,0,180.4946
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,39.72916,39.72916,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.4108,154.5885,0,20.72104,-20.72104,225.1089,53.59725,0.1137194,21.65349,0,0,154.5885
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,39.27564,39.27564,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4341,133.8675,0,11.51395,-11.51395,212.9721,50.70755,0.1137194,12.03208,0,0,133.8675
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.89059,38.89059,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2274,122.3535,0,3.222831,-3.222831,209.575,49.8987,0.1137194,3.367859,0,0,122.3535
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.329942,39.07517,38.69378,7.120798,7.120798,0,0,0,7.120798,18.67686,0,8.881784E-16,0,1.329942,7.495576,7.120798,0,0,221.8083,119.1307,0,6.165635,-6.165635,203.0758,48.35129,0.1137194,7.832878,1.063953,0,120.4607
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.99221,44.36415,38.43708,52.3695,52.3695,0,0,0,52.3695,38.17529,0,7.105427E-15,0,19.99221,55.12579,52.3695,0,0,228.659,112.9651,0,35.13358,-35.13358,166.0418,39.53368,0.1137194,57.60645,15.99377,0,132.9573
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,37.90323,51.03391,39.30132,36.85159,36.85159,0,0,0,36.85159,102.8537,7.105427E-15,0,0,37.90323,38.79115,36.85159,0,0,267.6964,77.8315,0,0.887922,-0.887922,165.1058,39.31083,0.1137194,40.53675,30.32258,0,115.7347
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,63.6393,62.65861,41.34639,0,0,0,-1,0,0,0,0,0,0,63.6393,0,0,0,0,268.683,76.94357,63.6393,0,63.6393,225.4794,53.68546,0.1136217,0,50.91144,0,140.5829
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,67.98328,67.24136,43.72517,20.75638,20.75638,0,-1,0,20.75638,327.5295,0,0,0,67.98328,21.84883,20.75638,0,0,205.0436,134.2189,46.13446,0,46.13446,269.2463,64.10614,0.1135511,22.83202,54.38662,0,202.2022
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,84.42345,77.48421,45.99272,49.33498,49.33498,0,-1,0,49.33498,171.1229,0,0,0,84.42345,51.93155,49.33498,0,0,158.9092,175.74,32.49189,0,32.49189,300.0709,71.4453,0.1135013,54.26847,67.53876,0,260.1634
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,89.3737,82.65397,47.96078,4.870931,4.870931,0,-1,0,4.870931,1834.838,0,0,0,89.3737,5.127295,4.870931,0,0,126.4173,204.9827,84.24641,0,84.24641,379.994,90.47459,0.1133726,5.358024,71.49896,0,294.3564
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,81.00609,81.0073,49.96307,11.01495,11.01495,0,-1,0,11.01495,735.4193,27.24051,0,0,81.00609,11.59469,11.01495,0,0,42.17089,280.8044,42.17089,0,42.17089,420.0009,100,0.1133083,12.11645,64.80487,0,361.8105
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,74.24174,78.98486,50.97277,44.11586,44.11586,0,-1,0,44.11586,168.2881,27.80398,0,0,74.24174,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1133083,48.52745,59.39339,0,393
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,43.28103,66.11536,51.2637,38.34624,38.34624,0,-1,0,38.34624,112.869,2.916569,0,0,43.28103,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1133083,42.18087,34.62483,0,362.0392
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,36.79654,64.09631,51.64875,24.36002,24.36002,0,-1,0,24.36002,151.053,11.15441,0,0,36.79654,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1133083,26.79602,29.43723,0,355.5547
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.45466,56.81572,50.87864,38.62798,38.62798,0,-1,0,38.62798,47.77539,0,0,0,18.45466,40.66103,38.62798,0,0,0,318.7582,0,22.20636,-22.20636,396.5933,94.42678,0.1133083,42.49077,14.76373,0,337.2129
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.817907,49.63073,49.07316,4.836767,4.836767,0,-1,0,4.836767,37.58516,0,0,0,1.817907,5.091334,4.836767,0,0,24.67373,296.5519,0,3.273427,-3.273427,393.1428,93.60524,0.1133083,5.320444,1.454325,0,298.3698
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,47.31047,47.31047,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.31087,293.2784,0,0.07662467,-0.07662467,393.062,93.58601,0.1133083,0.08007278,0,0,293.2784
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,45.70179,45.70179,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,28.39601,293.2018,0,38.71127,-38.71127,352.2568,83.87049,0.1133083,40.45327,0,0,293.2018
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,44.23002,44.23002,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.40853,254.4906,0,20.01458,-20.01458,331.1595,78.84735,0.1133083,20.91524,0,0,254.4906
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.86094,42.86094,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,93.64696,234.476,0,16.59787,-16.59787,313.6638,74.68172,0.1133083,17.34478,0,0,234.476
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.03949,42.03949,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,112.089,217.8781,0,32.30206,-32.30206,279.6145,66.57475,0.1133083,33.75565,0,0,217.8781
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,41.39772,41.39772,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.9802,185.576,0,18.991,-18.991,259.5962,61.8085,0.1133083,19.8456,0,0,185.576
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,40.6704,40.6704,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,169.0813,166.585,0,31.27703,-31.27703,226.6273,53.95878,0.1133083,32.68449,0,0,166.585
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.19122,40.19122,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.8336,135.308,0,32.6451,-32.6451,192.2164,45.76571,0.1133083,34.11413,0,0,135.308
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,39.75483,39.75483,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,240.1059,102.6629,0,32.34996,-32.34996,158.1165,37.64671,0.1133083,33.80571,0,0,102.6629
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,39.30132,39.30132,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,276.0503,70.31294,0,19.34431,-19.34431,137.7258,32.7918,0.1133083,20.2148,0,0,70.31294
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.89059,38.89059,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.544,50.96864,0,12.33416,-12.33416,124.7245,29.69625,0.1133083,12.88919,0,0,50.96864
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.30199,39.06714,38.69378,29.55637,29.55637,0,0,0,29.55637,4.405108,0,0,0,1.30199,31.11196,29.55637,0,0,311.2486,38.63448,0,29.80997,-29.80997,93.30201,22.21472,0.1133083,32.512,1.041592,0,39.93647
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.93254,44.34576,38.43708,5.162706,5.162706,0,0,0,5.162706,386.087,0,0,0,19.93254,5.434427,5.162706,0,0,344.3708,8.824504,14.49811,0,14.49811,107.0561,25.4895,0.1132862,5.678977,15.94603,0,28.75704
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.79829,49.71609,39.3441,38.43821,38.43821,81,0,22.761,38.43821,87.9289,0,0,0,33.79829,0,0,42.56179,40.4337,329.8727,21.8728,74.23199,0,74.23199,177.4788,42.25677,0.1134026,42.28203,27.03864,81,55.6711
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,52.27238,58.44429,41.44051,46.24535,46.24535,0,-1,0,46.24535,113.0327,0,0,0,52.27238,48.67932,46.24535,0,0,255.6407,88.6816,3.593059,0,3.593059,180.8875,43.06836,0.1133972,50.86989,41.8179,0,140.954
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,64.49694,66.0118,43.89631,42.99913,42.99913,0,-1,0,42.99913,149.9959,0,0,0,64.49694,45.26225,42.99913,0,0,252.0476,91.91535,19.2347,0,19.2347,199.1351,47.41302,0.1133679,47.29905,51.59755,0,156.4123
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,79.78159,75.53148,46.20664,85.81429,68.7,0,-1,0,68.7,116.1304,0,17.11429,25.69572,79.78159,72.31579,68.7,0,0,232.8129,109.2266,7.465803,0,7.465803,206.2178,49.09937,0.1133565,94.39572,63.82528,0,189.0082
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,76.37413,76.45028,48.18326,44.81397,44.81397,0,-1,0,44.81397,170.4248,0,0,0,76.37413,47.1726,44.81397,0,0,225.3471,115.9458,29.20153,0,29.20153,233.9208,55.69531,0.113312,49.29537,61.09931,0,192.3199
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,58.24736,70.88934,50.20266,22.45819,22.45819,0,-1,0,22.45819,259.3591,0,0,0,58.24736,23.6402,22.45819,0,0,196.1456,142.2272,34.60716,0,34.60716,266.752,63.51226,0.1132594,24.70401,46.59789,0,200.4745
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,64.54459,74.80862,51.21236,24.68825,24.68825,0,-1,0,24.68825,261.4385,0,0,0,64.54459,25.98763,24.68825,0,0,161.5384,173.3736,38.55696,0,38.55696,303.3304,72.22137,0.1132008,27.15707,51.63567,0,237.9182
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,63.99173,74.91626,51.50329,7.199224,7.199224,0,-1,0,7.199224,888.8699,0,0,0,63.99173,7.578131,7.199224,0,0,122.9815,208.0749,56.4136,0,56.4136,356.849,84.96388,0.1131152,7.919147,51.19339,0,272.0666
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,43.89913,66.99555,51.83701,5.117033,5.117033,0,-1,0,5.117033,857.9021,0,0,0,43.89913,5.38635,5.117033,0,0,66.56788,258.8471,38.51278,0,38.51278,393.3854,93.66301,0.1130568,5.628736,35.1193,0,302.7463
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.35351,56.97791,51.06689,43.15353,43.15353,0,-1,0,43.15353,42.53072,0,0,0,18.35351,45.42477,43.15353,0,0,28.0551,293.5086,0,27.07126,-27.07126,364.8498,86.86883,0.1130568,47.46888,14.68281,0,311.8622
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.816905,49.81936,49.26141,40.12138,40.12138,0,-1,0,40.12138,4.52852,0,1.421085E-14,0,1.816905,42.23303,40.12138,0,0,58.13428,266.4374,0,40.41612,-40.41612,322.2475,76.72544,0.1130568,44.13351,1.453524,0,268.2543
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,47.4816,47.4816,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,103.0411,226.0213,0,58.61118,-58.61118,260.4659,62.01556,0.1130568,61.24868,0,0,226.0213
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,45.84726,45.84726,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,168.1646,167.4101,0,45.80926,-45.80926,212.1787,50.51863,0.1130568,47.87068,0,0,167.4101
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,44.3327,44.3327,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,219.0638,121.6008,0,71.08476,-71.08476,137.2487,32.67821,0.1130568,74.28358,0,0,121.6008
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.95506,42.95506,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,298.0469,50.51604,0,31.6718,-31.6718,103.8637,24.72941,0.1130568,33.09703,0,0,50.51604
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.14217,42.14217,45.29887,17.90203,0,-1,0,17.90203,0,0,27.39684,31.92672,0,18.84424,17.90203,0,0,333.2378,18.84424,0,18.84424,-18.84424,84.00017,20,0.1130568,49.82875,0,0,18.84424
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,41.46618,41.46618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130568,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,40.72174,40.72174,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130568,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,40.234,40.234,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130568,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.80616,39.80616,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130568,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,39.32698,39.32698,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130568,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.91626,38.91626,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1131878,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8021863,38.94932,38.71945,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8021863,0,0,72.31579,68.7,300.6977,48.13029,69.50219,0,69.50219,200.6695,47.77836,0.1132783,0,0.641749,81,48.93247
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.50965,45.16164,38.45419,63.90025,63.90025,81,0,22.761,63.90025,35.22622,0,0,0,22.50965,0,0,17.09974,16.24476,231.1955,110.6823,38.7544,0,38.7544,237.4352,56.53207,0.1133643,70.29028,18.00772,81,133.1919
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,44.74601,53.47124,39.39544,1.659807,1.659807,73.97559,0,20.98383,1.659807,2695.856,0,0,0,44.74601,0,0,72.31579,68.7,192.4411,145.5612,113.446,0,113.446,345.0595,82.15686,0.1133942,1.825788,35.7968,81,190.3072
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,64.31989,63.17891,41.56031,58.10276,58.10276,0,-1,0,58.10276,110.7002,0,0,0,64.31989,61.1608,58.10276,0,0,78.99512,247.6626,3.159096,0,3.159096,348.0565,82.87042,0.1133894,63.91303,51.45591,0,311.9825
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,75.62672,70.93551,44.06744,0,0,0,-1,0,0,0,0,0,0,75.62672,0,0,0,0,75.83602,250.5058,75.62672,0,75.62672,419.8023,99.95273,0.1132751,0,60.50138,0,326.1325
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,86.80446,79.17851,46.37778,16.95377,16.95377,0,-1,0,16.95377,512.007,68.7491,0,0,86.80446,17.84607,16.95377,0,0,0.2092964,318.5699,0.2092964,0,0.2092964,420.0009,100,0.1132747,18.64914,69.44357,0,405.3743
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,77.48807,77.25047,48.39718,0,0,0,-1,0,0,0,77.48807,0,0,77.48807,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132747,0,61.99046,0,396.2463
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,73.49439,77.89039,50.39091,49.21861,49.21861,0,-1,0,49.21861,149.3224,21.68533,0,0,73.49439,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1132747,54.14048,58.79551,0,392.2526
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,53.82298,70.51521,51.45195,9.857065,9.857065,0,-1,0,9.857065,546.0345,43.44712,0,0,53.82298,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1132747,10.84277,43.05838,0,372.5812
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,44.50213,67.12373,51.74288,21.38576,21.38576,0,-1,0,21.38576,208.0924,21.99081,0,0,44.50213,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1132747,23.52433,35.6017,0,363.2603
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,32.86485,63.11813,52.0766,20.02336,20.02336,0,-1,0,20.02336,164.1325,11.78763,0,0,32.86485,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1132747,22.0257,26.29188,0,351.6231
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.61271,56.93446,51.2637,0,0,0,-1,0,0,0,17.61271,0,0,17.61271,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132747,0,14.09017,0,336.3709
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.713283,49.95916,49.43255,0,0,0,-1,0,0,0,1.713283,0,0,1.713283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132747,0,1.370626,0,320.4715
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,47.62707,47.62707,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1132747,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.94138,45.94138,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1132747,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,44.4525,44.4525,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1132747,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.05774,43.05774,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1132747,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,42.21062,42.21062,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1132747,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,41.53464,41.53464,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1132747,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,40.7902,40.7902,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1132747,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,40.28535,40.28535,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1132747,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.83183,39.83183,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1132747,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,39.3441,39.3441,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1132747,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.95905,38.95905,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1133985,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.243215,39.12743,38.77079,55.68884,55.68884,81,0,22.761,55.68884,2.232431,0,0,0,1.243215,0,0,25.31116,24.0456,303.3328,45.7587,25.28881,0,25.28881,156.2251,37.19639,0.1134595,61.25772,0.9945719,81,47.00191
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.55613,43.66152,38.47986,61.37194,61.37194,81,0,22.761,61.37194,28.60611,0,0,0,17.55613,0,0,19.62805,18.64665,278.044,68.51863,36.20278,0,36.20278,190.5701,45.37375,0.1135407,67.50914,14.0449,81,86.07476
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,44.48101,53.43594,39.44678,52.11307,52.11307,81,0,22.761,52.11307,85.35479,0,0,0,44.48101,0,0,28.88693,27.44258,241.8412,101.1011,71.92358,0,71.92358,258.8028,61.6196,0.1136592,57.32438,35.5848,81,145.5821
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,63.39605,62.95483,41.6801,26.55647,26.55647,0,-1,0,26.55647,238.7217,0,0,0,63.39605,27.95418,26.55647,0,0,169.9176,165.8324,35.44188,0,35.44188,292.4259,69.62508,0.1136057,29.21211,50.71684,0,229.2284
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,76.468,71.51173,44.23002,53.87685,53.87685,0,-1,0,53.87685,141.9311,0,0,0,76.468,56.71247,53.87685,0,0,134.4758,197.73,19.75554,0,19.75554,311.1677,74.08739,0.1135759,59.26453,61.1744,0,274.1981
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,87.19042,79.62595,46.56602,37.55798,37.55798,0,-1,0,37.55798,232.1489,0,0,0,87.19042,39.53471,37.55798,0,0,114.7202,215.51,47.65571,0,47.65571,356.3779,84.8517,0.1135039,41.31377,69.75234,0,302.7004
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,89.37119,83.51218,48.58543,23.19138,23.19138,0,-1,0,23.19138,385.3638,0,0,0,89.37119,24.41198,23.19138,0,0,67.06451,258.4002,64.95921,0,64.95921,418.0036,99.52446,0.1134061,25.51052,71.49696,0,347.7714
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,77.80065,80.22333,50.58772,50.49633,50.49633,0,-1,0,50.49633,154.0719,22.54132,0,0,77.80065,53.15403,50.49633,0,0,2.105299,316.8635,2.105299,0,2.105299,420.0009,100,0.1134029,55.54597,62.24052,0,394.6641
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,57.96864,72.47771,51.64875,32.55973,32.55973,0,-1,0,32.55973,178.0379,23.69524,0,0,57.96864,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1134029,35.8157,46.37491,0,376.7269
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,39.0505,65.24902,51.93113,7.072032,7.072032,0,-1,0,7.072032,552.1823,31.60626,0,0,39.0505,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1134029,7.779235,31.2404,0,357.8087
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,29.63844,62.16496,52.2734,57.78868,57.78868,0,-1,0,57.78868,51.28762,0,7.105427E-15,0,29.63844,60.83018,57.78868,0,0,0,318.7582,0,31.19175,-31.19175,387.1219,92.17168,0.1134029,63.56754,23.71075,0,348.3967
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.3799,56.05439,51.45195,53.49758,53.49758,0,-1,0,53.49758,26.87953,0,7.105427E-15,0,14.3799,56.31324,53.49758,0,0,34.6575,287.5665,0,41.93335,-41.93335,342.9202,81.64751,0.1134029,58.84734,11.50392,0,301.9464
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.583916,50.10812,49.6208,17.11847,17.11847,0,-1,0,17.11847,9.252671,0,3.552714E-15,0,1.583916,18.01944,17.11847,0,0,81.25011,245.6331,0,16.43553,-16.43553,325.5956,77.52262,0.1134029,18.83032,1.267133,0,247.217
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,47.77253,47.77253,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,99.5118,229.1976,0,40.5744,-40.5744,282.8265,67.3395,0.1134029,42.40025,0,0,229.1976
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,46.06118,46.06118,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,144.5945,188.6232,0,5.302647,-5.302647,277.237,66.00867,0.1134029,5.541266,0,0,188.6232
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,44.54662,44.54662,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,150.4863,183.3206,0,1.514556,-1.514556,275.6405,65.62856,0.1134029,1.582711,0,0,183.3206
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,43.15187,43.15187,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,152.1691,181.806,0,27.11201,-27.11201,247.062,58.82415,0.1134029,28.33205,0,0,181.806
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,42.30475,42.30475,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,182.2936,154.694,0,48.06388,-48.06388,196.3982,46.76138,0.1134029,50.22675,0,0,154.694
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,41.61164,41.61164,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,235.6979,106.6301,0,22.42642,-22.42642,172.7587,41.13293,0.1134029,23.43561,0,0,106.6301
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6161,84.20368,0,0,0,172.7587,41.13293,0.1134029,0,0,0,84.20368
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,40.33669,40.33669,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,260.6161,84.20368,0,23.22841,-23.22841,148.2737,35.3032,0.1134029,24.27369,0,0,84.20368
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.84895,39.84895,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,286.4255,60.97527,0,37.13199,-37.13199,109.1332,25.98404,0.1134029,38.80293,0,0,60.97527
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,39.36977,39.36977,26.88335,22.65112,0,-1,0,22.65112,0,0,4.232233,6.920568,0,23.84328,22.65112,0,0,327.6833,23.84328,0,23.84328,-23.84328,84.00017,20,0.1134029,29.57169,0,0,23.84328
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134029,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5664986,38.93311,38.77079,31.14135,31.14135,81,0,22.761,31.14135,1.81912,0,0,0,0.5664986,0,0,49.85865,47.36572,354.1758,0,47.93222,0,47.93222,129.4727,30.82676,0.1135187,34.25549,0.4531989,81,0.5664986
