Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,43.89631,43.89631,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1142362,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,42.93795,42.93795,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1142362,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,42.15928,42.15928,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1142362,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,41.29505,41.29505,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1142362,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,40.69607,40.69607,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1142362,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,40.16555,40.16555,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1142362,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,39.60936,39.60936,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1142362,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,39.18152,39.18152,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1142362,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.087106,39.83139,38.94193,24.53374,24.53374,0,0,0,24.53374,12.5831,0,3.552714E-15,0,3.087106,25.825,24.53374,0,0,296.926,51.52487,0,22.73789,-22.73789,114.3443,27.22478,0.1142362,26.98712,2.469685,0,54.61198
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.12146,42.76978,38.62533,45.97909,45.97909,20.25,0,7.39125,45.97909,30.71279,0,7.105427E-15,0,14.12146,27.08325,25.72909,0,0,322.1903,28.78698,0,12.96179,-12.96179,100.6814,23.97171,0.1142362,50.577,11.29717,81,42.90844
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,41.23323,52.71168,39.80616,9.826495,9.826495,81,0,22.761,9.826495,419.6128,0,0,0,41.23323,0,0,71.17351,67.61483,336.5923,15.82519,108.8481,0,108.8481,203.9437,48.55793,0.1142958,10.80914,32.98658,81,57.05842
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,40.55651,55.68987,42.74114,15.854,15.854,0,-1,0,15.854,255.8125,0,0,0,40.55651,16.68842,15.854,0,0,227.7442,113.7884,23.86809,0,23.86809,226.587,53.94917,0.1142608,17.4394,32.44521,0,154.345
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,65.41186,68.62248,45.77024,27.37332,27.37332,0,-1,0,27.37332,238.9621,0,0,0,65.41186,28.81402,27.37332,0,0,203.8761,135.2697,36.59784,0,36.59784,261.3067,62.21577,0.1142072,30.11065,52.32949,0,200.6816
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,68.49572,73.06406,48.34584,44.77398,44.77398,0,-1,0,44.77398,152.9811,0,0,0,68.49572,47.1305,44.77398,0,0,167.2783,168.2078,21.36522,0,21.36522,281.5756,67.04166,0.1141759,49.25137,54.79658,0,236.7035
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,76.5074,79.46756,50.49359,39.70199,39.70199,0,-1,0,39.70199,192.7042,0,0,0,76.5074,41.79157,39.70199,0,0,145.9131,187.4365,34.71582,0,34.71582,314.5099,74.88316,0.1141251,43.67219,61.20592,0,263.9439
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,62.52369,75.60047,52.60712,15.95146,15.95146,0,-1,0,15.95146,391.9621,0,0,0,62.52369,16.79101,15.95146,0,0,111.1972,218.6807,45.73268,0,45.73268,357.8957,85.2131,0.1140582,17.54661,50.01895,0,281.2044
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,41.48911,68.15706,53.71094,14.23564,14.23564,0,-1,0,14.23564,291.4453,0,0,0,41.48911,14.98488,14.23564,0,0,65.46455,259.8401,26.50422,0,26.50422,383.0398,91.19978,0.1140195,15.6592,33.19128,0,301.3292
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,33.58411,65.37127,53.90775,25.35577,25.35577,0,-1,0,25.35577,132.4516,0,0,0,33.58411,26.69028,25.35577,0,0,38.96032,283.6939,6.893828,0,6.893828,389.5799,92.75693,0.1140094,27.89134,26.86729,0,317.278
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.730719,57.28785,54.14734,46.74193,46.74193,0,-1,0,46.74193,20.81796,0,7.105427E-15,0,9.730719,49.20203,46.74193,0,0,32.0665,289.8984,0,39.47131,-39.47131,347.9735,82.85066,0.1140094,51.41612,7.784575,0,299.6291
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.441514,54.59668,53.18898,33.60807,33.60807,0,-1,0,33.60807,13.21562,0,0,0,4.441514,35.37691,33.60807,0,0,75.92352,250.4271,0,30.9354,-30.9354,315.3647,75.08669,0.1140094,36.96888,3.553212,0,254.8686
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,51.2637,51.2637,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,110.2962,219.4917,0,7.987032,-7.987032,306.9456,73.08215,0.1140094,8.346449,0,0,219.4917
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,49.29564,49.29564,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,119.1707,211.5046,0,48.18324,-48.18324,256.156,60.98941,0.1140094,50.35149,0,0,211.5046
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,47.31047,47.31047,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,172.7076,163.3214,0,59.55322,-59.55322,193.3814,46.04311,0.1140094,62.23311,0,0,163.3214
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,45.62478,45.62478,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,238.8778,103.7682,0,72.31579,-72.31579,117.1539,27.89373,0.1140094,87.44281,0,0,103.7682
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,44.0161,44.0161,42.82272,29.87977,0,-1,0,29.87977,0,0,12.94295,17.22523,0,31.45238,29.87977,0,0,319.2287,31.45238,0,31.45238,-31.45238,84.00017,20,0.1140094,47.10499,0,0,31.45238
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,43.0064,43.0064,33.5123,0,0,-1,0,0,0,0,33.5123,36.86353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140094,36.86353,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,42.23629,42.23629,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140094,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,41.37206,41.37206,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140094,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,40.72174,40.72174,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140094,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,40.19122,40.19122,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140094,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,39.60936,39.60936,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140094,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,39.18152,39.18152,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1141171,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.847629,39.76204,38.94193,0,0,72.31579,0,20.56389,0,0,0,0,0,2.847629,0,0,72.31579,68.7,307.9285,41.6226,71.54763,0,71.54763,195.7503,46.60712,0.1141998,0,2.278103,81,44.47023
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.33405,42.83387,38.62533,0,0,72.31579,0,20.56389,0,0,0,0,0,14.33405,0,0,72.31579,68.7,236.3808,106.0155,83.03405,0,83.03405,274.5233,65.36256,0.1142656,0,11.46724,81,120.3495
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,31.25142,49.40264,39.83183,0,0,72.31579,0,20.56389,0,0,0,0,0,31.25142,0,0,72.31579,68.7,153.3468,180.7461,99.95142,0,99.95142,369.3456,87.93924,0.1143067,0,25.00113,81,211.9975
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,50.5222,59.37466,42.83527,11.53524,11.53524,0,-1,0,11.53524,437.9812,0,0,0,50.5222,12.14236,11.53524,0,0,53.39537,270.7024,38.37984,0,38.37984,405.7559,96.60835,0.1142507,12.68877,40.41776,0,321.2246
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,61.47168,67.19863,45.94138,7.311858,7.311858,0,-1,0,7.311858,840.7121,38.75945,0,0,61.47168,7.696693,7.311858,0,0,15.01554,305.2442,15.01554,0,15.01554,420.0009,100,0.1142289,8.043044,49.17734,0,366.7159
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,76.7142,77.06843,48.54264,49.40744,49.40744,0,-1,0,49.40744,155.2685,24.70636,0,0,76.7142,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1142289,54.34819,61.37136,0,395.4724
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,61.94718,73.03149,50.68184,51.22831,51.22831,0,-1,0,51.22831,120.9237,8.022643,0,0,61.94718,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1142289,56.35114,49.55775,0,380.7054
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,28.33779,62.2682,52.80392,66.04656,66.04656,0,-1,0,66.04656,42.90577,0,0,3.951222,28.33779,69.5227,66.04656,0,0,0,318.7582,0,41.18491,-41.18491,376.5881,89.66366,0.1142289,72.65122,22.67023,0,347.096
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,44.01329,69.36713,53.90775,25.73934,25.73934,0,-1,0,25.73934,170.9962,0,0,0,44.01329,27.09404,25.73934,0,0,45.76101,277.5733,16.91924,0,16.91924,392.6391,93.48532,0.1142042,28.31328,35.21063,0,321.5866
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,47.57233,71.0058,54.096,12.89748,12.89748,0,-1,0,12.89748,368.8498,5.154264,0,0,47.57233,13.57629,12.89748,0,0,28.84177,292.8006,28.84177,0,28.84177,420.0009,100,0.1141623,14.18723,38.05786,0,340.373
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,43.39201,69.61242,54.34414,20.37599,20.37599,0,-1,0,20.37599,212.9566,21.94361,0,0,43.39201,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1141623,22.41359,34.71361,0,362.1502
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.28648,59.30964,53.32589,32.66159,32.66159,0,-1,0,32.66159,55.98772,0,7.105427E-15,0,18.28648,34.38062,32.66159,0,0,0,318.7582,0,16.09414,-16.09414,403.0361,95.96079,0.1141623,35.92775,14.62918,0,337.0447
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,51.40061,51.40061,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,17.88238,302.6641,0,8.188839,-8.188839,394.4043,93.9056,0.1141623,8.557337,0,0,302.6641
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,49.38121,49.38121,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.98109,294.4753,0,28.56303,-28.56303,364.2963,86.73703,0.1141623,29.84837,0,0,294.4753
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,47.43026,47.43026,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.71779,265.9122,0,3.099746,-3.099746,361.0288,85.95908,0.1141623,3.239235,0,0,265.9122
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,45.72746,45.72746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.16195,262.8125,0,0,0,361.0288,85.95908,0.1141623,0,0,0,262.8125
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,44.08456,44.08456,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.16195,262.8125,0,8.646781,-8.646781,351.9143,83.78896,0.1141623,9.035886,0,0,262.8125
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,43.10053,43.10053,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.76949,254.1657,0,21.37141,-21.37141,329.3869,78.42529,0.1141623,22.33312,0,0,254.1657
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.5155,232.7943,0,0,0,329.3869,78.42529,0.1141623,0,0,0,232.7943
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,41.41484,41.41484,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.5155,232.7943,0,41.34317,-41.34317,285.8073,68.04923,0.1141623,43.20362,0,0,232.7943
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,40.74741,40.74741,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.4524,191.4511,0,31.4754,-31.4754,252.6294,60.14973,0.1141623,32.8918,0,0,191.4511
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,40.21689,40.21689,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.425,159.9757,0,55.06014,-55.06014,194.5909,46.33107,0.1141623,57.53784,0,0,159.9757
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,39.63503,39.63503,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.603,104.9156,0,20.67355,-20.67355,172.7991,41.14255,0.1141623,21.60386,0,0,104.9156
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,39.18152,39.18152,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.5736,84.24202,0,39.65397,-39.65397,131.0001,31.19044,0.1141623,41.4384,0,0,84.24202
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.592602,39.95215,38.91626,36.29464,36.29464,0,0,0,36.29464,9.898439,0,0,0,3.592602,38.20488,36.29464,0,0,304.6335,44.58804,0,34.61227,-34.61227,94.51555,22.50366,0.1141623,39.9241,2.874082,0,48.18064
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.63707,45.35334,38.59966,0,0,0,0,0,0,0,0,0,0,22.63707,0,0,0,0,343.0916,9.975767,22.63707,0,22.63707,115.991,27.61684,0.1141293,0,18.10966,0,32.61283
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,42.45181,53.13002,39.80616,41.77138,41.77138,81,0,22.761,41.77138,101.6289,0,0,0,42.45181,0,0,39.22862,37.26719,320.4546,30.34913,79.71899,0,79.71899,191.619,45.62349,0.1142309,45.94852,33.96144,81,72.80093
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,42.68753,56.6279,42.91228,33.24463,33.24463,0,-1,0,33.24463,128.4043,0,0,0,42.68753,34.99435,33.24463,0,0,240.7356,102.0962,7.693177,0,7.693177,198.9174,47.3612,0.1142197,36.5691,34.15002,0,144.7838
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,64.59001,68.62704,46.06118,0,0,0,-1,0,0,0,0,0,0,64.59001,0,0,0,0,233.0424,109.0201,64.59001,0,64.59001,260.1929,61.95057,0.1141259,0,51.67201,0,173.6101
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,54.11782,67.43389,48.68811,29.64109,29.64109,0,-1,0,29.64109,182.577,0,0,0,54.11782,31.20115,29.64109,0,0,168.4524,167.1511,22.91668,0,22.91668,281.9336,67.12691,0.1140927,32.6052,43.29426,0,221.2689
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,78.81798,81.04084,50.8273,15.05289,15.05289,0,-1,0,15.05289,523.607,0,0,0,78.81798,15.84515,15.05289,0,0,145.5357,187.7761,62.97284,0,62.97284,341.6748,81.35099,0.1140014,16.55818,63.05438,0,266.5941
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,76.89487,82.89858,52.99217,0,0,0,-1,0,0,0,0,0,0,76.89487,0,0,0,0,82.56286,244.4517,76.89487,0,76.89487,414.6237,98.71973,0.1138902,0,61.5159,0,321.3465
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,71.9548,81.85338,54.096,0,0,0,-1,0,0,0,66.28682,0,0,71.9548,0,0,0,0,5.667979,313.657,5.667979,0,5.667979,420.0009,100,0.113882,0,57.56384,0,385.6118
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,53.4453,73.66589,54.2928,30.45834,30.45834,0,-1,0,30.45834,175.4702,21.3839,0,0,53.4453,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.113882,33.50417,42.75624,0,372.2035
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,27.51422,63.77623,54.48961,28.36357,28.36357,0,-1,0,28.36357,97.0055,0,0,0,27.51422,29.85639,28.36357,0,0,0,318.7582,0,2.342165,-2.342165,417.532,99.41218,0.113882,31.19992,22.01138,0,346.2725
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.84674,58.01372,53.52269,0,0,0,-1,0,0,0,11.24433,0,0,13.84674,0,0,0,0,2.602406,316.416,2.602406,0,2.602406,420.0009,100,0.1138783,0,11.07739,0,330.2628
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,51.54607,51.54607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138783,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,49.52667,49.52667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138783,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,47.53294,47.53294,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1138783,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,45.82159,45.82159,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1138783,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,44.16157,44.16157,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1138783,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,43.17754,43.17754,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1138783,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1138783,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,41.46618,41.46618,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1138783,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,40.7902,40.7902,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1138783,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,40.21689,40.21689,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1138783,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,39.63503,39.63503,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1138783,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,39.18152,39.18152,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1138783,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2794169,38.99635,38.91626,27.91944,27.91944,0,0,0,27.91944,1.000797,0,3.552714E-15,0,0.2794169,29.38888,27.91944,0,0,201.3281,137.563,0,29.10947,-29.10947,198.3202,47.219,0.1138783,30.71138,0.2235335,0,137.8424
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.358813,39.25117,38.57399,56.49958,56.49958,0,0,0,56.49958,4.174921,0,0,0,2.358813,59.47324,56.49958,0,0,233.6719,108.4535,0,57.11443,-57.11443,138.1163,32.88477,0.1138783,62.14954,1.88705,0,110.8123
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5269836,39.98381,39.83183,50.75981,50.75981,20.25,0,7.39125,50.75981,1.03819,0,7.105427E-15,0,0.5269836,32.11559,30.50981,0,0,297.1324,51.33908,0,31.58861,-31.58861,104.819,24.95685,0.1138783,55.83579,0.4215868,81,51.86606
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.222547,44.2574,43.0064,43.46464,22.77437,0,-1,0,22.77437,18.54078,0,20.69027,28.24587,4.222547,23.97302,22.77437,0,0,332.2308,19.75047,0,19.75047,-19.75047,84.00017,20,0.1138783,47.8111,3.378037,0,23.97302
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.35318,50.98316,46.23231,0,0,0,-1,0,0,0,0,0,0,15.35318,0,0,0,0,354.1758,0,15.35318,0,15.35318,98.56548,23.46792,0.1138561,0,12.28255,0,15.35318
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.03721,52.2957,48.85069,17.98861,17.98861,0,-1,0,17.98861,61.35667,0,0,4.563431,11.03721,18.93538,17.98861,0,0,338.8226,13.81786,0,7.898168,-7.898168,90.24007,21.48569,0.1138561,19.78747,8.82977,0,24.85508
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.93232,56.45827,51.02411,28.34076,21.70941,0,-1,0,21.70941,77.99529,0,6.63135,22.33399,16.93232,22.85201,21.70941,0,0,347.5984,5.919696,0,5.919696,-5.919696,84.00017,20,0.1138561,31.17484,13.54585,0,22.85201
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.030132,56.07966,53.18898,20.025,8.578626,0,-1,0,8.578626,105.2632,0,11.44637,20.31178,9.030132,9.030132,8.578626,0,0,354.1758,0,0,0,0,84.00017,20,0.1138561,22.0275,7.224106,0,9.030132
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.853571,55.52177,54.2928,1.850837,1.850837,0,-1,0,1.850837,208.207,0,0,1.303742,3.853571,1.948249,1.850837,0,0,354.1758,0,1.905322,0,1.905322,85.80772,20.43037,0.1138534,2.03592,3.082857,0,3.853571
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.46858,59.22119,54.48961,28.66192,15.3742,0,-1,0,15.3742,94.10947,0,13.28772,27.15003,14.46858,16.18336,15.3742,0,0,352.2705,1.71479,0,1.71479,-1.71479,84.00017,20,0.1138534,31.52811,11.57486,0,16.18336
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.885816,57.27404,54.7292,28.0679,7.491525,0,-1,0,7.491525,105.2632,0,20.57637,29.37638,7.885816,7.885816,7.491525,0,0,354.1758,0,0,0,0,84.00017,20,0.1138534,30.87469,6.308653,0,7.885816
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.026366,55.31166,53.71094,0,0,0,-1,0,0,0,0,0,0,5.026366,0,0,0,0,354.1758,0,5.026366,0,5.026366,88.7686,21.13534,0.1138461,0,4.021093,0,5.026366
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,51.74288,51.74288,49.71039,4.297543,0,-1,0,4.297543,0,0,45.41285,50.38389,0,4.52373,4.297543,0,0,349.1494,4.52373,0,4.52373,-4.52373,84.00017,20,0.1138461,54.68143,0,0,4.52373
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,49.72348,49.72348,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,47.67841,47.67841,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,45.91571,45.91571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,44.2557,44.2557,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,43.24599,43.24599,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,42.40742,42.40742,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,41.51752,41.51752,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,40.25967,40.25967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,39.6607,39.6607,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138461,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,39.18152,39.18152,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1139593,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.160377,39.22366,38.89059,45.02996,45.02996,81,0,22.761,45.02996,2.5769,7.105427E-15,0,0,1.160377,0,0,35.97004,34.17154,285.4758,61.83,35.33191,0,35.33191,182.6935,43.49837,0.1140403,49.53296,0.9283019,81,62.99038
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.38635,41.87991,38.55687,34.38622,34.38622,81,0,22.761,34.38622,33.11311,0,0,0,11.38635,0,0,46.61378,44.28309,250.1439,93.62872,55.66944,0,55.66944,235.5062,56.07278,0.1141642,37.82484,9.109078,81,105.0151
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.45083,48.17168,39.83183,0,0,72.31579,0,20.56389,0,0,0,0,0,27.45083,0,0,72.31579,68.7,194.4745,143.7312,96.15083,0,96.15083,326.7229,77.791,0.1142105,0,21.96066,81,171.1821
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,32.72662,53.36225,43.07486,27.54273,27.54273,0,-1,0,27.54273,118.8213,0,0,0,32.72662,28.99235,27.54273,0,0,98.32362,230.267,3.734271,0,3.734271,330.2655,78.63448,0.1142051,30.29701,26.1813,0,262.9936
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,51.53442,63.71261,46.32644,24.97259,24.97259,0,-1,0,24.97259,206.364,0,0,0,51.53442,26.28693,24.97259,0,0,94.58936,233.6278,25.24749,0,25.24749,354.2174,84.3373,0.1141687,27.46984,41.22754,0,285.1622
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,31.08081,59.1282,48.97048,42.08935,42.08935,0,-1,0,42.08935,73.84483,0,0,0,31.08081,44.30458,42.08935,0,0,69.34187,256.3506,0,13.22377,-13.22377,340.2783,81.01848,0.1141687,46.29829,24.86465,0,287.4314
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,55.91294,70.99052,51.11823,59.84095,59.84095,0,-1,0,59.84095,93.43591,0,7.105427E-15,0,55.91294,62.99048,59.84095,0,0,84.03493,243.1268,0,7.07754,-7.07754,332.8179,79.2422,0.1141687,65.82505,44.73035,0,299.0397
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,48.72754,70.59438,53.32589,49.524,49.524,0,-1,0,49.524,98.39177,0,0,0,48.72754,52.13052,49.524,0,0,91.89887,236.0492,0,3.402987,-3.402987,329.2309,78.38815,0.1141687,54.4764,38.98203,0,284.7768
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,35.82322,66.79003,54.43827,4.398911,4.398911,0,-1,0,4.398911,814.3658,0,0,0,35.82322,4.630432,4.398911,0,0,95.67997,232.6463,31.19279,0,31.19279,358.8229,85.43386,0.1141237,4.838801,28.65858,0,268.4695
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.19899,61.03532,54.67786,20.882,20.882,0,-1,0,20.882,91.94036,0,0,0,19.19899,21.98105,20.882,0,0,64.48717,260.7198,0,2.782067,-2.782067,355.8904,84.73563,0.1141237,22.9702,15.35919,0,279.9188
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.50537,60.65613,54.87466,27.95192,27.95192,0,-1,0,27.95192,62.62672,0,3.552714E-15,0,17.50537,29.42307,27.95192,0,0,67.57836,257.9377,0,11.9177,-11.9177,343.328,81.74461,0.1141237,30.74711,14.00429,0,275.4431
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.830438,56.69494,53.85641,20.29256,20.29256,0,-1,0,20.29256,43.51565,0,3.552714E-15,0,8.830438,21.36059,20.29256,0,0,80.82025,246.02,0,12.53015,-12.53015,330.1201,78.59986,0.1141237,22.32181,7.064351,0,254.8504
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,51.88834,51.88834,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,94.74264,233.4899,0,32.77771,-32.77771,295.5693,70.37351,0.1141237,34.25271,0,0,233.4899
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,49.86039,49.86039,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,131.1623,200.7121,0,52.57346,-52.57346,240.1521,57.17894,0.1141237,54.93927,0,0,200.7121
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,47.77253,47.77253,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,189.5773,148.1387,0,35.30433,-35.30433,202.938,48.31848,0.1141237,36.89303,0,0,148.1387
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,46.00983,46.00983,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,228.8043,112.8343,0,25.44392,-25.44392,176.1178,41.93272,0.1141237,26.5889,0,0,112.8343
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,44.30703,44.30703,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,257.0753,87.39043,0,55.25201,-55.25201,117.877,28.0659,0.1141237,57.73835,0,0,87.39043
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,43.27166,43.27166,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,318.4665,32.13842,0,22.07824,-22.07824,94.60453,22.52484,0.1141237,23.07176,0,0,32.13842
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,42.40742,42.40742,21.8829,9.55717,0,-1,0,9.55717,0,0,12.32573,14.51402,0,10.06018,9.55717,0,0,342.9978,10.06018,0,10.06018,-10.06018,84.00017,20,0.1141237,24.07119,0,0,10.06018
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,41.51752,41.51752,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141237,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,40.7902,40.7902,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141237,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,40.234,40.234,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141237,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,39.63503,39.63503,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1141237,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,39.13018,39.13018,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1142312,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2059011,38.89823,38.83925,10.49323,10.49323,81,0,22.761,10.49323,1.962227,0,0,0,0.2059011,0,0,70.50677,66.98143,307.3089,42.18019,67.18733,0,67.18733,192.2015,45.76217,0.1143498,11.54256,0.1647208,81,42.38609
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.131465,39.11693,38.50554,2.145279,2.145279,74.46107,0,21.10665,2.145279,99.35609,0,0,0,2.131465,0,0,72.31579,68.7,240.1216,102.6488,70.83147,0,70.83147,259.3981,61.76133,0.1144398,2.359807,1.705172,81,104.7803
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.434684,41.09402,39.80616,0,0,72.31579,0,20.56389,0,0,0,0,0,4.434684,0,0,72.31579,68.7,169.2901,166.3971,73.13468,0,73.13468,328.7798,78.28074,0.1145187,0,3.547747,81,170.8318
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.27432,45.90291,43.1262,46.35733,46.35733,0,-1,0,46.35733,20.00616,0,0,0,9.27432,48.79719,46.35733,0,0,96.15545,232.2183,0,39.52287,-39.52287,287.119,68.36153,0.1145187,50.99306,7.419456,0,241.4926
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.184926,48.66171,46.4719,23.41147,23.41147,0,-1,0,23.41147,30.68978,0,0,0,7.184926,24.64365,23.41147,0,0,140.0697,192.6954,0,17.45872,-17.45872,268.7159,63.97985,0.1145187,25.75261,5.747941,0,199.8804
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.40959,52.71271,49.14162,0,0,0,-1,0,0,0,0,0,0,11.40959,0,0,0,0,159.4683,175.2367,11.40959,0,11.40959,279.54,66.55701,0.1145022,0,9.127669,0,186.6463
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.60455,53.06476,51.30648,39.75814,39.75814,0,-1,0,39.75814,14.09661,0,0,0,5.60455,41.85067,39.75814,0,0,148.0587,185.5054,0,36.24612,-36.24612,241.3332,57.46017,0.1145022,43.73395,4.48364,0,191.1099
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.55335,56.92022,53.52269,35.94883,35.94883,0,-1,0,35.94883,29.35658,0,7.105427E-15,0,10.55335,37.84087,35.94883,0,0,188.3322,149.2592,0,27.28752,-27.28752,212.5696,50.61172,0.1145022,39.54371,8.442677,0,159.8126
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.81674,61.19583,54.62652,12.53379,12.53379,0,-1,0,12.53379,158.1065,0,0,0,19.81674,13.19347,12.53379,0,0,218.6517,121.9717,6.623271,0,6.623271,218.853,52.10776,0.1144927,13.78717,15.85339,0,141.7885
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.34469,58.51545,54.82332,0,0,0,-1,0,0,0,0,0,0,11.34469,0,0,0,0,212.0284,127.9327,11.34469,0,11.34469,229.6156,54.67026,0.1144763,0,9.075756,0,139.2773
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.22943,57.3979,55.06291,0,0,0,-1,0,0,0,0,0,0,7.22943,0,0,0,0,200.6837,138.1429,7.22943,0,7.22943,236.474,56.30322,0.1144659,0,5.783544,0,145.3723
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.215071,55.02378,54.00187,41.02013,41.02013,0,-1,0,41.02013,7.837788,0,7.105427E-15,0,3.215071,43.17909,41.02013,0,0,193.4543,144.6494,0,39.96402,-39.96402,194.3482,46.27329,0.1144659,45.12215,2.572057,0,147.8644
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,52.03381,52.03381,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,237.8587,104.6853,0,60.31406,-60.31406,130.7716,31.13604,0.1144659,63.02819,0,0,104.6853
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,50.00585,50.00585,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,304.8744,44.3713,0,8.465701,-8.465701,121.848,29.01137,0.1144659,8.846658,0,0,44.3713
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,47.89233,47.89233,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,314.2807,35.90559,0,0.5124624,-0.5124624,121.3078,28.88275,0.1144659,0.5355232,0,0,35.90559
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,46.11251,46.11251,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,314.8501,35.39313,0,9.6566,-9.6566,111.1289,26.4592,0.1144659,10.09115,0,0,35.39313
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,44.37549,44.37549,35.60571,24.4497,0,-1,0,24.4497,0,0,11.156,14.71657,0,25.73653,24.4497,0,0,325.5797,25.73653,0,25.73653,-25.73653,84.00017,20,0.1144659,39.16628,0,0,25.73653
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,43.323,43.323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144659,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,42.45021,42.45021,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144659,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,41.53464,41.53464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144659,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,40.7902,40.7902,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144659,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,40.21689,40.21689,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144659,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,39.59224,39.59224,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1144659,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.08739,39.08739,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1145778,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.320079,40.01695,38.77079,34.75729,34.75729,81,0,22.761,34.75729,12.42927,0,0,0,4.320079,0,0,46.24271,43.93057,305.1456,44.12716,48.25065,0,48.25065,176.2889,41.97346,0.1146862,38.23302,3.456063,81,48.44724
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.61087,46.11539,38.43708,51.02853,51.02853,81,0,22.761,51.02853,50.18933,0,0,0,25.61087,0,0,29.97147,28.4729,256.895,87.55275,54.08377,0,54.08377,227.5972,54.18971,0.1148,56.13138,20.4887,81,113.1636
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,46.06075,54.38403,39.80616,35.8771,35.8771,81,0,22.761,35.8771,128.3848,0,0,0,46.06075,0,0,45.1229,42.86675,202.8112,136.2281,88.9275,0,88.9275,311.9613,74.27634,0.1148862,39.46481,36.84859,81,182.2889
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,53.13641,60.75604,43.19465,50.41296,50.41296,0,-1,0,50.41296,105.4023,0,0,0,53.13641,53.06628,50.41296,0,0,113.8837,216.2629,0.07012841,0,0.07012841,312.0278,74.29218,0.1148861,55.45426,42.50912,0,269.3993
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,58.10572,66.6291,46.61737,40.46851,40.46851,0,-1,0,40.46851,143.5826,0,0,0,58.10572,42.59843,40.46851,0,0,113.8136,216.326,15.50729,0,15.50729,326.7393,77.79491,0.1148637,44.51537,46.48458,0,274.4317
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,68.89243,74.40583,49.29564,53.77159,53.77159,0,-1,0,53.77159,128.1205,0,0,0,68.89243,56.60167,53.77159,0,0,98.30629,230.2826,12.29076,0,12.29076,338.3994,80.57111,0.114846,59.14875,55.11395,0,299.175
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,71.87027,78.52554,51.50329,44.94718,44.94718,0,-1,0,44.94718,159.8994,0,0,0,71.87027,47.31282,44.94718,0,0,86.01553,241.3443,24.55746,0,24.55746,361.6966,86.11806,0.1148107,49.44189,57.49622,0,313.2145
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,74.32816,82.53742,53.71094,13.97077,13.97077,0,-1,0,13.97077,532.0264,0,0,0,74.32816,14.70607,13.97077,0,0,61.45808,263.446,59.62209,0,59.62209,418.2591,99.5853,0.1147249,15.36784,59.46252,0,337.7741
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,65.83562,79.82426,54.82332,44.50365,44.50365,0,-1,0,44.50365,147.9331,17.15368,0,0,65.83562,46.84595,44.50365,0,0,1.83599,317.1058,1.83599,0,1.83599,420.0009,100,0.1147223,48.95402,52.6685,0,382.9415
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,52.04781,73.9127,55.01157,11.977,11.977,0,-1,0,11.977,434.5646,39.44044,0,0,52.04781,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1147223,13.1747,41.63825,0,370.806
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,32.20705,66.31885,55.25116,34.67331,34.67331,0,-1,0,34.67331,92.88715,0,0,0,32.20705,36.49822,34.67331,0,0,0,318.7582,0,4.291172,-4.291172,415.4775,98.92303,0.1147223,38.14064,25.76564,0,350.9653
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.74811,59.35336,54.19868,49.51394,49.51394,0,-1,0,49.51394,31.8054,0,0,0,15.74811,52.11994,49.51394,0,0,4.767969,314.467,0,36.37183,-36.37183,377.1383,89.79465,0.1147223,54.46534,12.59848,0,330.2151
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,52.17072,52.17072,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,45.18112,278.0952,0,72.31579,-72.31579,300.9107,71.64527,0.1147223,91.6004,0,0,278.0952
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,50.10853,50.10853,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,125.532,205.7794,0,21.28608,-21.28608,278.4732,66.30302,0.1147223,22.24395,0,0,205.7794
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.01212,48.01212,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,149.1832,184.4933,0,5.365739,-5.365739,272.8173,64.95636,0.1147223,5.607198,0,0,184.4933
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.1451,179.1276,0,0,0,272.8173,64.95636,0.1147223,0,0,0,179.1276
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,44.4525,44.4525,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,155.1451,179.1276,0,5.886768,-5.886768,266.6121,63.47893,0.1147223,6.151673,0,0,179.1276
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,43.39146,43.39146,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,161.686,173.2408,0,39.76554,-39.76554,224.6955,53.49882,0.1147223,41.55499,0,0,173.2408
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,42.50155,42.50155,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,205.8699,133.4753,0,1.243958,-1.243958,223.3842,53.18662,0.1147223,1.299937,0,0,133.4753
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,41.56031,41.56031,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,207.2521,132.2314,0,19.17403,-19.17403,203.173,48.37444,0.1147223,20.03687,0,0,132.2314
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.81586,40.81586,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,228.5566,113.0573,0,18.20505,-18.20505,183.9832,43.80545,0.1147223,19.02427,0,0,113.0573
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,40.21689,40.21689,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,248.7844,94.85226,0,12.32888,-12.32888,170.9875,40.71122,0.1147223,12.88368,0,0,94.85226
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,39.59224,39.59224,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,262.4832,82.52338,0,5.686743,-5.686743,164.9931,39.28399,0.1147223,5.942647,0,0,82.52338
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.06173,39.06173,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,268.8018,76.83664,0,7.567601,-7.567601,157.0161,37.38472,0.1147223,7.908143,0,0,76.83664
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.580936,39.48716,38.74512,6.802917,6.802917,0,0,0,6.802917,37.93867,0,8.881784E-16,0,2.580936,7.160964,6.802917,0,0,277.2102,69.26904,0,4.580029,-4.580029,152.1884,36.23526,0.1147223,7.483208,2.064749,0,71.84998
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.4931,45.70986,38.38574,40.28709,40.28709,0,0,0,40.28709,60.79639,0,0,0,24.4931,42.40746,40.28709,0,0,282.2991,64.68901,0,17.91437,-17.91437,133.305,31.73922,0.1147223,44.3158,19.59448,0,89.18211
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,45.66953,54.24698,39.80616,22.57878,22.57878,0,0,0,22.57878,202.2675,0,0,0,45.66953,23.76714,22.57878,0,0,302.204,46.77465,21.9024,0,21.9024,154.0834,36.68645,0.1146908,24.83666,36.53563,0,92.44418
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,63.74539,64.96847,43.27166,19.73125,19.73125,0,-1,0,19.73125,323.0681,0,0,0,63.74539,20.76974,19.73125,0,0,280.3016,66.4868,42.97565,0,42.97565,194.8537,46.39364,0.1146291,21.70438,50.99632,0,130.2322
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,59.16353,67.2259,46.76283,7.960692,7.960692,0,-1,0,7.960692,743.1958,0,0,0,59.16353,8.379676,7.960692,0,0,237.3259,105.1649,50.78385,0,50.78385,243.0315,57.86452,0.1145563,8.756762,47.33082,0,164.3284
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,67.19497,73.86926,49.47533,27.07984,27.07984,0,-1,0,27.07984,248.1365,0,0,0,67.19497,28.50509,27.07984,0,0,186.5421,150.8704,38.68988,0,38.68988,279.7359,66.60366,0.1145009,29.78782,53.75597,0,218.0653
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,82.11996,83.8195,51.64875,9.355835,9.355835,0,-1,0,9.355835,877.7407,0,0,0,82.11996,9.848248,9.355835,0,0,147.8522,185.6912,72.27172,0,72.27172,348.2989,82.92815,0.1143975,10.29142,65.69598,0,267.8112
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,59.80481,75.89929,53.85641,42.26951,42.26951,0,-1,0,42.26951,141.4845,0,0,0,59.80481,44.49422,42.26951,0,0,75.58048,250.7358,15.31059,0,15.31059,362.8238,86.38644,0.1143756,46.49646,47.84385,0,310.5406
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,66.06748,80.11378,54.96879,64.94879,64.94879,0,-1,0,64.94879,101.7224,0,0,2.743674,66.06748,68.36715,64.94879,0,0,60.26989,264.5153,0,2.299669,-2.299669,360.3997,85.80929,0.1143756,71.44367,52.85398,0,330.5828
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,51.33386,73.84019,55.20838,19.02561,19.02561,0,-1,0,19.02561,269.8145,0,0,0,51.33386,20.02696,19.02561,0,0,62.82508,262.2157,31.30691,0,31.30691,390.1001,92.88078,0.1143309,20.92817,41.06709,0,313.5495
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,34.72948,67.42582,55.39663,21.53742,21.53742,0,-1,0,21.53742,161.2518,0,0,0,34.72948,22.67097,21.53742,0,0,31.51817,290.3919,12.05851,0,12.05851,401.5398,95.60452,0.1143137,23.69116,27.78358,0,325.1213
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.45082,58.72807,54.34414,21.1578,21.1578,0,-1,0,21.1578,63.57379,0,3.552714E-15,0,13.45082,22.27137,21.1578,0,0,19.45966,301.2445,0,8.820554,-8.820554,392.2421,93.39079,0.1143137,23.27358,10.76065,0,314.6953
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,52.31618,52.31618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26028,292.424,0,0,0,392.2421,93.39079,0.1143137,0,0,0,292.424
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,50.24545,50.24545,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,29.26028,292.424,0,12.06745,-12.06745,379.5219,90.36217,0.1143137,12.61049,0,0,292.424
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,48.10625,48.10625,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,42.66856,280.3565,0,65.53274,-65.53274,310.4443,73.91517,0.1143137,68.4817,0,0,280.3565
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,46.30077,46.30077,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,115.4827,214.8238,0,28.54937,-28.54937,280.3506,66.75002,0.1143137,29.83409,0,0,214.8238
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,44.52095,44.52095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2042,186.2744,0,0,0,280.3506,66.75002,0.1143137,0,0,0,186.2744
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2042,186.2744,0,0,0,280.3506,66.75002,0.1143137,0,0,0,186.2744
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,42.52722,42.52722,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,147.2042,186.2744,0,39.56655,-39.56655,238.6438,56.81985,0.1143137,41.34704,0,0,186.2744
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,41.56031,41.56031,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,191.1671,146.7079,0,11.43645,-11.43645,226.5888,53.9496,0.1143137,11.95109,0,0,146.7079
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.81586,40.81586,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,203.8742,135.2714,0,14.21279,-14.21279,211.6072,50.38256,0.1143137,14.85237,0,0,135.2714
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,40.21689,40.21689,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,219.6662,121.0586,0,32.78666,-32.78666,177.047,42.15396,0.1143137,34.26206,0,0,121.0586
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,39.5409,39.5409,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,256.0958,88.27197,0,3.537462,-3.537462,173.3182,41.26615,0.1143137,3.696648,0,0,88.27197
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.98471,38.98471,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,260.0263,84.73451,0,25.27423,-25.27423,146.6768,34.92298,0.1143137,26.41157,0,0,84.73451
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.186968,40.17435,38.67667,50.53479,50.53479,0,0,0,50.53479,10.26415,0,7.105427E-15,0,5.186968,53.19451,50.53479,0,0,288.1088,59.46028,0,48.00755,-48.00755,96.07241,22.87434,0.1143137,55.58826,4.149574,0,64.64725
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.99376,45.78622,38.30873,40.32676,40.32676,81,0,22.761,40.32676,61.97812,0,0,0,24.99376,0,0,40.67324,38.63958,341.4505,11.45274,63.63335,0,63.63335,156.4403,37.24762,0.114436,44.35943,19.99501,81,36.4465
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,48.15404,55.06483,39.75483,21.61378,21.61378,81,0,22.761,21.61378,222.7932,0,0,0,48.15404,0,0,59.38622,56.4169,277.8172,68.72275,104.5709,0,104.5709,255.645,60.86774,0.1144997,23.77516,38.52323,81,116.8768
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,55.84428,61.9301,43.323,38.12722,38.12722,0,-1,0,38.12722,146.4683,0,0,0,55.84428,40.13392,38.12722,0,0,173.2463,162.8366,15.71036,0,15.71036,270.5492,64.41634,0.1144772,41.93995,44.67542,0,218.6809
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,55.47121,65.85665,46.85696,0,0,0,-1,0,0,0,0,0,0,55.47121,0,0,0,0,157.5359,176.9759,55.47121,0,55.47121,323.1738,76.94598,0.1143982,0,44.37697,0,232.4471
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,47.6946,65.92165,49.57801,0,0,0,-1,0,0,0,0,0,0,47.6946,0,0,0,0,102.0647,226.9,47.6946,0,47.6946,368.4208,87.71908,0.1143304,0,38.15568,0,274.5946
