Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,40.55061,40.55061,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,285.4003,61.89795,0,1.852863,-1.852863,147.2932,35.06975,0.112791,1.936241,0,0,61.89795
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.83183,39.83183,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,287.459,60.04508,0,22.19069,-22.19069,123.9022,29.50047,0.112791,23.18927,0,0,60.04508
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.08739,39.08739,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,312.1154,37.85439,0,19.17218,-19.17218,103.6929,24.68875,0.112791,20.03493,0,0,37.85439
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,38.36007,38.36007,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,333.4178,18.68221,0,13.33039,-13.33039,89.64148,21.34317,0.112791,13.93026,0,0,18.68221
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.062641,38.20966,37.90656,28.15966,28.15966,22.06593,0,7.850679,28.15966,3.773628,0,0,0,1.062641,6.414456,6.093733,0,0,348.2293,5.351815,0,5.351815,-5.351815,84.00017,20,0.112791,30.97563,0.8501126,81,6.414456
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.784528,40.00391,37.47016,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3321.607,0,0,0,8.784528,0,0,72.31579,68.7,354.1758,0,77.48453,0,77.48453,157.5084,37.50193,0.1128631,0.2909128,7.027622,81,8.784528
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.555913,41.08529,39.18152,59.36755,59.36755,81,0,22.761,59.36755,11.04292,0,0,0,6.555913,0,0,21.63245,20.55083,276.6913,69.73608,27.10674,0,27.10674,183.2242,43.62471,0.1129208,65.30431,5.24473,81,76.29199
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.07252,50.13216,43.34012,5.253703,5.253703,0,-1,0,5.253703,420.1326,0,0,0,22.07252,5.530213,5.253703,0,0,249.5845,94.13214,16.5423,0,16.5423,198.9176,47.36123,0.1128982,5.779073,17.65801,0,116.2047
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.51743,51.9336,47.41315,0,0,0,-1,0,0,0,0,0,0,14.51743,0,0,0,0,233.0422,109.0202,14.51743,0,14.51743,212.69,50.64038,0.1128784,0,11.61394,0,123.5376
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.12425,58.28093,50.44225,31.85501,31.85501,0,-1,0,31.85501,75.73145,0,0,0,24.12425,33.53158,31.85501,0,0,218.5248,122.0859,0,9.40733,-9.40733,202.7738,48.27938,0.1128784,35.0405,19.2994,0,146.2101
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.77797,56.25828,52.80392,0,0,0,-1,0,0,0,0,0,0,10.77797,0,0,0,0,228.9774,112.6786,10.77797,0,10.77797,212.9987,50.71387,0.1128637,0,8.622376,0,123.4565
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.79201,61.64446,55.06291,6.842653,6.842653,0,-1,0,6.842653,289.2446,0,0,0,19.79201,7.202793,6.842653,0,0,218.1994,122.3787,12.58921,0,12.58921,224.9419,53.55748,0.1128466,7.526919,15.8336,0,142.1707
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.08928,62.55494,56.16674,0,0,0,-1,0,0,0,0,0,0,19.08928,0,0,0,0,205.6102,133.709,19.08928,0,19.08928,243.0515,57.8693,0.1128206,0,15.27143,0,152.7983
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.01416,60.60897,56.3122,3.768534,3.768534,0,-1,0,3.768534,345.3374,0,0,0,13.01416,3.966878,3.768534,0,0,186.5209,150.8894,9.04728,0,9.04728,251.6346,59.91287,0.1128083,4.145387,10.41133,0,163.9035
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.3985,61.57578,56.45767,42.40393,42.40393,0,-1,0,42.40393,36.31386,0,0,0,15.3985,44.63571,42.40393,0,0,177.4736,159.0319,0,29.23721,-29.23721,220.8158,52.57509,0.1128083,46.64432,12.3188,0,174.4304
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.330754,58.28304,55.25116,30.84652,30.84652,0,-1,0,30.84652,30.24897,0,3.552714E-15,0,9.330754,32.47002,30.84652,0,0,209.9594,129.7947,0,23.13927,-23.13927,196.4249,46.76774,0.1128083,33.93117,7.464603,0,139.1255
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,52.99217,52.99217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6697,106.6555,0,0,0,196.4249,46.76774,0.1128083,0,0,0,106.6555
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,50.8273,50.8273,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,235.6697,106.6555,0,13.65395,-13.65395,182.0324,43.34095,0.1128083,14.26838,0,0,106.6555
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,48.56831,48.56831,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,250.8408,93.00151,0,68.43324,-68.43324,109.8974,26.16599,0.1128083,71.51274,0,0,93.00151
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,46.61737,46.61737,40.85875,23.33985,0,-1,0,23.33985,0,0,17.5189,21.60477,0,24.56827,23.33985,0,0,326.8777,24.56827,0,24.56827,-24.56827,84.00017,20,0.1128083,44.94462,0,0,24.56827
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,44.66642,44.66642,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128083,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,43.41713,43.41713,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128083,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,42.42454,42.42454,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128083,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,41.39772,41.39772,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128083,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,40.49926,40.49926,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128083,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.78049,39.78049,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128083,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.01038,39.01038,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128083,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,38.26594,38.26594,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1129032,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.442448,38.21533,37.80388,22.17153,22.17153,81,0,22.761,22.17153,6.505857,0,0,0,1.442448,0,0,58.82847,55.88705,311.1717,38.70374,57.32949,0,57.32949,179.185,42.66302,0.1130291,24.38868,1.153958,81,40.14619
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.2403,40.60463,37.35037,27.42968,27.42968,81,0,22.761,27.42968,40.97862,0,0,0,11.2403,0,0,53.57032,50.8918,253.8421,90.30029,62.13211,0,62.13211,238.1287,56.6972,0.1131502,30.17265,8.992244,81,101.5406
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.85139,44.39803,39.10451,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8178.048,0,0,0,17.85139,0,0,72.31579,68.7,191.71,146.2192,86.55139,0,86.55139,320.2386,76.24713,0.1132092,0.2401127,14.28111,81,164.0706
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,37.39455,55.22494,43.323,31.38478,31.38478,0,-1,0,31.38478,119.1487,0,0,0,37.39455,33.03661,31.38478,0,0,105.1587,224.1154,4.357946,0,4.357946,324.3729,77.23148,0.1132033,34.52326,29.91565,0,261.51
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,47.23349,63.30257,47.41315,41.25052,41.25052,0,-1,0,41.25052,114.504,0,0,0,47.23349,43.4216,41.25052,0,0,100.8007,228.0376,3.811882,0,3.811882,327.9892,78.0925,0.1131981,45.37558,37.78679,0,275.2711
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,50.07509,67.83801,50.44225,0,0,0,-1,0,0,0,0,0,0,50.07509,0,0,0,0,96.98882,231.4683,50.07509,0,50.07509,375.4946,89.40329,0.11313,0,40.06007,0,281.5434
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,72.50343,80.47556,52.80392,0,0,0,-1,0,0,0,25.58969,0,0,72.50343,0,0,0,0,46.91374,276.5359,46.91374,0,46.91374,420.0009,100,0.1130662,0,58.00275,0,349.0393
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,57.33137,76.24996,55.06291,54.77951,54.77951,0,-1,0,54.77951,104.6584,7.105427E-15,0,0,57.33137,57.66264,54.77951,0,0,0,318.7582,0,0.3312716,-0.3312716,419.6516,99.91686,0.1130662,60.25747,45.8651,0,376.0896
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,26.97292,65.4287,56.21808,18.74684,18.74684,0,-1,0,18.74684,143.8799,6.871327,0,0,26.97292,19.73351,18.74684,0,0,0.3680795,318.4269,0.3680795,0,0.3680795,420.0009,100,0.1130657,20.62152,21.57833,0,345.3999
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,31.67265,67.32612,56.36354,0,0,0,-1,0,0,0,31.67265,0,0,31.67265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130657,0,25.33812,0,350.4309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,21.34033,63.65431,56.45767,0,0,0,-1,0,0,0,21.34033,0,0,21.34033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130657,0,17.07226,0,340.0985
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.83879,60.52897,55.3025,16.28225,16.28225,0,-1,0,16.28225,97.27647,0,0,0,15.83879,17.13921,16.28225,0,0,0,318.7582,0,1.300413,-1.300413,418.6301,99.67363,0.1130657,17.91047,12.67104,0,334.597
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,52.99217,52.99217,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,1.444904,317.4578,0,19.74836,-19.74836,397.8135,94.71731,0.1130657,20.63704,0,0,317.4578
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,50.8273,50.8273,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.38753,297.7094,0,59.39241,-59.39241,335.2084,79.81136,0.1130657,62.06507,0,0,297.7094
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,48.56831,48.56831,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.3791,238.317,0,11.42548,-11.42548,323.1649,76.94386,0.1130657,11.93962,0,0,238.317
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,46.61737,46.61737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.0741,226.8916,0,0,0,323.1649,76.94386,0.1130657,0,0,0,226.8916
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,44.64075,44.64075,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.0741,226.8916,0,33.03474,-33.03474,288.3432,68.65301,0.1130657,34.5213,0,0,226.8916
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,43.36579,43.36579,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.7793,193.8568,0,17.06993,-17.06993,270.3499,64.3689,0.1130657,17.83808,0,0,193.8568
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,42.35609,42.35609,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.7459,176.7869,0,15.0844,-15.0844,254.4496,60.58311,0.1130657,15.76319,0,0,176.7869
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,41.34639,41.34639,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.5064,161.7025,0,24.57034,-24.57034,228.5501,54.41659,0.1130657,25.67601,0,0,161.7025
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,40.43081,40.43081,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.8067,137.1322,0,19.9999,-19.9999,207.4684,49.39714,0.1130657,20.8999,0,0,137.1322
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,39.71204,39.71204,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.0289,117.1322,0,11.07591,-11.07591,195.7934,46.61737,0.1130657,11.57433,0,0,117.1322
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3354,106.0563,0,0,0,195.7934,46.61737,0.1130657,0,0,0,106.0563
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.18893,38.18893,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.3354,106.0563,0,24.4734,-24.4734,169.9961,40.47519,0.1130657,25.5747,0,0,106.0563
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.785796,39.66284,37.70975,5.025129,5.025129,0,0,0,5.025129,135.0373,0,0,0,6.785796,5.289609,5.025129,0,0,263.5281,81.58293,1.496187,0,1.496187,171.4155,40.81314,0.1130637,5.527641,5.428637,0,88.36873
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.93217,45.9194,37.25624,21.54609,21.54609,0,0,0,21.54609,134.2804,0,0,0,28.93217,22.68009,21.54609,0,0,262.0319,82.9295,6.252076,0,6.252076,177.3468,42.22534,0.1130552,23.70069,23.14573,0,111.8617
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,50.35995,55.01656,39.01038,27.1466,27.1466,0,0,0,27.1466,185.5111,0,0,0,50.35995,28.57537,27.1466,0,0,255.7798,88.55637,21.78458,0,21.78458,198.0134,47.14597,0.1130256,29.86126,40.28796,0,138.9163
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,70.94028,67.93259,43.27166,37.01463,37.01463,0,-1,0,37.01463,191.6548,0,0,0,70.94028,38.96276,37.01463,0,0,233.9953,108.1625,31.97753,0,31.97753,228.35,54.36894,0.1129822,40.71609,56.75223,0,179.1028
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,70.4678,72.79197,47.41315,0,0,0,-1,0,0,0,0,0,0,70.4678,0,0,0,0,202.0177,136.9423,70.4678,0,70.4678,295.2016,70.28596,0.1128867,0,56.37424,0,207.4101
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,81.2012,81.80642,50.49359,60.36408,60.36408,0,-1,0,60.36408,134.5191,0,0,0,81.2012,63.54113,60.36408,0,0,131.5499,200.3633,17.66007,0,17.66007,311.9554,74.27496,0.1128628,66.40048,64.96096,0,281.5645
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,82.11477,85.42833,52.84671,10.91467,10.91467,0,-1,0,10.91467,752.3338,0,0,0,82.11477,11.48913,10.91467,0,0,113.8899,216.2574,70.62564,0,70.62564,378.9568,90.22763,0.1127673,12.00614,65.69182,0,298.3721
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,76.5292,85.496,55.11425,38.09492,38.09492,0,-1,0,38.09492,200.8908,0,0,0,76.5292,40.09992,38.09492,0,0,43.26421,279.8204,36.42927,0,36.42927,413.5167,98.45615,0.1127181,41.90442,61.22336,0,356.3496
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,60.48849,79.05283,56.21808,49.4791,49.4791,0,-1,0,49.4791,122.2506,1.570294,0,0,60.48849,52.08326,49.4791,0,0,6.834936,312.6068,6.834936,0,6.834936,420.0009,100,0.1127089,54.42701,48.3908,0,373.0953
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,52.56154,75.70903,56.36354,24.25896,24.25896,0,-1,0,24.25896,216.6686,27.0258,0,0,52.56154,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1127089,26.68485,42.04923,0,371.3198
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,37.97235,69.89799,56.50901,22.97865,22.97865,0,-1,0,22.97865,165.2506,13.7843,0,0,37.97235,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1127089,25.27651,30.37788,0,356.7306
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.74917,60.15695,55.3025,79.6372,68.7,0,-1,0,68.7,21.46895,0,10.9372,18.90092,14.74917,72.31579,68.7,0,0,0,318.7582,0,57.56662,-57.56662,359.3203,85.55228,0.1127089,87.60092,11.79934,0,333.5074
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,52.99217,52.99217,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,63.96291,261.1916,0,32.35619,-32.35619,325.2139,77.43172,0.1127089,33.81222,0,0,261.1916
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,50.8273,50.8273,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,99.91424,228.8354,0,16.19327,-16.19327,308.1447,73.36763,0.1127089,16.92197,0,0,228.8354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,48.54264,48.54264,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,117.9068,212.6421,0,72.00183,-72.00183,232.2481,55.29705,0.1127089,75.24191,0,0,212.6421
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,46.59169,46.59169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9088,140.6403,0,0,0,232.2481,55.29705,0.1127089,0,0,0,140.6403
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,44.59797,44.59797,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,197.9088,140.6403,0,12.20108,-12.20108,219.387,52.23489,0.1127089,12.75013,0,0,140.6403
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,43.29733,43.29733,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,211.4656,128.4392,0,31.15617,-31.15617,186.5455,44.41551,0.1127089,32.5582,0,0,128.4392
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,42.30475,42.30475,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,246.0835,97.28305,0,19.5957,-19.5957,165.8898,39.4975,0.1127089,20.4775,0,0,97.28305
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,41.26937,41.26937,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,267.8565,77.68736,0,10.1118,-10.1118,155.231,36.9597,0.1127089,10.56684,0,0,77.68736
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,40.36235,40.36235,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,279.0919,67.57555,0,24.71335,-24.71335,129.1809,30.75729,0.1127089,25.82545,0,0,67.57555
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,39.60936,39.60936,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,306.5511,42.8622,0,32.37608,-32.37608,95.0535,22.63174,0.1127089,33.83301,0,0,42.8622
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.83925,38.83925,20.09847,9.96181,0,-1,0,9.96181,0,0,10.13666,12.14651,0,10.48612,9.96181,0,0,342.5246,10.48612,0,10.48612,-10.48612,84.00017,20,0.1127089,22.10831,0,0,10.48612
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.06914,38.06914,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1128241,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.221169,39.08735,37.58996,24.71687,24.71687,81,0,22.761,24.71687,21.12391,0,0,0,5.221169,0,0,56.28313,53.46898,301.629,47.29215,58.69014,0,58.69014,189.5288,45.12582,0.1129491,27.18856,4.176936,81,52.51332
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.28934,43.40993,37.13645,0,0,72.31579,0,20.56389,0,0,0,0,0,21.28934,0,0,72.31579,68.7,242.9388,100.1133,89.98934,0,89.98934,274.9002,65.4523,0.1130026,0,17.03147,81,121.4026
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.39771,46.84186,38.89059,6.637712,6.637712,78.9535,0,22.24324,6.637712,397.6929,0,0,0,26.39771,0,0,72.31579,68.7,152.9495,181.1037,95.09771,0,95.09771,365.1178,86.93264,0.1130712,7.301483,21.11817,81,207.5014
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,31.47379,53.06896,43.19465,0,0,0,-1,0,0,0,0,0,0,31.47379,0,0,0,0,57.85178,266.6916,31.47379,0,31.47379,394.9765,94.04183,0.1130288,0,25.17903,0,298.1654
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,43.73249,61.93366,47.3618,30.45276,30.45276,0,-1,0,30.45276,143.6076,0,0,0,43.73249,32.05554,30.45276,0,0,26.37799,295.018,11.67695,0,11.67695,406.0542,96.67938,0.113013,33.49804,34.98599,0,338.7505
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,30.3721,60.4596,50.44225,40.81066,40.81066,0,-1,0,40.81066,74.42198,0,0,0,30.3721,42.95859,40.81066,0,0,14.70104,305.5273,0,12.58649,-12.58649,392.7869,93.5205,0.113013,44.89172,24.29768,0,335.8994
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,30.10135,62.90172,52.80392,0,0,0,-1,0,0,0,1.415329,0,0,30.10135,0,0,0,0,28.68602,292.9408,28.68602,0,28.68602,420.0009,100,0.1129744,0,24.08108,0,323.0421
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,30.96422,65.70882,55.11425,18.72503,18.72503,0,-1,0,18.72503,165.3627,11.25366,0,0,30.96422,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1129744,20.59753,24.77138,0,349.7224
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,39.02433,69.98687,56.21808,31.17558,31.17558,0,-1,0,31.17558,125.176,6.207935,0,0,39.02433,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1129744,34.29314,31.21947,0,357.7826
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,36.21475,69.05507,56.36354,11.41345,11.41345,0,-1,0,11.41345,317.2988,24.20059,0,0,36.21475,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1129744,12.5548,28.9718,0,354.973
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.02934,61.50186,56.50901,0,0,0,-1,0,0,0,15.02934,0,0,15.02934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129744,0,12.02347,0,333.7876
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.55497,56.71556,55.25116,0,0,0,-1,0,0,0,4.55497,0,0,4.55497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129744,0,3.643976,0,323.3132
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,52.94939,52.94939,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1129744,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,50.77596,50.77596,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1129744,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,48.51697,48.51697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1129744,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,46.54036,46.54036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1129744,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,44.57229,44.57229,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1129744,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,43.27166,43.27166,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1129744,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,42.26196,42.26196,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1129744,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,41.22659,41.22659,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1129744,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,40.28535,40.28535,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1129744,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,39.5409,39.5409,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1129744,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.77079,38.77079,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1129744,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.97501,37.97501,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1129744,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.429859,38.16304,37.47016,24.62962,24.62962,0,0,0,24.62962,9.865597,0,7.105427E-15,0,2.429859,25.92591,24.62962,0,0,276.658,69.76601,0,23.49606,-23.49606,132.773,31.61255,0.1129744,27.09258,1.943887,0,72.19586
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.29622,40.54973,36.99098,9.996057,9.996057,0,0,0,9.996057,123.0107,0,0,0,12.29622,10.52216,9.996057,0,0,302.7647,46.26995,1.774058,0,1.774058,134.456,32.01327,0.112972,10.99566,9.836978,0,58.56617
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.31357,45.74372,38.77079,33.13044,33.13044,0,0,0,33.13044,70.36903,0,7.105427E-15,0,23.31357,34.87415,33.13044,0,0,300.9907,47.8666,0,11.56058,-11.56058,122.2701,29.11187,0.112972,36.44348,18.65085,0,71.18017
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,39.27639,55.60796,43.07486,10.0987,10.0987,0,-1,0,10.0987,388.925,0,0,0,39.27639,10.63021,10.0987,0,0,313.8358,36.30602,28.64618,0,28.64618,149.4462,35.58236,0.1129334,11.10857,31.42111,0,75.58241
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,43.75229,61.88388,47.31047,39.81919,39.81919,0,-1,0,39.81919,109.8774,0,0,0,43.75229,41.91493,39.81919,0,0,285.1896,62.08758,1.837356,0,1.837356,151.1893,35.99738,0.112931,43.80111,35.00183,0,105.8399
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,53.35065,69.09284,50.39091,37.3578,37.3578,0,-1,0,37.3578,142.8099,0,0,0,53.35065,39.32401,37.3578,0,0,283.3522,63.7412,14.02664,0,14.02664,164.4961,39.16567,0.1129121,41.09359,42.68052,0,117.0919
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,40.7973,66.87975,52.80392,0,0,0,-1,0,0,0,0,0,0,40.7973,0,0,0,0,269.3256,76.36518,40.7973,0,40.7973,203.1998,48.38082,0.1128572,0,32.63784,0,117.1625
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,50.7081,73.40881,55.06291,44.62637,44.62637,0,-1,0,44.62637,113.6281,0,0,0,50.7081,46.97513,44.62637,0,0,228.5283,113.0827,3.732967,0,3.732967,206.7413,49.22401,0.1128522,49.08901,40.56648,0,163.7908
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,44.03626,71.9835,56.21808,36.72616,36.72616,0,-1,0,36.72616,119.9043,0,0,0,44.03626,38.65912,36.72616,0,0,224.7953,116.4424,5.377146,0,5.377146,211.8425,50.43858,0.112845,40.39878,35.22901,0,160.4787
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,50.04619,74.57646,56.3122,33.47764,33.47764,0,-1,0,33.47764,149.4914,0,0,0,50.04619,35.23962,33.47764,0,0,219.4182,121.2819,14.80657,0,14.80657,225.8892,53.78304,0.1128251,36.82541,40.03695,0,171.328
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,38.82463,70.17471,56.45767,0,0,0,-1,0,0,0,0,0,0,38.82463,0,0,0,0,204.6116,134.6078,38.82463,0,38.82463,262.7215,62.55261,0.1127729,0,31.0597,0,173.4324
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.297492,58.27201,55.25116,0,0,0,-1,0,0,0,0,0,0,9.297492,0,0,0,0,165.787,169.5499,9.297492,0,9.297492,271.5419,64.65269,0.1127605,0,7.437994,0,178.8474
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,52.89804,52.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.4895,177.9177,0,0,0,271.5419,64.65269,0.1127605,0,0,0,177.9177
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,50.73318,50.73318,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,156.4895,177.9177,0,23.30202,-23.30202,246.9794,58.80449,0.1127605,24.35061,0,0,177.9177
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,48.46563,48.46563,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,182.3806,154.6156,0,16.8458,-16.8458,229.2223,54.57664,0.1127605,17.60386,0,0,154.6156
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,46.49757,46.49757,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,201.0982,137.7698,0,23.46362,-23.46362,204.4895,48.68788,0.1127605,24.51949,0,0,137.7698
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,44.49529,44.49529,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,227.1689,114.3062,0,26.89869,-26.89869,176.1358,41.93701,0.1127605,28.10913,0,0,114.3062
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,43.17754,43.17754,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,257.0563,87.40752,0,24.55711,-24.55711,150.2503,35.77382,0.1127605,25.66218,0,0,87.40752
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.15928,42.15928,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,284.342,62.85041,0,43.4573,-43.4573,104.4423,24.86717,0.1127605,45.41288,0,0,62.85041
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.13247,41.13247,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,332.6279,19.39311,0,3.328081,-3.328081,100.9342,24.0319,0.1127605,3.477845,0,0,19.39311
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.19122,40.19122,21.00653,15.26178,0,-1,0,15.26178,0,0,5.744746,7.845399,0,16.06503,15.26178,0,0,336.3258,16.06503,0,16.06503,-16.06503,84.00017,20,0.1127605,23.10718,0,0,16.06503
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,39.44678,39.44678,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127605,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,38.651,38.651,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127605,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.85522,37.85522,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1128793,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.336746,39.14265,37.3247,19.6444,19.6444,81,0,22.761,19.6444,32.25727,0,0,0,6.336746,0,0,61.3556,58.28782,291.3307,56.56056,64.62457,0,64.62457,204.9285,48.7924,0.1129955,21.60884,5.069396,81,62.8973
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.768,44.80366,36.84552,21.23827,21.23827,81,0,22.761,21.23827,126.0366,0,0,0,26.768,0,0,59.76173,56.77364,226.7062,114.7227,83.54164,0,83.54164,284.183,67.66249,0.1130862,23.3621,21.4144,81,141.4907
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,48.74632,54.0438,38.651,34.24905,34.24905,81,0,22.761,34.24905,142.329,0,0,0,48.74632,0,0,46.75095,44.4134,143.1645,189.9101,93.15972,0,93.15972,372.5621,88.70509,0.1131638,37.67395,38.99706,81,238.6565
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,66.75636,65.87428,43.0064,37.04226,37.04226,0,-1,0,37.04226,180.2168,0,0,0,66.75636,38.99185,37.04226,0,0,50.00481,273.7539,27.76451,0,27.76451,398.9018,94.97644,0.1131265,40.74648,53.40508,0,340.5103
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,72.24735,73.40577,47.26768,38.8176,38.8176,0,-1,0,38.8176,186.1201,9.146409,0,0,72.24735,40.86064,38.8176,0,0,22.2403,298.7419,22.2403,0,22.2403,420.0009,100,0.1130967,42.69937,57.79788,0,370.9893
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,81.81633,81.98485,50.39091,15.07567,15.07567,0,-1,0,15.07567,542.7043,65.9472,0,0,81.81633,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1130967,16.58324,65.45306,0,400.5746
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,80.04723,84.20757,52.75258,25.93549,25.93549,0,-1,0,25.93549,308.6397,52.74671,0,0,80.04723,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1130967,28.52904,64.03778,0,398.8055
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,64.94901,79.70444,55.06291,0,0,0,-1,0,0,0,64.94901,0,0,64.94901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130967,0,51.95921,0,383.7072
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,53.32989,75.80989,56.16674,47.116,47.116,0,-1,0,47.116,113.1885,3.734103,0,0,53.32989,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1130967,51.8276,42.66391,0,372.0881
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,51.55788,75.21865,56.3122,7.595583,7.595583,0,-1,0,7.595583,678.7877,43.56253,0,0,51.55788,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1130967,8.355141,41.2463,0,370.3161
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,36.29184,69.13194,56.40633,24.58355,24.58355,0,-1,0,24.58355,147.6265,10.41442,0,0,36.29184,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1130967,27.0419,29.03347,0,355.05
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.07799,60.5132,55.20838,49.42617,49.42617,0,-1,0,49.42617,32.5293,0,7.105427E-15,0,16.07799,52.02754,49.42617,0,0,0,318.7582,0,35.94955,-35.94955,382.1067,90.9776,0.1130967,54.36878,12.86239,0,334.8362
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,52.84671,52.84671,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.94395,282.8087,0,46.64418,-46.64418,332.9394,79.27113,0.1130967,48.74317,0,0,282.8087
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,50.63905,50.63905,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.77082,236.1645,0,56.9469,-56.9469,272.9121,64.97894,0.1130967,59.50951,0,0,236.1645
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,48.39718,48.39718,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.0452,179.2176,0,18.8214,-18.8214,253.0726,60.25526,0.1130967,19.66837,0,0,179.2176
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.9578,160.3962,0,0,0,253.0726,60.25526,0.1130967,0,0,0,160.3962
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,44.42683,44.42683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.9578,160.3962,0,0,0,253.0726,60.25526,0.1130967,0,0,0,160.3962
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.10053,43.10053,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.9578,160.3962,0,19.92318,-19.92318,232.0717,55.25506,0.1130967,20.81972,0,0,160.3962
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.09083,42.09083,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.0947,140.473,0,15.7473,-15.7473,215.4726,51.3029,0.1130967,16.45592,0,0,140.473
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.02979,41.02979,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.5917,124.7257,0,18.39211,-18.39211,196.0856,46.68696,0.1130967,19.21975,0,0,124.7257
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.0971,40.0971,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.0274,106.3336,0,14.1057,-14.1057,181.2169,43.1468,0.1130967,14.74046,0,0,106.3336
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,39.3441,39.3441,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,251.7004,92.22791,0,16.09796,-16.09796,164.2482,39.10663,0.1130967,16.82236,0,0,92.22791
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,38.5312,38.5312,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.587,76.12994,0,39.2712,-39.2712,122.8527,29.25058,0.1130967,41.0384,0,0,76.12994
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,37.70975,37.70975,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.2216,36.85875,0,16.64264,-16.64264,105.3098,25.07372,0.1130967,17.39156,0,0,36.85875
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.989416,37.72788,37.16212,24.20872,24.20872,20.25,0,7.39125,24.20872,8.217764,0,0,0,1.989416,4.167075,3.958721,0,0,331.7135,20.21611,0,2.177659,-2.177659,103.0144,24.52718,0.1130967,26.62959,1.591532,81,22.20552
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.685599,39.14049,36.64871,33.93667,33.93667,81,0,22.761,33.93667,25.59355,0,0,0,8.685599,0,0,47.06333,44.71016,334.1331,18.03845,53.39576,0,53.39576,153.67,36.58803,0.1132093,37.33034,6.94848,81,26.72405
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.55945,40.37623,38.47986,28.21602,28.21602,81,0,22.761,28.21602,23.24725,0,0,0,6.55945,0,0,52.78398,50.14478,280.7373,66.09464,56.70423,0,56.70423,207.4644,49.39618,0.1133297,31.03763,5.24756,81,72.65408
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.18407,50.98927,42.88661,44.18094,44.18094,0,-1,0,44.18094,59.26553,0,7.105427E-15,0,26.18407,46.50626,44.18094,0,0,224.0331,117.1284,0,20.32218,-20.32218,186.0429,44.29585,0.1133297,48.59904,20.94726,0,143.3125
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.2161,52.89919,47.19067,12.67217,12.67217,0,-1,0,12.67217,143.7489,0,0,0,18.2161,13.33912,12.67217,0,0,246.6133,96.80625,4.876975,0,4.876975,190.6696,45.39744,0.1133232,13.93938,14.57288,0,115.0224
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.67803,54.68586,50.34813,0,0,0,-1,0,0,0,0,0,0,13.67803,0,0,0,0,241.7363,101.1955,13.67803,0,13.67803,203.6457,48.48698,0.1133048,0,10.94242,0,114.8736
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,46.3937,69.00552,52.75258,45.60604,45.60604,0,-1,0,45.60604,101.7271,0,7.105427E-15,0,46.3937,48.00636,45.60604,0,0,228.0583,113.5058,0,1.612661,-1.612661,201.9458,48.08225,0.1133048,50.16665,37.11496,0,159.8995
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,59.61282,77.26219,55.06291,9.84374,9.84374,0,-1,0,9.84374,605.5912,0,0,0,59.61282,10.36183,9.84374,0,0,229.8501,111.8931,49.25099,0,49.25099,248.6694,59.20689,0.1132388,10.82811,47.69026,0,171.5059
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,39.18224,69.99173,56.16674,43.69189,43.69189,0,-1,0,43.69189,89.67852,0,0,0,39.18224,45.99146,43.69189,0,0,180.5992,156.219,0,6.809221,-6.809221,241.4919,57.49796,0.1132388,48.06108,31.34579,0,195.4012
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,39.86364,70.42167,56.3122,85.77972,68.7,0,-1,0,68.7,58.02568,0,17.07971,25.65769,39.86364,72.31579,68.7,0,0,188.165,149.4098,0,32.45215,-32.45215,207.2843,49.35331,0.1132388,94.35769,31.89091,0,189.2734
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,29.03886,66.39037,56.40633,37.34734,37.34734,0,-1,0,37.34734,77.75349,0,7.105427E-15,0,29.03886,39.31299,37.34734,0,0,224.2229,116.9576,0,10.27413,-10.27413,196.4544,46.77477,0.1132388,41.08207,23.23109,0,145.9965
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.88531,59.76623,55.20838,49.01013,49.01013,0,-1,0,49.01013,28.33151,0,7.105427E-15,0,13.88531,51.58961,49.01013,0,0,235.6386,106.6835,0,37.7043,-37.7043,156.7106,37.31198,0.1132388,53.91115,11.10825,0,120.5688
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,52.80392,52.80392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.5323,68.97919,0,0,0,156.7106,37.31198,0.1132388,0,0,0,68.97919
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,50.58772,50.58772,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,277.5323,68.97919,0,20.41022,-20.41022,135.1964,32.18954,0.1132388,21.32868,0,0,68.97919
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,48.34584,48.34584,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,2.915997,0,46.94403,44.59683,0,0,300.2103,48.56896,0,46.94403,-46.94403,85.713,20.40782,0.1132388,49.05651,0,0,48.56896
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,46.3521,46.3521,2.438322,1.543686,0,-1,0,1.543686,0,0,0.8946362,1.138468,0,1.624932,1.543686,0,0,352.3703,1.624932,0,1.624932,-1.624932,84.00017,20,0.1132388,2.682154,0,0,1.624932
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,44.34982,44.34982,26.33476,0,0,-1,0,0,0,0,26.33476,28.96824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132388,28.96824,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.03207,43.03207,7.485839,0,0,-1,0,0,0,0,7.485839,8.234423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132388,8.234423,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.9967,41.9967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132388,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.93566,40.93566,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132388,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.9773,39.9773,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132388,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.18152,39.18152,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132388,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,38.36007,38.36007,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132388,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,37.5215,37.5215,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1133526,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.179982,39.02366,36.96531,10.84795,10.84795,81,0,22.761,10.84795,66.18742,0,0,0,7.179982,0,0,70.15205,66.64444,288.418,59.18204,73.82442,0,73.82442,216.4195,51.52835,0.1134554,11.93275,5.743986,81,66.36201
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.27265,41.76365,36.43479,25.35225,25.35225,81,0,22.761,25.35225,72.07504,0,0,0,18.27265,0,0,55.64774,52.86536,214.5936,125.624,71.138,0,71.138,283.907,67.59676,0.1135617,27.88748,14.61812,81,143.8967
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.41088,44.03428,38.29161,40.43566,40.43566,81,0,22.761,40.43566,48.00437,0,0,0,19.41088,0,0,40.56434,38.53613,143.4556,189.6482,57.94701,0,57.94701,338.8803,80.68562,0.1136796,44.47922,15.52871,81,209.0591
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,38.38571,54.96275,42.76681,35.64254,35.64254,0,-1,0,35.64254,107.6963,0,0,0,38.38571,37.51846,35.64254,0,0,85.50855,241.8005,0.8672456,0,0.8672456,339.703,80.88152,0.1136785,39.20679,30.70857,0,280.1862
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,54.95012,65.98646,47.14788,13.15725,13.15725,0,-1,0,13.15725,417.6415,0,0,0,54.95012,13.84973,13.15725,0,0,84.6413,242.5811,41.10038,0,41.10038,378.6943,90.16513,0.1136234,14.47297,43.96009,0,297.5312
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,69.84645,76.13852,50.34813,23.56417,23.56417,0,-1,0,23.56417,296.4095,1.50113,0,0,69.84645,24.80439,23.56417,0,0,43.54092,279.5714,43.54092,0,43.54092,420.0009,100,0.1135652,25.92059,55.87716,0,349.4178
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,68.36812,78.4416,52.75258,4.379436,4.379436,0,-1,0,4.379436,1561.117,63.75818,0,0,68.36812,4.609932,4.379436,0,0,0,318.7582,0,0,0,420.0009,100,0.1135652,4.817379,54.69449,0,387.1263
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,53.68477,74.66852,55.06291,11.86808,11.86808,0,-1,0,11.86808,452.3459,41.19206,0,0,53.68477,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1135652,13.05489,42.94782,0,372.443
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,57.31107,77.55656,56.16674,5.681114,5.681114,0,-1,0,5.681114,1008.8,51.33095,0,0,57.31107,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1135652,6.249225,45.84886,0,376.0693
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,38.97689,70.07285,56.3122,14.46315,14.46315,0,-1,0,14.46315,269.491,23.75252,0,0,38.97689,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1135652,15.90946,31.18151,0,357.7351
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,31.1106,67.16171,56.40633,5.247343,5.247343,0,-1,0,5.247343,592.8831,25.58709,0,0,31.1106,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1135652,5.772077,24.88848,0,349.8688
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.00268,58.79607,55.20838,18.38812,18.38812,0,-1,0,18.38812,59.83579,0,0,0,11.00268,19.35592,18.38812,0,0,0,318.7582,0,8.353239,-8.353239,411.1957,97.90356,0.1135652,20.22693,8.802143,0,329.7609
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,52.75258,52.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.281377,310.405,0,0,0,411.1957,97.90356,0.1135652,0,0,0,310.405
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,50.53637,50.53637,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.281377,310.405,0,32.10463,-32.10463,377.3545,89.84613,0.1135652,33.54934,0,0,310.405
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.95319,278.3004,0,0,0,377.3545,89.84613,0.1135652,0,0,0,278.3004
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,46.2751,46.2751,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.95319,278.3004,0,72.31579,-72.31579,301.127,71.69675,0.1135652,83.58341,0,0,278.3004
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,44.28136,44.28136,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.3041,205.9846,0,5.326854,-5.326854,295.512,70.35985,0.1135652,5.566562,0,0,205.9846
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.93795,42.93795,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.2228,200.6577,0,31.36341,-31.36341,262.452,62.48845,0.1135652,32.77477,0,0,200.6577
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.87691,41.87691,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.071,169.2943,0,39.13623,-39.13623,221.1988,52.66628,0.1135652,40.89736,0,0,169.2943
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.81586,40.81586,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.5557,130.1581,0,20.42962,-20.42962,199.6641,47.53898,0.1135652,21.34895,0,0,130.1581
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.83183,39.83183,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.2553,109.7284,0,51.97232,-51.97232,144.8805,34.49528,0.1135652,54.31107,0,0,109.7284
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.03605,39.03605,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.0023,57.75613,0,26.97916,-26.97916,116.4419,27.72421,0.1135652,28.19323,0,0,57.75613
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.2146,38.2146,44.52,29.23812,0,-1,0,29.23812,0,0,15.28188,19.73388,0,30.77696,29.23812,0,0,319.9792,30.77696,0,30.77696,-30.77696,84.00017,20,0.1135652,48.972,0,0,30.77696
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,37.35037,37.35037,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.113649,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.18884,38.24891,36.76851,24.46872,24.46872,81,0,22.761,24.46872,21.20601,0,0,0,5.18884,0,0,56.53128,53.70471,285.4758,61.83,58.89355,0,58.89355,205.046,48.82039,0.1137711,26.9156,4.151073,81,67.01884
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.64907,45.0766,36.24654,0,0,72.31579,0,20.56389,0,0,0,0,0,29.64907,0,0,72.31579,68.7,226.5823,114.8342,98.34908,0,98.34908,298.3482,71.03513,0.1138116,0,23.71926,81,144.4833
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,50.05154,53.9115,38.12048,37.97747,37.97747,81,0,22.761,37.97747,131.7927,0,0,0,50.05154,0,0,43.02253,40.8714,128.2332,203.3484,90.92294,0,90.92294,384.6053,91.57249,0.1138906,41.77522,40.04123,81,253.3999
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,64.16276,64.3982,42.64702,37.22779,37.22779,0,-1,0,37.22779,172.3518,0,0,0,64.16276,39.18715,37.22779,0,0,37.31024,285.179,24.97561,0,24.97561,408.2992,97.2139,0.1138572,40.95057,51.3302,0,349.3418
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,68.08348,71.32867,47.07088,61.3805,61.3805,0,-1,0,61.3805,110.9204,0,0,0,68.08348,64.61105,61.3805,0,0,12.33463,307.6571,3.472431,0,3.472431,411.5934,97.99824,0.1138526,67.51855,54.46679,0,375.7405
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,75.61411,78.8482,50.34813,55.71341,55.71341,0,-1,0,55.71341,135.7198,8.106217,0,0,75.61411,58.6457,55.71341,0,0,8.862196,310.7823,8.862196,0,8.862196,420.0009,100,0.1138407,61.28476,60.49129,0,386.3964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,67.64323,78.10388,52.75258,0,0,0,-1,0,0,0,67.64323,0,0,67.64323,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138407,0,54.11458,0,386.4015
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,59.41182,77.17227,55.06291,11.11808,11.11808,0,-1,0,11.11808,534.3713,47.70858,0,0,59.41182,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1138407,12.22989,47.52946,0,378.17
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,52.72983,75.55119,56.16674,56.91286,56.91286,0,-1,0,56.91286,92.65011,0,0,0,52.72983,59.90828,56.91286,0,0,0,318.7582,0,7.178448,-7.178448,412.4341,98.19839,0.1138407,62.60415,42.18386,0,371.4881
