Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.3684,59.19481,53.18898,0,0,0,-1,0,0,0,18.3684,0,0,18.3684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118234,0,14.69472,0,337.1266
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,50.39091,50.39091,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1118234,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,47.81532,47.81532,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1118234,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,45.55632,45.55632,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1118234,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,43.56259,43.56259,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1118234,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,41.56031,41.56031,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1118234,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.04575,40.04575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1118234,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.89059,38.89059,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1118234,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,37.70975,37.70975,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1118234,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,36.64871,36.64871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1118234,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.74169,35.74169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1118234,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.80045,34.80045,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1118234,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.8592,33.8592,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1118234,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.92415,36.79482,33.14043,28.70941,28.70941,0,0,0,28.70941,45.01712,0,3.552714E-15,0,12.92415,30.22043,28.70941,0,0,306.2834,43.1032,0,17.29628,-17.29628,111.203,26.47686,0.1118234,31.58035,10.33932,0,56.02734
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.88753,38.16103,32.49011,25.05267,25.05267,0,0,0,25.05267,79.38288,0,3.552714E-15,0,19.88753,26.37123,25.05267,0,0,325.5015,25.80691,0,6.4837,-6.4837,104.3686,24.84962,0.1118234,27.55794,15.91003,0,45.69444
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.37379,44.72365,34.50951,33.73376,33.73376,81,0,22.761,33.73376,101.8973,0,0,0,34.37379,0,0,47.26624,44.90293,332.7056,19.32321,79.27671,0,79.27671,179.5771,42.75637,0.1119147,37.10714,27.49903,81,53.697
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.02514,52.74498,39.27564,28.60426,28.60426,0,-1,0,28.60426,150.4151,0,0,0,43.02514,30.10975,28.60426,0,0,253.4289,90.67225,12.91539,0,12.91539,191.8297,45.67365,0.1118987,31.46469,34.42011,0,133.6974
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,74.93227,70.65061,44.08456,68.2167,68.2167,0,-1,0,68.2167,109.8445,0,0,6.338364,74.93227,71.80704,68.2167,0,0,240.5135,102.2961,3.125217,0,3.125217,194.7946,46.37957,0.1118948,75.03836,59.94581,0,177.2284
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,82.26723,78.72552,47.74686,55.22211,55.22211,0,-1,0,55.22211,148.9752,0,0,0,82.26723,58.12854,55.22211,0,0,237.3882,105.1088,24.13869,0,24.13869,217.6945,51.83193,0.1118648,60.74432,65.81378,0,187.376
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,86.23154,84.30116,50.39091,53.34694,53.34694,0,-1,0,53.34694,161.6429,0,0,0,86.23154,56.15467,53.34694,0,0,213.2496,126.8336,30.07687,0,30.07687,246.228,58.62559,0.1118274,58.68163,68.98524,0,213.0652
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,82.6205,85.57259,52.75258,22.66031,22.66031,0,-1,0,22.66031,364.6045,0,0,0,82.6205,23.85295,22.66031,0,0,183.1727,153.9028,58.76755,0,58.76755,301.9798,71.8998,0.1117545,24.92634,66.0964,0,236.5233
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,51.49289,72.50814,54.00187,4.936138,4.936138,0,-1,0,4.936138,1043.182,0,0,0,51.49289,5.195935,4.936138,0,0,124.4051,206.7936,46.29695,0,46.29695,345.9009,82.35719,0.1116971,5.429752,41.19431,0,258.2865
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,48.0694,71.26641,54.14734,44.82814,44.82814,0,-1,0,44.82814,107.2304,0,0,0,48.0694,47.18752,44.82814,0,0,78.10818,248.4609,0.8818811,0,0.8818811,346.7375,82.55639,0.111696,49.31096,38.45552,0,296.5302
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.96973,66.30902,54.2928,17.093,17.093,0,-1,0,17.093,204.5851,0,0,0,34.96973,17.99264,17.093,0,0,77.22631,249.2545,16.9771,0,16.9771,362.8434,86.39112,0.111675,18.8023,27.97579,0,284.2243
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.83078,57.18156,53.04351,36.32231,36.32231,0,-1,0,36.32231,35.32479,0,0,0,12.83078,38.23401,36.32231,0,0,60.24921,264.5339,0,25.40323,-25.40323,336.0661,80.01557,0.111675,39.95454,10.26462,0,277.3647
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,50.20266,50.20266,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,88.47501,239.1307,0,57.65631,-57.65631,275.291,65.54534,0.111675,60.25085,0,0,239.1307
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,47.62707,47.62707,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,152.5376,181.4744,0,12.66738,-12.66738,261.9384,62.36616,0.111675,13.23742,0,0,181.4744
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,45.36807,45.36807,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,166.6125,168.807,0,39.0389,-39.0389,220.7878,52.56841,0.111675,40.79565,0,0,168.807
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,43.36579,43.36579,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,209.989,129.7681,0,18.66262,-18.66262,201.1156,47.88458,0.111675,19.50244,0,0,129.7681
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,41.39772,41.39772,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,230.7253,111.1055,0,33.44225,-33.44225,165.8644,39.49145,0.111675,34.94715,0,0,111.1055
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.84895,39.84895,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,267.8833,77.66325,0,11.77179,-11.77179,153.4559,36.53704,0.111675,12.30152,0,0,77.66325
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,38.69378,38.69378,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,280.9631,65.89146,0,23.14666,-23.14666,129.0571,30.72783,0.111675,24.18826,0,0,65.89146
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,37.49583,37.49583,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,306.6816,42.74479,0,17.089,-17.089,111.0437,26.43893,0.111675,17.85801,0,0,42.74479
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.6694,25.65579,0,0,0,111.0437,26.43893,0.111675,0,0,0,25.65579
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,35.51921,35.51921,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,325.6694,25.65579,0,16.26134,-16.26134,93.90279,22.35776,0.111675,16.9931,0,0,25.65579
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.7375,9.39445,0,0,0,93.90279,22.35776,0.111675,0,0,0,9.39445
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,33.61961,33.61961,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,343.7375,9.39445,65.43576,0,65.43576,155.9806,37.13816,0.1117832,13.33228,0,81,9.39445
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.138998,33.49359,32.90084,14.57734,14.57734,81,0,22.761,14.57734,14.67345,0,0,0,2.138998,0,0,66.42266,63.10153,278.3018,68.28664,65.24052,0,65.24052,217.8732,51.87447,0.1118916,16.03507,1.711198,81,70.42563
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.91252,36.14299,32.22485,11.38552,11.38552,81,0,22.761,11.38552,122.1949,0,0,0,13.91252,0,0,69.61449,66.13376,213.0612,127.0031,80.04628,0,80.04628,293.8118,69.95504,0.1119814,12.52407,11.13001,81,140.9156
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.8291,41.83135,34.29559,36.72692,36.72692,81,0,22.761,36.72692,70.32743,0,0,0,25.8291,0,0,44.27308,42.05943,133.015,199.0448,67.88853,0,67.88853,358.2165,85.28947,0.1120862,40.39962,20.66328,81,224.8739
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.8936,53.8504,39.06173,22.06627,22.06627,0,-1,0,22.06627,212.5125,0,0,0,46.8936,23.22766,22.06627,0,0,65.12644,260.1444,23.66594,0,23.66594,380.668,90.63505,0.1120569,24.2729,37.51488,0,307.038
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,75.18136,70.52659,43.89631,22.06736,22.06736,0,-1,0,22.06736,340.6904,10.49206,0,0,75.18136,23.2288,22.06736,0,0,41.4605,281.4438,41.4605,0,41.4605,420.0009,100,0.1120055,24.27409,60.14509,0,356.6251
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,86.49583,80.59167,47.55006,9.916186,9.916186,0,-1,0,9.916186,872.2691,76.05774,0,0,86.49583,10.43809,9.916186,0,0,0,318.7582,0,0,0,420.0009,100,0.1120055,10.90781,69.19666,0,405.2541
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,62.0257,72.49166,50.20266,7.145542,7.145542,0,-1,0,7.145542,868.0335,54.50408,0,0,62.0257,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1120055,7.860096,49.62056,0,380.7839
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,47.38341,69.23424,52.60712,19.78938,19.78938,0,-1,0,19.78938,239.4386,26.55248,0,0,47.38341,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1120055,21.76832,37.90673,0,366.1416
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,54.87948,73.76383,53.85641,0,0,0,-1,0,0,0,54.87948,0,0,54.87948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120055,0,43.90358,0,373.6377
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,46.24127,70.36149,54.00187,38.8773,38.8773,0,-1,0,38.8773,118.9416,5.317797,0,0,46.24127,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1120055,42.76503,36.99302,0,364.9995
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.64378,63.51173,54.19868,46.51282,46.51282,0,-1,0,46.51282,59.43262,0,7.105427E-15,0,27.64378,48.96086,46.51282,0,0,0,318.7582,0,21.31708,-21.31708,397.5307,94.64997,0.1120055,51.1641,22.11503,0,346.402
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.474666,55.27793,52.89804,11.07525,11.07525,0,-1,0,11.07525,67.48982,0,0,0,7.474666,11.65816,11.07525,0,0,23.68564,297.4412,0,4.18349,-4.18349,393.1209,93.60002,0.1120055,12.18277,5.979733,0,304.9158
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,50.05719,50.05719,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,28.33396,293.2577,0,26.76527,-26.76527,364.9078,86.88264,0.1120055,27.96971,0,0,293.2577
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,47.45593,47.45593,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,58.07315,266.4924,0,32.27217,-32.27217,330.89,78.78316,0.1120055,33.72442,0,0,266.4924
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,45.19694,45.19694,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,93.93112,234.2202,0,66.25667,-66.25667,261.0493,62.15447,0.1120055,69.23822,0,0,234.2202
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,43.19465,43.19465,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,167.5496,167.9635,0,36.94049,-36.94049,222.1106,52.88337,0.1120055,38.60281,0,0,167.9635
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,41.22659,41.22659,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,208.5946,131.0231,0,35.79542,-35.79542,184.3789,43.89965,0.1120055,37.40621,0,0,131.0231
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,39.6607,39.6607,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,248.3673,95.22764,0,9.095579,-9.095579,174.7913,41.6169,0.1120055,9.50488,0,0,95.22764
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4735,86.13206,0,0,0,174.7913,41.6169,0.1120055,0,0,0,86.13206
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,37.29903,37.29903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.4735,86.13206,0,0,0,174.7913,41.6169,0.1120055,0,0,0,86.13206
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.22087,36.22087,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,258.4735,86.13206,0,15.15257,-15.15257,158.8191,37.814,0.1120055,15.83444,0,0,86.13206
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,35.33097,35.33097,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,275.3097,70.97948,0,14.59301,-14.59301,143.4367,34.15154,0.1120055,15.2497,0,0,70.97948
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,34.36405,34.36405,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,291.5242,56.38647,0,15.02114,-15.02114,127.6031,30.38162,0.1120055,15.6971,0,0,56.38647
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,33.40569,33.40569,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,308.2143,41.36533,0,23.65895,-23.65895,102.6643,24.44384,0.1120055,24.7236,0,0,41.36533
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.929572,33.49018,32.67836,0,0,0,0,0,0,0,0,0,0,2.929572,0,0,0,0,334.502,17.70638,2.929572,0,2.929572,105.4436,25.10556,0.1120019,0,2.343657,0,20.63596
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.75261,35.59027,32.01093,11.49301,11.49301,0,0,0,11.49301,110.9597,0,0,0,12.75261,12.0979,11.49301,0,0,331.5725,20.343,0.6547037,0,0.6547037,106.0647,25.25344,0.1120011,12.64231,10.20208,0,33.0956
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.82854,43.43675,34.056,10.07226,10.07226,0,0,0,10.07226,316.0019,0,0,0,31.82854,10.60238,10.07226,0,0,330.9178,20.93223,21.22616,0,21.22616,126.2016,30.04794,0.1119748,11.07949,25.46283,0,52.76077
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.744,44.39744,38.83925,25.21993,25.21993,0,-1,0,25.21993,74.3222,0,0,0,18.744,26.54729,25.21993,0,0,309.6916,40.03577,0,7.803287,-7.803287,117.9762,28.08951,0.1119748,27.74192,14.9952,0,58.77978
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.83168,47.89416,43.6995,8.492719,8.492719,0,-1,0,8.492719,162.8652,0,0,0,13.83168,8.939704,8.492719,0,0,318.3619,32.23249,4.891977,0,4.891977,122.6171,29.1945,0.1119688,9.34199,11.06534,0,46.06417
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.11635,51.14061,47.38748,63.98678,46.31404,0,-1,0,46.31404,26.1613,0,17.67274,33.27985,12.11635,48.75162,46.31404,0,0,313.4699,36.63527,0,36.63527,-36.63527,84.00017,20,0.1119688,70.38546,9.693083,0,48.75162
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.62079,56.96871,50.00585,11.84601,11.84601,0,-1,0,11.84601,182.5154,0,0,8.92266,21.62079,12.46948,11.84601,0,0,354.1758,0,9.151306,0,9.151306,92.68186,22.06706,0.1119575,13.03061,17.29663,0,21.62079
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,39.76366,66.05799,52.41887,28.79215,28.79215,0,-1,0,28.79215,138.1059,0,0,16.2919,39.76366,30.30753,28.79215,0,0,345.0245,8.236176,9.456132,0,9.456132,101.6527,24.20298,0.1119458,31.67137,31.81093,0,47.99984
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.99083,58.88555,53.66816,6.225687,6.225687,0,-1,0,6.225687,256.8524,0,0,0,15.99083,6.553355,6.225687,0,0,335.5684,16.74669,9.437474,0,9.437474,110.6059,26.33469,0.1119341,6.848256,12.79266,0,32.73752
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.636787,54.69265,53.85641,4.811909,4.811909,0,-1,0,4.811909,54.7971,0,0,0,2.636787,5.065167,4.811909,0,0,326.1309,25.24042,0,2.428381,-2.428381,108.0462,25.72523,0.1119341,5.2931,2.109429,0,27.87721
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.069823,54.34036,54.00187,38.30865,22.68777,0,-1,0,22.68777,4.715415,0,15.62088,20.26481,1.069823,23.88186,22.68777,0,0,328.8291,22.81204,0,22.81204,-22.81204,84.00017,20,0.1119341,42.13952,0.8558581,0,23.88186
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.538173,53.86854,52.75258,0,0,0,-1,0,0,0,0,0,0,3.538173,0,0,0,0,354.1758,0,3.538173,0,3.538173,87.35677,20.79919,0.1119298,0,2.830539,0,3.538173
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,49.86039,49.86039,101.4909,3.025138,0,-1,0,3.025138,0,0,98.46577,108.6149,0,3.184356,3.025138,0,0,350.6376,3.184356,0,3.184356,-3.184356,84.00017,20,0.1119298,111.64,0,0,3.184356
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,47.26768,47.26768,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.00013,45.00013,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.03207,43.03207,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.05545,41.05545,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,39.51524,39.51524,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,38.3344,38.3344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.13645,37.13645,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.04974,36.04974,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.13416,35.13416,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.1758,34.1758,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119298,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.20889,33.20889,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1120361,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.24012,33.94622,32.49011,34.58229,34.58229,81,0,22.761,34.58229,15.15261,0,0,0,5.24012,0,0,46.41771,44.09682,287.7657,59.76908,49.33694,0,49.33694,193.8074,46.14454,0.1121345,38.04052,4.192096,81,65.00921
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.98596,36.61161,31.81413,28.93235,28.93235,81,0,22.761,28.93235,58.70923,0,0,0,16.98596,0,0,52.06765,49.46427,238.4288,104.1723,66.45023,0,66.45023,256.8477,61.15409,0.1122405,31.82558,13.58877,81,121.1583
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.78105,45.75856,33.8592,0,0,72.31579,0,20.56389,0,0,0,0,0,39.78105,0,0,72.31579,68.7,171.9785,163.9775,108.4811,0,108.4811,359.7618,85.65741,0.1122676,0,31.82484,81,203.7586
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.54222,51.18748,38.62533,43.11295,43.11295,0,-1,0,43.11295,94.03722,0,7.105427E-15,0,40.54222,45.38205,43.11295,0,0,63.49749,261.6105,0,4.839834,-4.839834,354.6602,84.44273,0.1122676,47.42424,32.43377,0,302.1527
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,54.10029,61.45184,43.48558,9.223259,9.223259,0,-1,0,9.223259,586.5637,0,0,0,54.10029,9.708694,9.223259,0,0,68.87508,256.7707,44.3916,0,44.3916,396.7738,94.46976,0.1122128,10.14559,43.28024,0,310.8709
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,60.86759,68.4049,47.17356,57.41884,57.41884,0,-1,0,57.41884,106.0063,0,0,0,60.86759,60.44088,57.41884,0,0,24.48348,296.7231,0.4267056,0,0.4267056,397.1786,94.56614,0.1122123,63.16072,48.69407,0,357.5907
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,49.38995,66.85504,49.8176,43.86059,43.86059,0,-1,0,43.86059,112.6067,0,0,0,49.38995,46.16904,43.86059,0,0,24.05677,297.1071,3.2209,0,3.2209,400.2342,95.29366,0.1122083,48.24665,39.51196,0,346.4971
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.79796,65.47501,52.22206,12.86792,12.86792,0,-1,0,12.86792,301.5093,4.416916,0,0,38.79796,13.54517,12.86792,0,0,20.83587,300.006,20.83587,0,20.83587,420.0009,100,0.1121826,14.15471,31.03837,0,338.8039
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.87436,59.66245,53.47135,21.67467,21.67467,0,-1,0,21.67467,87.08023,0,0,0,18.87436,22.81544,21.67467,0,0,0,318.7582,0,3.94109,-3.94109,415.8466,99.01089,0.1121826,23.84214,15.09948,0,337.6326
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.86221,59.181,53.66816,54.19201,54.19201,0,-1,0,54.19201,31.11567,0,7.105427E-15,0,16.86221,57.04422,54.19201,0,0,4.378989,314.8171,0,40.18202,-40.18202,373.491,88.92625,0.1121826,59.61121,13.48977,0,331.6794
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.26104,60.19764,53.85641,15.47825,15.47825,0,-1,0,15.47825,124.4393,0,0,0,19.26104,16.2929,15.47825,0,0,49.02567,274.6351,2.968137,0,2.968137,376.3068,89.59669,0.1121789,17.02608,15.40883,0,293.8961
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.594111,55.34465,52.60712,41.76661,41.76661,0,-1,0,41.76661,20.57651,0,1.421085E-14,0,8.594111,43.96486,41.76661,0,0,46.05754,277.3065,0,35.37075,-35.37075,339.0228,80.71955,0.1121789,45.94328,6.875289,0,285.9005
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,49.72348,49.72348,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,85.35837,241.9357,0,19.09996,-19.09996,318.8896,75.92596,0.1121789,19.95946,0,0,241.9357
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.0452,47.0452,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,106.5805,222.8357,0,42.44469,-42.44469,274.149,65.27345,0.1121789,44.3547,0,0,222.8357
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,44.81189,44.81189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.7413,180.3911,0,0,0,274.149,65.27345,0.1121789,0,0,0,180.3911
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.83527,42.83527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.7413,180.3911,0,0,0,274.149,65.27345,0.1121789,0,0,0,180.3911
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.86721,40.86721,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,153.7413,180.3911,0,1.917661,-1.917661,272.1277,64.79217,0.1121789,2.003956,0,0,180.3911
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,39.32698,39.32698,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,155.872,178.4734,0,22.91875,-22.91875,247.9692,59.04016,0.1121789,23.95009,0,0,178.4734
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.14615,38.14615,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,181.3373,155.5546,0,13.3546,-13.3546,233.8922,55.6885,0.1121789,13.95556,0,0,155.5546
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.91397,36.91397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.1758,142.2,0,0,0,233.8922,55.6885,0.1121789,0,0,0,142.2
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.86148,35.86148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.1758,142.2,0,0,0,233.8922,55.6885,0.1121789,0,0,0,142.2
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.94591,34.94591,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,196.1758,142.2,0,30.24195,-30.24195,202.0144,48.09856,0.1121789,31.60284,0,0,142.2
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.7779,111.9581,0,0,0,202.0144,48.09856,0.1121789,0,0,0,111.9581
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.02063,33.02063,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,229.7779,111.9581,0,5.499236,-5.499236,196.2177,46.7184,0.1121789,5.746702,0,0,111.9581
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.22955,35.1569,32.29331,29.04002,29.04002,0,0,0,29.04002,35.2257,0,0,0,10.22955,30.56845,29.04002,0,0,235.8882,106.4589,0,20.33889,-20.33889,174.7786,41.61386,0.1121789,31.94403,8.18364,0,116.6884
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.58407,38.93036,31.60021,24.6234,24.6234,0,0,0,24.6234,103.9015,0,0,0,25.58407,25.91937,24.6234,0,0,258.487,86.11996,0,0.3352945,-0.3352945,174.4251,41.52971,0.1121789,27.08574,20.46726,0,111.704
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.19471,48.97471,33.64528,7.176021,7.176021,0,0,0,7.176021,699.4783,0,0,0,50.19471,7.553706,7.176021,0,0,258.8595,85.78466,42.641,0,42.641,214.8779,51.16132,0.1121264,7.893623,40.15577,0,135.9794
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,64.5985,59.59026,38.41141,37.54487,37.54487,0,-1,0,37.54487,172.0568,0,0,0,64.5985,39.52092,37.54487,0,0,216.2185,124.1616,25.07758,0,25.07758,238.6686,56.82575,0.1120955,41.29936,51.6788,0,188.7601
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,79.30058,71.61001,43.29733,9.071074,9.071074,0,-1,0,9.071074,874.2137,0,0,0,79.30058,9.548498,9.071074,0,0,191.1409,146.7314,69.75208,0,69.75208,304.8412,72.58111,0.1120096,9.978181,63.44046,0,226.032
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,92.08321,82.71241,46.95108,22.03028,22.03028,0,-1,0,22.03028,417.9846,0,0,0,92.08321,23.18977,22.03028,0,0,121.3889,209.5083,68.89343,0,68.89343,370.1993,88.14252,0.111925,24.23331,73.66656,0,301.5915
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,92.31539,86.59245,49.6208,36.66121,36.66121,0,-1,0,36.66121,251.8067,1.229215,0,0,92.31539,38.59075,36.66121,0,0,52.49542,271.5124,52.49542,0,52.49542,420.0009,100,0.1118605,40.32734,73.85231,0,363.8277
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,82.51558,84.60328,52.0766,34.40702,34.40702,0,-1,0,34.40702,239.8219,46.29766,0,0,82.51558,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1118605,37.84772,66.01247,0,401.2738
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,74.77933,82.26583,53.32589,0,0,0,-1,0,0,0,74.77933,0,0,74.77933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118605,0,59.82346,0,393.5376
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,60.66971,75.88134,53.52269,26.18361,26.18361,0,-1,0,26.18361,231.7087,33.10801,0,0,60.66971,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1118605,28.80198,48.53577,0,379.4279
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,37.30243,66.5508,53.71094,45.37143,45.37143,0,-1,0,45.37143,82.21568,7.105427E-15,0,0,37.30243,47.7594,45.37143,0,0,0,318.7582,0,10.45697,-10.45697,408.9782,97.37557,0.1118605,49.90857,29.84194,0,356.0606
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.01207,58.61035,52.41887,29.61787,29.61787,0,-1,0,29.61787,64.19119,0,0,0,19.01207,31.17671,29.61787,0,0,11.61886,308.3013,0,12.16464,-12.16464,396.1556,94.32256,0.1118605,32.57966,15.20965,0,327.3133
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,49.52667,49.52667,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,25.13513,296.1366,0,72.31579,-72.31579,319.928,76.17319,0.1118605,118.2448,0,0,296.1366
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,46.88263,46.88263,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,105.486,223.8208,0,35.95644,-35.95644,282.0266,67.14906,0.1118605,37.57448,0,0,223.8208
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,44.64075,44.64075,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,145.4376,187.8644,0,72.31579,-72.31579,205.7991,48.99968,0.1118605,87.72681,0,0,187.8644
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,42.64702,42.64702,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,225.7885,115.5486,0,11.31646,-11.31646,193.8705,46.15955,0.1118605,11.8257,0,0,115.5486
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,40.6704,40.6704,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,238.3623,104.2321,0,27.05622,-27.05622,165.3507,39.36914,0.1118605,28.27376,0,0,104.2321
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.13018,39.13018,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,268.4248,77.1759,0,11.08757,-11.08757,153.6634,36.58645,0.1118605,11.58651,0,0,77.1759
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.92367,37.92367,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,280.7443,66.08833,0,37.76721,-37.76721,113.8533,27.10786,0.1118605,39.46673,0,0,66.08833
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.72572,36.72572,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,322.7079,28.32113,0,21.99862,-21.99862,90.66468,21.58678,0.1118605,22.98855,0,0,28.32113
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,35.63901,35.63901,14.55343,6.006383,0,-1,0,6.006383,0,0,8.547043,10.00239,0,6.322508,6.006383,0,0,347.1508,6.322508,0,6.322508,-6.322508,84.00017,20,0.1118605,16.00877,0,0,6.322508
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.72343,34.72343,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118605,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.7394,33.7394,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118605,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.79816,32.79816,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1119612,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.07939,32.07939,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1120612,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.41887,40.16915,31.38629,0,0,72.31579,0,20.56389,0,0,0,0,0,30.41887,0,0,72.31579,68.7,235.8464,106.4965,99.11887,0,99.11887,290.2897,69.11646,0.1120998,0,24.3351,81,136.9153
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,58.60167,51.6148,33.40569,39.34495,39.34495,81,0,22.761,39.34495,148.9433,0,0,0,58.60167,0,0,41.65505,39.5723,136.7275,195.7034,98.17397,0,98.17397,383.4257,91.29166,0.1121661,43.27944,46.88134,81,254.3051
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,68.10046,60.68482,38.18893,43.07795,43.07795,0,-1,0,43.07795,158.0866,0,0,0,68.10046,45.34521,43.07795,0,0,38.55357,284.06,22.75524,0,22.75524,405.0132,96.43153,0.1121382,47.38575,54.48036,0,352.1605
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,76.95956,70.28761,43.07486,37.29381,37.29381,0,-1,0,37.29381,206.3602,21.9046,0,0,76.95956,39.25664,37.29381,0,0,15.79833,304.5397,15.79833,0,15.79833,420.0009,100,0.1121189,41.02319,61.56765,0,381.4993
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,88.16651,80.39028,46.76283,6.973438,6.973438,0,-1,0,6.973438,1264.319,80.82605,0,0,88.16651,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,7.670782,70.53321,0,406.9247
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,76.09795,77.91058,49.43255,26.48149,26.48149,0,-1,0,26.48149,287.3628,48.2227,0,0,76.09795,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,29.12964,60.87836,0,394.8562
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,67.88568,77.14615,51.88834,0,0,0,-1,0,0,0,67.88568,0,0,67.88568,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,0,54.30855,0,386.6439
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,67.50689,78.51781,53.13764,14.34955,14.34955,0,-1,0,14.34955,470.4459,52.40209,0,0,67.50689,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,15.78451,54.00551,0,386.2651
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,59.27518,75.03195,53.32589,21.40485,21.40485,0,-1,0,21.40485,276.924,36.74376,0,0,59.27518,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,23.54534,47.42015,0,378.0334
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,34.63141,65.34118,53.52269,31.77374,31.77374,0,-1,0,31.77374,108.9938,1.185367,0,0,34.63141,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1121189,34.95111,27.70513,0,353.3896
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.42643,56.91775,52.2734,28.7187,28.7187,0,-1,0,28.7187,50.23357,0,0,0,14.42643,30.23021,28.7187,0,0,0,318.7582,0,15.80378,-15.80378,403.3422,96.03366,0.1121189,31.59057,11.54114,0,333.1847
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,49.33842,49.33842,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.55976,302.9544,0,12.62943,-12.62943,390.0296,92.86401,0.1121189,13.19775,0,0,302.9544
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,46.68582,46.68582,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.59245,290.325,0,3.339183,-3.339183,386.5098,92.02596,0.1121189,3.489446,0,0,290.325
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,44.42683,44.42683,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.30266,286.9858,0,38.57771,-38.57771,345.8453,82.34396,0.1121189,40.31371,0,0,286.9858
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,42.42454,42.42454,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.16678,248.4081,0,44.03371,-44.03371,299.4297,71.29265,0.1121189,46.01523,0,0,248.4081
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,40.45648,40.45648,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.0931,204.3744,0,24.11264,-24.11264,274.0128,65.241,0.1121189,25.19771,0,0,204.3744
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.89059,38.89059,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.8849,180.2618,0,16.88036,-16.88036,256.2193,61.00447,0.1121189,17.63997,0,0,180.2618
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,37.70975,37.70975,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.6409,163.3814,0,18.64682,-18.64682,236.5638,56.32461,0.1121189,19.48592,0,0,163.3814
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,36.48613,36.48613,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.3596,144.7346,0,21.9158,-21.9158,213.4625,50.82431,0.1121189,22.90201,0,0,144.7346
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,35.39942,35.39942,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.7105,122.8188,0,9.658978,-9.658978,203.2811,48.40016,0.1121189,10.09363,0,0,122.8188
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,34.48384,34.48384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.4427,113.1598,0,0,0,203.2811,48.40016,0.1121189,0,0,0,113.1598
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,33.49981,33.49981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.4427,113.1598,0,0,0,203.2811,48.40016,0.1121189,0,0,0,113.1598
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,32.55857,32.55857,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.4427,113.1598,0,16.37408,-16.37408,186.0213,44.2907,0.1121189,17.11091,0,0,113.1598
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.81413,31.81413,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.6361,96.78574,0,12.1334,-12.1334,173.2316,41.24553,0.1121189,12.6794,0,0,96.78574
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.6175,35.21439,31.12103,0,0,0,0,0,0,0,0,0,0,14.6175,0,0,0,0,260.1176,84.65234,14.6175,0,14.6175,187.0989,44.54728,0.112101,0,11.694,0,99.26984
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.68732,42.13647,33.1661,11.23053,11.23053,0,0,0,11.23053,273.2491,0,0,0,30.68732,11.82161,11.23053,0,0,245.5002,97.80809,18.86571,0,18.86571,204.9965,48.8086,0.1120779,12.35358,24.54985,0,128.4954
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.44025,45.23551,37.94934,53.69987,53.69987,0,-1,0,53.69987,45.51269,0,7.105427E-15,0,24.44025,56.52618,53.69987,0,0,226.6344,114.7872,0,32.08593,-32.08593,171.175,40.75587,0.1120779,59.06985,19.5522,0,139.2275
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.97277,51.52183,42.83527,60.38329,60.38329,0,-1,0,60.38329,46.32534,0,0,0,27.97277,63.56136,60.38329,0,0,262.2855,82.7013,0,35.58859,-35.58859,133.6613,31.82406,0.1120779,66.42162,22.37821,0,110.6741
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,52.88687,64.47926,46.54036,0.5796354,0.5796354,0,-1,0,0.5796354,9124.162,0,0,0,52.88687,0.6101425,0.5796354,0,0,301.8283,47.11271,52.27673,0,52.27673,183.2554,43.63215,0.112014,0.6375989,42.3095,0,99.99958
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,75.78195,77.48737,49.21863,75.71371,68.7,0,-1,0,68.7,110.3085,0,7.013717,14.58509,75.78195,72.31579,68.7,0,0,249.5516,94.16177,3.466164,0,3.466164,186.5437,44.41507,0.1120097,83.28509,60.62556,0,169.9437
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,74.36684,79.90751,51.64875,28.27121,28.27121,0,-1,0,28.27121,263.048,0,0,0,74.36684,29.75916,28.27121,0,0,246.0855,97.28131,44.60767,0,44.60767,228.8622,54.4909,0.1119552,31.09833,59.49347,0,171.6481
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,56.29028,73.29822,52.94939,19.51874,19.51874,0,-1,0,19.51874,288.391,0,0,0,56.29028,20.54604,19.51874,0,0,201.4778,137.4282,35.74424,0,35.74424,262.7722,62.56468,0.1119116,21.47061,45.03222,0,193.7185
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,45.33828,69.02281,53.13764,15.26879,15.26879,0,-1,0,15.26879,296.9343,0,0,0,45.33828,16.07241,15.26879,0,0,165.7336,169.598,29.26586,0,29.26586,290.5362,69.17516,0.1118759,16.79567,36.27062,0,214.9363
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,37.98308,66.38457,53.32589,43.72318,43.72318,0,-1,0,43.72318,86.87173,0,0,0,37.98308,46.02439,43.72318,0,0,136.4677,195.9373,0,8.041314,-8.041314,282.0599,67.157,0.1118759,48.09549,30.38647,0,233.9204
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.82685,55.52963,52.0766,0,0,0,-1,0,0,0,0,0,0,10.82685,0,0,0,0,145.4025,187.896,10.82685,0,10.82685,292.3312,69.60252,0.1118627,0,8.661481,0,198.7229
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,49.16729,49.16729,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,134.5756,197.6402,0,9.278461,-9.278461,282.5508,67.27387,0.1118627,9.695992,0,0,197.6402
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,46.4719,46.4719,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,144.885,188.3617,0,21.62145,-21.62145,259.7598,61.84745,0.1118627,22.59442,0,0,188.3617
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,44.23002,44.23002,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,168.9089,166.7402,0,18.61695,-18.61695,240.1358,57.17508,0.1118627,19.45471,0,0,166.7402
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,42.21062,42.21062,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,189.5944,148.1233,0,39.51842,-39.51842,198.4798,47.25699,0.1118627,41.29675,0,0,148.1233
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,40.234,40.234,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,233.5037,108.6049,0,18.49067,-18.49067,178.9889,42.61632,0.1118627,19.32275,0,0,108.6049
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,38.69378,38.69378,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,254.0489,90.11421,0,12.25919,-12.25919,166.0666,39.53958,0.1118627,12.81085,0,0,90.11421
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,37.49583,37.49583,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,267.6702,77.85503,0,0.3844958,-0.3844958,165.6613,39.44308,0.1118627,0.4017981,0,0,77.85503
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.26366,36.26366,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,268.0974,77.47053,0,23.21071,-23.21071,141.195,33.6178,0.1118627,24.25519,0,0,77.47053
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.1855,35.1855,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,293.8871,54.25982,0,13.01634,-13.01634,127.4746,30.35104,0.1118627,13.60207,0,0,54.25982
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.26992,34.26992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3497,41.24348,0,0,0,127.4746,30.35104,0.1118627,0,0,0,41.24348
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.26022,33.26022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3497,41.24348,0,0,0,127.4746,30.35104,0.1118627,0,0,0,41.24348
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.31898,32.31898,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,308.3497,41.24348,0,5.08533,-5.08533,122.1142,29.07475,0.1118627,5.31417,0,0,41.24348
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,31.57454,31.57454,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,314.0001,36.15815,0,21.05333,-21.05333,99.92205,23.79092,0.1118627,22.00073,0,0,36.15815
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.60189,39.68177,30.87288,14.86177,14.86177,0,0,0,14.86177,205.9102,0,0,0,30.60189,15.64396,14.86177,0,0,337.3927,15.10483,14.95793,0,14.95793,114.1124,27.16956,0.1118445,16.34794,24.48152,0,45.70672
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,54.8369,49.74998,32.91795,38.73534,38.73534,81,0,22.761,38.73534,141.5681,0,0,0,54.8369,0,0,42.26466,40.15142,322.4347,28.56697,94.98832,0,94.98832,204.2262,48.62519,0.1119147,42.60888,43.86952,81,83.40386
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,67.41407,59.85139,37.70975,0,0,0,-1,0,0,0,0,0,0,67.41407,0,0,0,0,227.4464,114.0565,67.41407,0,67.41407,268.1808,63.85245,0.1118327,0,53.93126,0,181.4705
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,81.69853,71.80659,42.59568,0,0,0,-1,0,0,0,0,0,0,81.69853,0,0,0,0,160.0323,174.7291,81.69853,0,81.69853,345.6869,82.30623,0.1117334,0,65.35883,0,256.4276
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,90.85993,81.19872,46.32644,33.25806,33.25806,0,-1,0,33.25806,273.1967,0,0,0,90.85993,35.00848,33.25806,0,0,78.33381,248.2578,55.85145,0,55.85145,398.6722,94.92176,0.1116656,36.58386,72.68794,0,339.1177
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,85.67663,82.14878,49.02182,0,0,0,-1,0,0,0,63.19427,0,0,85.67663,0,0,0,0,22.48236,298.5241,22.48236,0,22.48236,420.0009,100,0.1116384,0,68.5413,0,384.2007
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,87.71422,86.57632,51.45195,29.19441,29.19441,0,-1,0,29.19441,300.4487,56.98326,0,0,87.71422,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1116384,32.11385,70.17137,0,406.4724
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,77.29884,82.79069,52.75258,44.31373,44.31373,0,-1,0,44.31373,174.4354,30.65281,0,0,77.29884,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1116384,48.7451,61.83907,0,396.0571
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,62.35655,75.99152,52.99217,0,0,0,-1,0,0,0,62.35655,0,0,62.35655,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116384,0,49.88524,0,381.1148
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,41.30707,67.5045,53.18898,43.88475,43.88475,0,-1,0,43.88475,94.12626,0,0,0,41.30707,46.19447,43.88475,0,0,0,318.7582,0,4.887399,-4.887399,414.8491,98.77339,0.1116384,48.27322,33.04566,0,360.0653
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.25004,56.79372,51.88834,5.51573,5.51573,0,-1,0,5.51573,276.4826,4.013561,0,0,15.25004,5.806032,5.51573,0,0,5.430443,313.8708,5.430443,0,5.430443,420.0009,100,0.1116318,6.067303,12.20003,0,329.1208
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.97048,48.97048,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1116318,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,46.2751,46.2751,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1116318,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.0161,44.0161,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1116318,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1116318,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.02008,40.02008,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1116318,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,38.47986,38.47986,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1116318,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,37.28191,37.28191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1116318,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.04974,36.04974,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1116318,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.97158,34.97158,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1116318,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.03033,34.03033,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1116318,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.02063,33.02063,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1116318,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.07939,32.07939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1116318,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.33495,31.33495,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1116318,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.92667,39.19615,30.60762,0,0,0,0,0,0,0,0,0,0,29.92667,0,0,0,0,316.5419,33.8705,29.92667,0,29.92667,148.0938,35.26035,0.1115955,0,23.94134,0,63.79717
