Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,56.52228,50.04398,32.66125,43.60201,43.60201,0,0,0,43.60201,129.6323,0,0,0,56.52228,45.89686,43.60201,0,0,286.6152,60.80451,10.62542,0,10.62542,158.1739,37.66038,0.1115826,47.96222,45.21783,0,117.3268
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,74.505,62.37127,37.47016,32.54898,32.54898,0,-1,0,32.54898,228.9012,0,0,0,74.505,34.26209,32.54898,0,0,275.9898,70.36739,40.24292,0,40.24292,196.3517,46.75031,0.1115339,35.80388,59.60401,0,144.8724
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,74.67459,68.46635,42.40742,4.629015,4.629015,0,-1,0,4.629015,1613.185,0,0,0,74.67459,4.872648,4.629015,0,0,235.7469,106.586,69.80194,0,69.80194,262.5716,62.51693,0.1114496,5.091917,59.73967,0,181.2606
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,92.22045,81.65965,46.13818,30.21559,30.21559,0,-1,0,30.21559,305.2082,0,0,0,92.22045,31.80588,30.21559,0,0,165.945,169.4078,60.41457,0,60.41457,319.8859,76.16316,0.1113766,33.23714,73.77636,0,261.6282
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,92.55836,85.61318,48.83357,26.74313,26.74313,0,-1,0,26.74313,346.1015,0,0,0,92.55836,28.15066,26.74313,0,0,105.5304,223.7809,64.4077,0,64.4077,380.9884,90.71135,0.111299,29.41744,74.04669,0,316.3392
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,87.70103,86.36652,51.30648,45.44222,45.44222,0,-1,0,45.44222,192.9946,0,0,0,87.70103,47.83392,45.44222,0,0,41.12268,281.7478,39.86712,0,39.86712,418.8097,99.7164,0.111251,49.98644,70.16083,0,369.4489
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,78.21562,83.06757,52.60712,9.191622,9.191622,0,-1,0,9.191622,850.9448,67.28467,0,0,78.21562,9.675391,9.191622,0,0,1.255566,317.6282,1.255566,0,1.255566,420.0009,100,0.1112495,10.11078,62.5725,0,395.8438
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,59.95124,74.7038,52.80392,24.7838,24.7838,0,-1,0,24.7838,241.8969,33.86303,0,0,59.95124,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1112495,27.26218,47.96099,0,378.7095
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,40.29398,66.95295,53.04351,31.20181,31.20181,0,-1,0,31.20181,129.1399,7.449969,0,0,40.29398,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1112495,34.32199,32.23518,0,359.0522
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.45016,57.04324,51.74288,7.891765,7.891765,0,-1,0,7.891765,208.4471,8.143035,0,0,16.45016,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1112495,8.680942,13.16012,0,335.2084
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,48.8079,48.8079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112495,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.06118,46.06118,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1112495,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,43.80218,43.80218,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1112495,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,41.7999,41.7999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1112495,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.80616,39.80616,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1112495,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,38.26594,38.26594,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1112495,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.03377,37.03377,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1112495,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.81015,35.81015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1112495,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.72343,34.72343,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1112495,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.79074,33.79074,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1112495,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.78104,32.78104,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1112495,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.8398,31.8398,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1112495,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.09536,31.09536,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1112495,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.82604,39.52007,30.36803,62.17967,62.17967,0,0,0,62.17967,51.18399,0,7.105427E-15,0,31.82604,65.45229,62.17967,0,0,272.7303,73.30094,0,33.62625,-33.62625,125.821,29.95731,0.1112495,68.39764,25.46083,0,105.127
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,57.81287,50.21234,32.41311,44.31506,44.31506,81,0,22.761,44.31506,130.4587,0,0,0,57.81287,0,0,36.68494,34.85069,310.0928,39.67469,92.66357,0,92.66357,213.7293,50.88784,0.1113226,48.74657,46.2503,81,97.48756
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,68.26948,59.61709,37.23057,13.25792,13.25792,0,-1,0,13.25792,514.9337,0,0,0,68.26948,13.9557,13.25792,0,0,217.4292,123.0719,54.31378,0,54.31378,265.2559,63.15604,0.1112573,14.58371,54.61559,0,191.3414
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,78.04803,69.65632,42.18495,21.13031,21.13031,0,-1,0,21.13031,369.3652,0,0,0,78.04803,22.24243,21.13031,0,0,163.1155,171.9543,55.80559,0,55.80559,318.1978,75.76122,0.1111903,23.24334,62.43842,0,250.0023
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,80.95419,75.778,45.96705,2.772763,2.772763,0,-1,0,2.772763,2919.622,0,0,0,80.95419,2.918698,2.772763,0,0,107.3099,222.1793,78.03548,0,78.03548,392.2287,93.3876,0.1110967,3.050039,64.76335,0,303.1335
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,82.07967,79.83447,48.66244,15.00421,15.00421,0,-1,0,15.00421,547.0441,37.01137,0,0,82.07967,15.79391,15.00421,0,0,29.27439,292.4113,29.27439,0,29.27439,420.0009,100,0.1110616,16.50463,65.66373,0,374.4909
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,72.43316,78.30669,51.11823,0,0,0,-1,0,0,0,72.43316,0,0,72.43316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110616,0,57.94653,0,391.1914
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,68.54082,78.10722,52.41887,11.29506,11.29506,0,-1,0,11.29506,606.8214,56.65128,0,0,68.54082,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1110616,12.42456,54.83265,0,387.299
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,55.66621,72.69169,52.65845,0,0,0,-1,0,0,0,55.66621,0,0,55.66621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110616,0,44.53297,0,374.4244
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,40.76784,66.97308,52.89804,25.73681,25.73681,0,-1,0,25.73681,158.4028,13.67645,0,0,40.76784,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1110616,28.31049,32.61427,0,359.5261
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.06646,57.7712,51.59742,53.08849,53.08849,0,-1,0,53.08849,35.9145,0,0,0,19.06646,55.88262,53.08849,0,0,0,318.7582,0,36.81615,-36.81615,381.1932,90.76011,0.1110616,58.39734,15.25317,0,337.8247
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,48.63677,48.63677,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,40.90684,281.9421,0,50.09079,-50.09079,328.3929,78.18862,0.1110616,52.34487,0,0,281.9421
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,45.89004,45.89004,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.56326,231.8513,0,33.26487,-33.26487,293.3286,69.84001,0.1110616,34.76179,0,0,231.8513
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,43.63105,43.63105,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.5242,198.5864,0,11.76833,-11.76833,280.9237,66.88647,0.1110616,12.2979,0,0,198.5864
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,41.63732,41.63732,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.6002,186.8181,0,28.43853,-28.43853,250.9469,59.74914,0.1110616,29.71826,0,0,186.8181
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,39.63503,39.63503,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.1985,158.3796,0,16.81769,-16.81769,233.2195,55.52834,0.1110616,17.57449,0,0,158.3796
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.06914,38.06914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.8848,141.5619,0,0,0,233.2195,55.52834,0.1110616,0,0,0,141.5619
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.84552,36.84552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.8848,141.5619,0,0,0,233.2195,55.52834,0.1110616,0,0,0,141.5619
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,35.59623,35.59623,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,196.8848,141.5619,0,15.48484,-15.48484,216.897,51.64205,0.1110616,16.18166,0,0,141.5619
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,34.50951,34.50951,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.0902,126.077,0,35.30725,-35.30725,179.6799,42.78085,0.1110616,36.89608,0,0,126.077
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,33.55116,33.55116,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.3205,90.76978,0,25.37457,-25.37457,152.9328,36.41249,0.1110616,26.51643,0,0,90.76978
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,32.5329,32.5329,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.5145,65.39521,0,25.624,-25.624,125.9227,29.98154,0.1110616,26.77708,0,0,65.39521
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.62588,31.62588,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,309.9856,39.77121,0,35.77456,-35.77456,88.21301,21.00305,0.1110616,37.38442,0,0,39.77121
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.87288,30.87288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.7351,3.996645,0,0,0,88.21301,21.00305,0.1110616,0,0,0,3.996645
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.25497,37.5886,30.12844,52.64864,52.64864,23.90961,0,8.31713,52.64864,49.86828,3.552714E-15,0,0,26.25497,30.25162,28.73904,0,0,349.7351,3.996645,0,3.996645,-3.996645,84.00017,20,0.1110616,57.91351,21.00398,81,30.25162
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,42.09242,44.67755,32.17351,30.677,30.677,81,0,22.761,30.677,137.2117,0,0,0,42.09242,0,0,50.323,47.80685,354.1758,0,89.89927,0,89.89927,169.2861,40.30613,0.111138,33.7447,33.67394,81,42.09242
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,49.51647,52.49221,37.01665,13.41637,13.41637,0,-1,0,13.41637,369.0749,0,0,0,49.51647,14.1225,13.41637,0,0,264.2765,80.90935,35.39397,0,35.39397,202.8638,48.3008,0.1110957,14.75801,39.61317,0,130.4258
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,58.83615,61.51915,41.97103,0,0,0,-1,0,0,0,0,0,0,58.83615,0,0,0,0,228.8826,112.7639,58.83615,0,58.83615,258.6806,61.59051,0.1110253,0,47.06892,0,171.6001
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,80.5154,75.29536,45.75313,47.177,47.177,0,-1,0,47.177,170.6667,0,0,0,80.5154,49.66,47.177,0,0,170.0464,165.7164,30.85541,0,30.85541,287.9527,68.56002,0.1109885,51.8947,64.41232,0,246.2319
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,80.15073,78.62386,48.46563,19.73786,19.73786,0,-1,0,19.73786,406.076,0,0,0,80.15073,20.7767,19.73786,0,0,139.191,193.4863,59.37403,0,59.37403,344.2798,81.97122,0.1109176,21.71165,64.12057,0,273.6371
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,66.00642,75.16846,50.97277,24.14882,24.14882,0,-1,0,24.14882,273.3319,0,0,0,66.00642,25.41981,24.14882,0,0,79.81698,246.9229,40.58662,0,40.58662,382.7837,91.13879,0.1108692,26.5637,52.80514,0,312.9294
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,57.17115,72.87629,52.2734,3.039105,3.039105,0,-1,0,3.039105,1881.184,14.74173,0,0,57.17115,3.199058,3.039105,0,0,39.23036,283.4509,39.23036,0,39.23036,420.0009,100,0.1108225,3.343016,45.73692,0,340.622
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,50.97684,70.57623,52.51299,51.99349,51.99349,0,-1,0,51.99349,98.04465,0,7.105427E-15,0,50.97684,54.72999,51.99349,0,0,0,318.7582,0,3.753151,-3.753151,416.0447,99.05806,0.1108225,57.19284,40.78147,0,369.7351
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,35.71434,64.90292,52.75258,0,0,0,-1,0,0,0,31.54417,0,0,35.71434,0,0,0,0,4.170168,315.0051,4.170168,0,4.170168,420.0009,100,0.1108176,0,28.57147,0,350.7194
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.12734,56.35478,51.50329,22.92529,22.92529,0,-1,0,22.92529,65.98538,0,0,0,15.12734,24.13188,22.92529,0,0,0,318.7582,0,9.004542,-9.004542,410.5092,97.7401,0.1108176,25.21782,12.10187,0,333.8856
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,48.4913,48.4913,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.00505,309.7537,0,7.78759,-7.78759,402.3004,95.78561,0.1108176,8.138031,0,0,309.7537
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,45.72746,45.72746,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.65792,301.9661,0,21.06443,-21.06443,380.0965,90.49899,0.1108176,22.01233,0,0,301.9661
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,43.45991,43.45991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.06285,280.9017,0,0,0,380.0965,90.49899,0.1108176,0,0,0,280.9017
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,41.44051,41.44051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.06285,280.9017,0,0,0,380.0965,90.49899,0.1108176,0,0,0,280.9017
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,39.44678,39.44678,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.06285,280.9017,0,22.94252,-22.94252,355.913,84.74101,0.1108176,23.97494,0,0,280.9017
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.88089,37.88089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.55454,257.9591,0,0,0,355.913,84.74101,0.1108176,0,0,0,257.9591
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,36.64871,36.64871,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.55454,257.9591,0,6.839826,-6.839826,348.7032,83.0244,0.1108176,7.147618,0,0,257.9591
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,35.39942,35.39942,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.15435,251.1193,0,35.79884,-35.79884,310.9679,74.03983,0.1108176,37.40979,0,0,251.1193
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.29559,34.29559,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.9308,215.3205,0,34.21494,-34.21494,274.9022,65.45277,0.1108176,35.7546,0,0,215.3205
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,33.35435,33.35435,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.9474,181.1055,0,23.26597,-23.26597,250.3777,59.61362,0.1108176,24.31293,0,0,181.1055
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.31898,32.31898,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.7985,157.8396,0,23.85613,-23.85613,225.2311,53.62635,0.1108176,24.92966,0,0,157.8396
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,31.4034,31.4034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.3053,133.9834,0,0,0,225.2311,53.62635,0.1108176,0,0,0,133.9834
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.65896,30.65896,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.3053,133.9834,0,11.1887,-11.1887,213.4372,50.81828,0.1108176,11.69219,0,0,133.9834
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.0493,37.33012,29.94019,58.48466,58.48466,0,0,0,58.48466,44.5404,0,7.105427E-15,0,26.0493,61.56281,58.48466,0,0,217.7372,122.7947,0,35.5135,-35.5135,176.0027,41.90532,0.1108176,64.33313,20.83944,0,148.844
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,42.12177,44.48248,31.98526,17.2022,17.2022,0,0,0,17.2022,244.8627,0,0,0,42.12177,18.10758,17.2022,0,0,257.1967,87.28123,24.01419,0,24.01419,198.7845,47.32956,0.110789,18.92242,33.69742,0,129.403
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,68.08263,59.0297,36.79418,34.90578,34.90578,0,-1,0,34.90578,195.0469,0,0,0,68.08263,36.74293,34.90578,0,0,233.1825,108.894,31.33971,0,31.33971,228.516,54.40846,0.1107517,38.39636,54.46611,0,176.9767
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,79.45274,69.73986,41.75711,12.38472,12.38472,0,-1,0,12.38472,641.5388,0,0,0,79.45274,13.03654,12.38472,0,0,201.8428,137.0997,66.4162,0,66.4162,291.5239,69.41032,0.1106728,13.62319,63.56219,0,216.5525
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,80.23273,74.91012,45.55632,16.95482,16.95482,0,-1,0,16.95482,473.2148,0,0,0,80.23273,17.84718,16.95482,0,0,135.4265,196.8743,62.38554,0,62.38554,350.7081,83.50175,0.1105988,18.6503,64.18618,0,277.1071
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,76.33987,76.55379,48.27738,58.35198,58.35198,0,-1,0,58.35198,130.8265,0,0,0,76.33987,61.42313,58.35198,0,0,73.04101,253.0213,14.91673,0,14.91673,364.8593,86.87109,0.1105811,64.18718,61.07189,0,329.3612
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,61.38553,72.90176,50.77596,0,0,0,-1,0,0,0,3.261253,0,0,61.38553,0,0,0,0,58.12428,266.4464,58.12428,0,58.12428,420.0009,100,0.1105122,0,49.10842,0,327.8319
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,58.47249,73.25959,52.12793,33.52105,33.52105,0,-1,0,33.52105,174.4351,23.18717,0,0,58.47249,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1105122,36.87316,46.778,0,377.2307
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,50.4811,70.20709,52.36753,4.396285,4.396285,0,-1,0,4.396285,1148.267,45.85344,0,0,50.4811,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1105122,4.835913,40.38488,0,369.2393
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,31.92108,63.34891,52.60712,11.0587,11.0587,0,-1,0,11.0587,288.6512,20.28034,0,0,31.92108,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1105122,12.16457,25.53687,0,350.6793
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.56692,54.98201,51.30648,5.929113,5.929113,0,-1,0,5.929113,195.0868,5.325747,0,0,11.56692,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1105122,6.522025,9.253534,0,330.3251
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,48.34584,48.34584,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1105122,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,45.55632,45.55632,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1105122,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,43.29733,43.29733,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1105122,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,41.26937,41.26937,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1105122,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,39.27564,39.27564,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1105122,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1105122,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,36.48613,36.48613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1105122,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.23684,35.23684,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1105122,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.15013,34.15013,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1105122,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.18321,33.18321,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1105122,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.14784,32.14784,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1105122,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.25794,31.25794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1105122,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,30.48783,30.48783,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1105122,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.06214,35.39323,29.76906,0,0,0,0,0,0,0,0,0,0,20.06214,0,0,0,0,190.4032,147.3954,20.06214,0,20.06214,258.4011,61.52396,0.1104885,0,16.04971,0,167.4575
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.67064,36.22975,31.81413,6.498725,6.498725,0,0,0,6.498725,241.134,0,0,0,15.67064,6.840764,6.498725,0,0,170.341,165.4513,8.829876,0,8.829876,266.7779,63.51842,0.1104781,7.148598,12.53651,0,181.1219
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,37.38311,47.94676,36.60593,30.50932,30.50932,0,-1,0,30.50932,122.5301,0,0,0,37.38311,32.11507,30.50932,0,0,161.5112,173.3982,5.268037,0,5.268037,271.7756,64.70834,0.1104718,33.56025,29.90649,0,210.7813
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,40.90524,54.5181,41.56031,42.91486,42.91486,0,-1,0,42.91486,95.3172,7.105427E-15,0,0,40.90524,45.17354,42.91486,0,0,156.2431,178.1394,0,4.268294,-4.268294,267.2764,63.63712,0.1104718,47.20635,32.72419,0,219.0446
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.54004,48.86419,45.3424,55.86288,55.86288,0,-1,0,55.86288,20.6578,0,7.105427E-15,0,11.54004,58.80303,55.86288,0,0,160.9857,173.8711,0,47.26299,-47.26299,217.4568,51.77534,0.1104718,61.44917,9.232036,0,185.4112
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,55.7336,67.37837,48.08058,67.13871,67.13871,0,-1,0,67.13871,83.01262,0,0,5.152585,55.7336,70.67233,67.13871,0,0,213.5001,126.6081,0,14.93872,-14.93872,201.7101,48.02611,0.1104718,73.85258,44.58688,0,182.3417
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,31.98136,61.18914,50.58772,34.0503,34.0503,0,-1,0,34.0503,93.92384,0,0,0,31.98136,35.84243,34.0503,0,0,230.0987,111.6694,0,3.861072,-3.861072,197.6401,47.05708,0.1104718,37.45534,25.58508,0,143.6508
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,28.30476,61.32248,51.93113,33.91932,33.91932,0,-1,0,33.91932,83.4473,0,0,0,28.30476,35.70455,33.91932,0,0,234.3888,107.8083,0,7.399789,-7.399789,189.8401,45.19992,0.1104718,37.31125,22.64381,0,136.1131
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.496394,54.8685,52.17072,54.1082,54.1082,0,-1,0,54.1082,15.7026,0,0,0,8.496394,56.95601,54.1082,0,0,242.6108,100.4085,0,48.45961,-48.45961,138.7592,33.03783,0.1104718,59.51902,6.797115,0,108.9049
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.407806,55.13609,52.46165,0,0,0,-1,0,0,0,0,0,0,8.407806,0,0,0,0,296.4548,51.94893,8.407806,0,8.407806,146.7355,34.93695,0.1104619,0,6.726245,0,60.35674
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.859418,51.73927,51.16102,9.827579,9.827579,0,-1,0,9.827579,18.9204,0,1.776357E-15,0,1.859418,10.34482,9.827579,0,0,288.047,59.51596,0,8.485403,-8.485403,137.7911,32.80734,0.1104619,10.81034,1.487534,0,61.37537
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,48.18326,48.18326,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,297.4752,51.03056,0,21.79123,-21.79123,114.8211,27.33831,0.1104619,22.77184,0,0,51.03056
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,45.38519,45.38519,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,321.6877,29.23932,0,17.24426,-17.24426,96.64408,23.01045,0.1104619,18.02025,0,0,29.23932
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.848,11.99507,0,0,0,96.64408,23.01045,0.1104619,0,0,0,11.99507
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.13247,41.13247,66.85793,11.39531,0,-1,0,11.39531,0,0,55.46262,62.14841,0,11.99507,11.39531,0,0,340.848,11.99507,0,11.99507,-11.99507,84.00017,20,0.1104619,73.54372,0,0,11.99507
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.13018,39.13018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104619,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,37.56429,37.56429,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104619,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,36.34067,36.34067,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104619,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.09138,35.09138,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104619,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104619,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.02063,33.02063,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104619,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.98526,31.98526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104619,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.09536,31.09536,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1105179,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.35092,30.35092,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1106301,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.02796,33.76937,29.59792,47.48022,47.48022,81,0,22.761,47.48022,31.65098,0,0,0,15.02796,0,0,33.51978,31.84379,266.3688,79.0263,46.87174,0,46.87174,211.7676,50.42076,0.1107183,52.22825,12.02236,81,94.05425
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.88437,39.3666,31.64299,0,0,72.31579,0,20.56389,0,0,0,0,0,26.88437,0,0,72.31579,68.7,219.4971,121.2109,95.58437,0,95.58437,302.4469,72.01103,0.1107616,0,21.50749,81,148.0952
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,45.1294,50.31253,36.40912,28.48113,28.48113,0,-1,0,28.48113,158.4537,0,0,0,45.1294,29.98014,28.48113,0,0,123.9127,207.2368,15.14926,0,15.14926,316.8188,75.43289,0.1107436,31.32924,36.10352,0,252.3662
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,62.67417,62.25004,41.32072,0,0,0,-1,0,0,0,0,0,0,62.67417,0,0,0,0,108.7634,220.8711,62.67417,0,62.67417,376.2767,89.58952,0.1106696,0,50.13934,0,283.5453
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,64.51685,67.47428,45.11993,0,0,0,-1,0,0,0,18.42758,0,0,64.51685,0,0,0,0,46.08927,277.2779,46.08927,0,46.08927,420.0009,100,0.1106152,0,51.61348,0,341.7947
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,65.58893,71.21648,47.86666,0,0,0,-1,0,0,0,65.58893,0,0,65.58893,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106152,0,52.47114,0,384.3472
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,65.90301,74.41274,50.39091,5.295994,5.295994,0,-1,0,5.295994,1244.394,60.32828,0,0,65.90301,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1106152,5.825593,52.7224,0,384.6612
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,67.18458,76.64536,51.74288,46.35714,46.35714,0,-1,0,46.35714,144.9282,18.38759,0,0,67.18458,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1106152,50.99286,53.74767,0,385.9428
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,53.75195,71.16202,52.03381,20.56968,20.56968,0,-1,0,20.56968,261.3165,32.09966,0,0,53.75195,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1106152,22.62664,43.00156,0,372.5102
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,25.72703,60.77734,52.2734,25.64245,25.64245,0,-1,0,25.64245,100.3299,0,0,0,25.72703,26.99205,25.64245,0,0,0,318.7582,0,1.265016,-1.265016,418.6674,99.68251,0.1106152,28.20669,20.58162,0,344.4853
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.29331,54.92907,51.02411,53.42,53.42,0,-1,0,53.42,23.01255,0,0,0,12.29331,56.23158,53.42,0,0,1.405573,317.4932,0,43.93827,-43.93827,372.3524,88.65515,0.1106152,58.762,9.834645,0,329.7865
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.01212,48.01212,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,50.22588,273.5549,0,65.78056,-65.78056,303.0136,72.14595,0.1106152,68.74068,0,0,273.5549
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,45.22261,45.22261,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,123.3154,207.7744,0,15.89444,-15.89444,286.2594,68.15686,0.1106152,16.60969,0,0,207.7744
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.93795,42.93795,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,140.9759,191.8799,0,19.45082,-19.45082,265.7564,63.27521,0.1106152,20.3261,0,0,191.8799
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.93566,40.93566,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,162.5879,172.4291,0,16.6847,-16.6847,248.1692,59.08779,0.1106152,17.43552,0,0,172.4291
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.95905,38.95905,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,181.1264,155.7444,0,12.43318,-12.43318,235.0635,55.96738,0.1106152,12.99267,0,0,155.7444
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,37.40171,37.40171,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,194.9411,143.3112,0,28.32855,-28.32855,205.2026,48.85765,0.1106152,29.60334,0,0,143.3112
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.16953,36.16953,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,226.4173,114.9827,0,48.59032,-48.59032,153.9839,36.66275,0.1106152,50.77688,0,0,114.9827
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.89457,34.89457,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,280.4065,66.39237,0,23.49923,-23.49923,129.2135,30.76506,0.1106152,24.55669,0,0,66.39237
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.81641,33.81641,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,306.5168,42.89314,0,20.43916,-20.43916,107.6687,25.63536,0.1106152,21.35892,0,0,42.89314
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.8495,32.8495,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,329.2269,22.45399,0,12.51982,-12.51982,94.47169,22.49322,0.1106152,13.08321,0,0,22.45399
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.1378,9.934163,0,0,0,94.47169,22.49322,0.1106152,0,0,0,9.934163
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.92422,30.92422,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,343.1378,9.934163,0,6.036421,-6.036421,88.10875,20.97823,0.1106152,6.30806,0,0,9.934163
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.17978,30.17978,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,349.845,3.897742,68.7,0,68.7,153.2833,36.49595,0.1107092,6.975677,0,81,3.897742
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.11036,33.05888,29.43534,0,0,72.31579,0,20.56389,0,0,0,0,0,13.11036,0,0,72.31579,68.7,281.145,65.72775,81.81036,0,81.81036,230.8954,54.97499,0.1107686,0,10.48829,81,78.8381
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.48388,36.96987,31.45474,29.93153,29.93153,81,0,22.761,29.93153,65.09484,0,0,0,19.48388,0,0,51.06847,48.51505,199.3346,139.3571,67.99892,0,67.99892,295.4048,70.33435,0.1108702,32.92469,15.58711,81,158.8409
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.33526,43.70036,36.22087,29.35789,29.35789,0,-1,0,29.35789,86.29796,0,0,0,25.33526,30.90305,29.35789,0,0,131.3357,200.5561,0,5.567783,-5.567783,289.5359,68.93698,0.1108702,32.29368,20.26821,0,225.8914
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.35425,44.80543,41.13247,21.18316,21.18316,0,-1,0,21.18316,58.32108,0,3.552714E-15,0,12.35425,22.29806,21.18316,0,0,137.5221,194.9883,0,9.943813,-9.943813,279.0542,66.44135,0.1108702,23.30147,9.883397,0,207.3426
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,48.98582,61.13852,44.90601,0,0,0,-1,0,0,0,0,0,0,48.98582,0,0,0,0,148.5708,185.0445,48.98582,0,48.98582,325.5262,77.50609,0.1108124,0,39.18866,0,234.0303
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,33.24387,58.4962,47.67841,32.97271,32.97271,0,-1,0,32.97271,100.8224,0,0,0,33.24387,34.70811,32.97271,0,0,99.58498,229.1317,0,1.464238,-1.464238,323.9828,77.1386,0.1108124,36.26997,26.5951,0,262.3756
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,25.49268,58.49828,50.20266,44.6255,44.6255,0,-1,0,44.6255,57.12582,0,0,0,25.49268,46.97421,44.6255,0,0,101.2119,227.6675,0,21.48153,-21.48153,301.3393,71.7473,0.1108124,49.08805,20.39414,0,253.1602
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,45.66595,67.35533,51.54607,0,0,0,-1,0,0,0,0,0,0,45.66595,0,0,0,0,125.0803,206.186,45.66595,0,45.66595,344.6618,82.06217,0.1107586,0,36.53276,0,251.8519
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,37.02211,64.38647,51.83701,59.28761,59.28761,0,-1,0,59.28761,62.44494,0,0,0,37.02211,62.408,59.28761,0,0,79.41432,247.2853,0,25.38589,-25.38589,317.9027,75.69097,0.1107586,65.21637,29.61769,0,284.3074
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.91021,58.27205,52.12793,48.72638,48.72638,0,-1,0,48.72638,38.80898,0,7.105427E-15,0,18.91021,51.29093,48.72638,0,0,107.6209,221.8994,0,32.38071,-32.38071,283.7704,67.56425,0.1107586,53.59902,15.12817,0,240.8096
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.596362,52.26163,50.8273,27.12596,27.12596,0,-1,0,27.12596,16.94451,0,0,0,4.596362,28.55364,27.12596,0,0,143.5994,189.5187,0,23.95728,-23.95728,258.5172,61.55161,0.1107586,29.83856,3.677089,0,194.1151
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,47.81532,47.81532,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,170.2186,165.5614,0,39.0608,-39.0608,217.3436,51.74836,0.1107586,40.81853,0,0,165.5614
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.0258,45.0258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.6195,126.5006,0,0,0,217.3436,51.74836,0.1107586,0,0,0,126.5006
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,42.76681,42.76681,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,213.6195,126.5006,0,20.57281,-20.57281,195.6579,46.58512,0.1107586,21.49859,0,0,126.5006
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,40.76453,40.76453,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,236.4782,105.9278,0,28.63541,-28.63541,165.4735,39.39838,0.1107586,29.924,0,0,105.9278
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.82213,38.82213,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,268.2953,77.29243,0,9.105356,-9.105356,155.8757,37.11317,0.1107586,9.515098,0,0,77.29243
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.23057,37.23057,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,278.4124,68.18707,0,31.04839,-31.04839,123.1478,29.32084,0.1107586,32.44557,0,0,68.18707
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.9984,35.9984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.9106,37.13868,0,0,0,123.1478,29.32084,0.1107586,0,0,0,37.13868
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.72343,34.72343,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,312.9106,37.13868,0,18.0199,-18.0199,104.1531,24.79832,0.1107586,18.83079,0,0,37.13868
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,33.64528,33.64528,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,332.9327,19.11878,0,5.136308,-5.136308,98.73898,23.50924,0.1107586,5.367442,0,0,19.11878
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.66125,32.66125,21.38299,13.28335,0,-1,0,13.28335,0,0,8.099639,10.23794,0,13.98247,13.28335,0,0,338.6397,13.98247,0,13.98247,-13.98247,84.00017,20,0.1107586,23.52128,0,0,13.98247
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.62588,31.62588,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107586,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.73597,30.73597,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1108511,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.98298,29.98298,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1109496,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.75408,32.75718,29.23853,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2714.608,0,0,0,12.75408,0,0,72.31579,68.7,235.3611,106.9332,81.45407,0,81.45407,273.9918,65.23601,0.1110104,0.5168142,10.20326,81,119.6873
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.2685,38.77702,31.25794,15.91561,15.91561,81,0,22.761,15.91561,165.0486,0,0,0,26.2685,0,0,65.08439,61.83017,153.9071,180.2419,88.09866,0,88.09866,357.5695,85.13543,0.1110878,17.50717,21.0148,81,206.5104
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.31706,42.53858,35.9984,26.3582,26.3582,0,-1,0,26.3582,84.66836,0,0,0,22.31706,27.74548,26.3582,0,0,65.8084,259.5307,0,5.428421,-5.428421,351.8475,83.77303,0.1110878,28.99402,17.85365,0,281.8477
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,38.0585,52.80343,40.88432,1.968719,1.968719,0,-1,0,1.968719,1933.16,0,0,0,38.0585,2.072336,1.968719,0,0,71.83997,254.1022,35.98616,0,35.98616,385.9869,91.90147,0.1110454,2.165591,30.4468,0,292.1607
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,54.63513,63.00792,44.66642,19.44057,19.44057,0,-1,0,19.44057,281.0367,0,0,0,54.63513,20.46375,19.44057,0,0,35.85381,286.4898,34.17138,0,34.17138,418.4048,99.61998,0.1110052,21.38462,43.7081,0,341.1249
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,68.27151,71.84779,47.43026,40.66864,40.66864,0,-1,0,40.66864,167.8726,23.77998,0,0,68.27151,42.80909,40.66864,0,0,1.682434,317.244,1.682434,0,1.682434,420.0009,100,0.1110032,44.7355,54.61721,0,385.5155
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,57.80113,70.42134,49.96307,39.23601,39.23601,0,-1,0,39.23601,147.3165,16.50007,0,0,57.80113,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1110032,43.15961,46.24091,0,376.5594
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,43.04024,66.1282,51.35783,29.44944,29.44944,0,-1,0,29.44944,146.1496,12.04083,0,0,43.04024,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1110032,32.39439,34.43219,0,361.7985
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,44.81252,67.13851,51.64875,17.02021,17.02021,0,-1,0,17.02021,263.2901,26.89651,0,0,44.81252,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1110032,18.72223,35.85002,0,363.5707
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.86257,56.99781,51.88834,0,0,0,-1,0,0,0,15.86257,0,0,15.86257,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110032,0,12.69006,0,334.6208
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.221865,53.58497,50.68184,0,0,0,-1,0,0,0,9.221865,0,0,9.221865,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110032,0,7.377492,0,327.9801
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,47.65274,47.65274,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1110032,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,44.83755,44.83755,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1110032,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,42.57001,42.57001,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1110032,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,40.57627,40.57627,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1110032,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,38.62533,38.62533,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1110032,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.03377,37.03377,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1110032,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,35.81015,35.81015,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1110032,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,34.53519,34.53519,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1110032,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,33.43136,33.43136,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1110032,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,32.46444,32.46444,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1110032,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,31.4034,31.4034,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1110032,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,30.53917,30.53917,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1111008,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,29.76906,29.76906,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1111749,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.75226,37.77257,29.02461,49.05645,49.05645,81,0,22.761,49.05645,62.68749,0,0,0,30.75226,0,0,31.94355,30.34637,235.6317,106.6897,61.09863,0,61.09863,254.4242,60.57707,0.1112836,53.96209,24.6018,81,137.4419
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,56.63004,48.2585,31.04402,60.52873,60.52873,81,0,22.761,60.52873,93.55894,0,0,0,56.63004,0,0,20.47127,19.44771,174.5331,161.6784,76.07774,0,76.07774,326.5979,77.76125,0.1113745,66.5816,45.30403,81,218.3085
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,73.13348,59.79536,35.78448,39.87358,39.87358,0,-1,0,39.87358,183.4133,0,0,0,73.13348,41.97219,39.87358,0,0,98.45536,230.1484,31.16128,0,31.16128,356.1601,84.79985,0.1113379,43.86094,58.50678,0,303.2819
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,76.34004,67.0075,40.64473,25.9881,25.9881,0,-1,0,25.9881,293.75,0,0,0,76.34004,27.35589,25.9881,0,0,67.29408,258.1936,48.98415,0,48.98415,402.6305,95.86422,0.1112803,28.58691,61.07203,0,334.5336
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,65.32752,66.9826,44.42683,37.76474,37.76474,0,-1,0,37.76474,172.9855,7.265239,0,0,65.32752,39.75236,37.76474,0,0,18.30993,302.2793,18.30993,0,18.30993,420.0009,100,0.1112588,41.54121,52.26202,0,367.6068
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,65.29543,70.27727,47.19067,49.90998,49.90998,0,-1,0,49.90998,130.8264,12.75861,0,0,65.29543,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1112588,54.90098,52.23635,0,384.0536
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,67.86813,74.47266,49.72348,10.56485,10.56485,0,-1,0,10.56485,642.3959,56.74725,0,0,67.86813,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1112588,11.62133,54.29451,0,386.6264
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,50.87996,68.93356,51.11823,39.3648,39.3648,0,-1,0,39.3648,129.2524,9.443333,0,0,50.87996,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1112588,43.30127,40.70397,0,369.6382
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,48.18392,68.18064,51.40061,0,0,0,-1,0,0,0,48.18392,0,0,48.18392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112588,0,38.54713,0,366.9421
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.90422,61.27889,51.69154,14.69748,14.69748,0,-1,0,14.69748,196.6611,13.43319,0,0,28.90422,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1112588,16.16722,23.12337,0,347.6624
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.14985,55.97983,50.49359,37.05075,37.05075,0,-1,0,37.05075,46.28745,0,0,0,17.14985,39.00079,37.05075,0,0,0,318.7582,0,21.85094,-21.85094,396.9679,94.51598,0.1112588,40.75583,13.71988,0,335.9081
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,47.45593,47.45593,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.27883,296.9073,0,34.2171,-34.2171,360.8999,85.92838,0.1112588,35.75687,0,0,296.9073
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,44.64075,44.64075,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.29783,262.6902,0,35.03402,-35.03402,323.9708,77.13576,0.1112588,36.61056,0,0,262.6902
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,42.38176,42.38176,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.2245,227.6562,0,22.86288,-22.86288,299.8712,71.39777,0.1112588,23.89171,0,0,227.6562
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,40.40514,40.40514,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.6277,204.7933,0,34.89788,-34.89788,263.0856,62.63931,0.1112588,36.46828,0,0,204.7933
