Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,38.43708,38.43708,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.4032,169.8954,0,42.93905,-42.93905,217.8239,51.86273,0.1112588,44.87131,0,0,169.8954
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.84552,36.84552,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.1132,126.9563,0,32.09052,-32.09052,183.9975,43.80885,0.1112588,33.5346,0,0,126.9563
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,35.62189,35.62189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.7693,94.86582,0,0,0,183.9975,43.80885,0.1112588,0,0,0,94.86582
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,34.33838,34.33838,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.7693,94.86582,0,54.24121,-54.24121,126.8223,30.19572,0.1112588,56.68206,0,0,94.86582
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.23455,33.23455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.0374,40.62461,0,0,0,126.8223,30.19572,0.1112588,0,0,0,40.62461
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.25052,32.25052,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.0374,40.62461,0,26.54892,-26.54892,98.83726,23.53263,0.1112588,27.74362,0,0,40.62461
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.21515,31.21515,34.10821,13.37191,0,-1,0,13.37191,0,0,20.7363,24.14712,0,14.0757,13.37191,0,0,338.5361,14.0757,0,14.0757,-14.0757,84.00017,20,0.1112588,37.51903,0,0,14.0757
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.32525,30.32525,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1113655,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.5808,29.5808,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1114391,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.846,36.67871,28.8107,46.73132,46.73132,81,0,22.761,46.73132,59.58744,0,0,0,27.846,0,0,34.26868,32.55524,222.9184,118.1317,60.40124,0,60.40124,265.8235,63.29119,0.111548,51.40445,22.2768,81,145.9777
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,59.21209,48.90525,30.8301,83.81422,83.81422,81,0,22.761,83.81422,70.64683,0,0,0,59.21209,2.962332,2.814215,0,0,162.5171,172.4928,56.24975,0,56.24975,319.1867,75.9967,0.11164,92.19564,47.36967,81,231.7049
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,73.23081,59.54669,35.54489,18.35409,18.35409,0,-1,0,18.35409,398.9891,0,0,0,73.23081,19.32009,18.35409,0,0,106.2674,223.1176,53.91072,0,53.91072,370.3309,88.17386,0.1115767,20.1895,58.58465,0,296.3484
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,76.32848,66.73914,40.43081,22.22148,22.22148,0,-1,0,22.22148,343.4896,0.5807815,0,0,76.32848,23.39103,22.22148,0,0,52.35666,271.6372,52.35666,0,52.35666,420.0009,100,0.1115153,24.44363,61.06278,0,347.9657
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,85.8024,75.78523,44.18724,11.72982,11.72982,0,-1,0,11.72982,731.4893,73.45522,0,0,85.8024,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1115153,12.9028,68.64192,0,404.5606
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,90.06728,81.6371,46.95108,56.51505,56.51505,0,-1,0,56.51505,159.3687,30.57776,0,0,90.06728,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1115153,62.16655,72.05383,0,408.8255
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,86.52538,83.20954,49.47533,14.95132,14.95132,0,-1,0,14.95132,578.7141,70.78715,0,0,86.52538,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1115153,16.44645,69.2203,0,405.2836
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,75.60607,79.57847,50.92143,15.16409,15.16409,0,-1,0,15.16409,498.5863,59.64387,0,0,75.60607,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1115153,16.6805,60.48486,0,394.3643
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,61.34609,73.40667,51.21236,28.25335,28.25335,0,-1,0,28.25335,217.1285,31.60572,0,0,61.34609,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1115153,31.07869,49.07687,0,380.1043
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,39.84535,65.07559,51.50329,16.90741,16.90741,0,-1,0,16.90741,235.6679,22.04807,0,0,39.84535,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1115153,18.59815,31.87628,0,358.6036
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.27943,55.48734,50.29678,27.02539,27.02539,0,-1,0,27.02539,60.23755,0,0,0,16.27943,28.44778,27.02539,0,0,0,318.7582,0,12.16835,-12.16835,407.1743,96.94606,0.1115153,29.72793,13.02355,0,335.0377
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,47.29335,47.29335,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.52038,306.5899,0,6.643805,-6.643805,400.1711,95.27864,0.1115153,6.942776,0,0,306.5899
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,44.46961,44.46961,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.90239,299.9461,0,27.34375,-27.34375,371.3482,88.41607,0.1115153,28.57422,0,0,299.9461
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,42.21062,42.21062,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.28434,272.6023,0,15.49371,-15.49371,355.0164,84.52756,0.1115153,16.19093,0,0,272.6023
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,40.21689,40.21689,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.49957,257.1086,0,51.25933,-51.25933,300.9843,71.6628,0.1115153,53.56601,0,0,257.1086
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,38.26594,38.26594,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.4544,205.8493,0,41.76657,-41.76657,256.9585,61.18048,0.1115153,43.64606,0,0,205.8493
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,36.67438,36.67438,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.8617,164.0827,0,22.65271,-22.65271,233.0805,55.49524,0.1115153,23.67208,0,0,164.0827
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,35.42509,35.42509,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.0314,141.43,0,39.41022,-39.41022,191.5385,45.6043,0.1115153,41.18369,0,0,141.43
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.15013,34.15013,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.8205,102.0198,0,43.57081,-43.57081,145.6108,34.66917,0.1115153,45.53149,0,0,102.0198
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.2325,58.44896,0,0,0,145.6108,34.66917,0.1115153,0,0,0,58.44896
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.07939,32.07939,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.2325,58.44896,0,44.77941,-44.77941,98.40914,23.4307,0.1115153,46.79448,0,0,58.44896
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.01835,31.01835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.9874,13.66955,0,0,0,98.40914,23.4307,0.1115153,0,0,0,13.66955
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.15411,30.15411,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.9874,13.66955,63.50609,0,63.50609,158.6563,37.77524,0.1116203,15.56663,0,81,13.66955
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.384,29.384,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.4813,70.82504,63.60365,0,63.60365,218.996,52.14181,0.1117251,15.45367,0,81,70.82504
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.84039,38.60141,28.63956,2.064316,2.064316,74.3801,0,21.08617,2.064316,1687.745,0,0,0,34.84039,0,0,72.31579,68.7,211.8777,128.0683,103.5404,0,103.5404,317.2231,75.52915,0.1117633,2.270747,27.87231,81,162.9087
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,61.57924,49.47533,30.60762,46.30953,46.30953,81,0,22.761,46.30953,132.9731,0,0,0,61.57924,0,0,34.69047,32.95594,108.3373,221.2547,94.53519,0,94.53519,406.907,96.88243,0.1118316,50.94049,49.26339,81,282.8339
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,77.53022,60.99716,35.33097,38.97611,38.97611,0,-1,0,38.97611,198.9173,22.70064,0,0,77.53022,41.02748,38.97611,0,0,13.8021,306.3363,13.8021,0,13.8021,420.0009,100,0.1118154,42.87372,62.02417,0,383.8665
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,88.63341,71.90444,40.19122,30.34086,30.34086,0,-1,0,30.34086,292.1256,56.69566,0,0,88.63341,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1118154,33.37494,70.90672,0,407.3916
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,90.89525,77.98164,43.94765,7.523621,7.523621,0,-1,0,7.523621,1208.132,82.97565,0,0,90.89525,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1118154,8.275983,72.7162,0,409.6535
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,85.84859,79.17611,46.73716,33.67128,33.67128,0,-1,0,33.67128,254.9608,50.40513,0,0,85.84859,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1118154,37.03841,68.67886,0,404.6068
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,78.72179,79.00198,49.29564,48.80542,48.80542,0,-1,0,48.80542,161.2973,27.34767,0,0,78.72179,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1118154,53.68596,62.97744,0,397.48
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,69.42309,76.3584,50.68184,0,0,0,-1,0,0,0,69.42309,0,0,69.42309,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118154,0,55.53847,0,388.1813
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,53.81229,70.01424,51.02411,39.59422,39.59422,0,-1,0,39.59422,135.9095,12.13417,0,0,53.81229,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1118154,43.55364,43.04983,0,372.5705
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,29.33955,61.02087,51.30648,33.72273,33.72273,0,-1,0,33.72273,87.00229,0,0,0,29.33955,35.49761,33.72273,0,0,0,318.7582,0,6.158063,-6.158063,413.5097,98.45449,0.1118154,37.095,23.47164,0,348.0978
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.59581,54.41231,50.10853,40.18494,40.18494,0,-1,0,40.18494,33.8331,0,0,0,13.59581,42.29993,40.18494,0,0,6.842292,312.6002,0,28.70412,-28.70412,383.2529,91.2505,0.1118154,44.20343,10.87665,0,326.196
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,47.09655,47.09655,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,38.73576,283.896,0,72.31579,-72.31579,307.0253,73.10113,0.1118154,114.6704,0,0,283.896
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,44.28136,44.28136,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,119.0866,211.5802,0,9.410263,-9.410263,297.106,70.7394,0.1118154,9.833724,0,0,211.5802
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.02237,42.02237,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,129.5425,202.17,0,25.29667,-25.29667,270.441,64.39059,0.1118154,26.43502,0,0,202.17
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.04575,40.04575,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,157.6499,176.8733,0,18.27556,-18.27556,251.1769,59.8039,0.1118154,19.09796,0,0,176.8733
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.09481,38.09481,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,177.9561,158.5977,0,21.45171,-21.45171,228.5648,54.42008,0.1118154,22.41704,0,0,158.5977
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,36.5118,36.5118,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,201.7913,137.146,0,16.7536,-16.7536,210.9049,50.21536,0.1118154,17.50751,0,0,137.146
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.27962,35.27962,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,220.4064,120.3924,0,18.29166,-18.29166,191.6238,45.62463,0.1118154,19.11478,0,0,120.3924
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.00467,34.00467,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,240.7305,102.1008,0,39.00001,-39.00001,150.5142,35.83665,0.1118154,40.75501,0,0,102.1008
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.90084,32.90084,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,284.0638,63.10078,0,18.15307,-18.15307,131.3792,31.2807,0.1118154,18.96996,0,0,63.10078
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.90825,31.90825,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,304.2339,44.94771,0,10.81917,-10.81917,119.9748,28.56537,0.1118154,11.30603,0,0,44.94771
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.2552,34.12854,0,0,0,119.9748,28.56537,0.1118154,0,0,0,34.12854
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.00865,30.00865,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,316.2552,34.12854,0,26.0386,-26.0386,92.52771,22.03036,0.1118154,27.21034,0,0,34.12854
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.23853,29.23853,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,345.187,8.089939,0,6.714673,-6.714673,85.44983,20.34516,0.1118154,29.29183,0,81,8.089939
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.69602,35.9792,28.46843,18.33127,18.33127,81,0,22.761,18.33127,145.631,0,0,0,26.69602,0,0,62.66873,59.53529,352.6477,1.375267,86.23131,0,86.23131,167.256,39.82278,0.1118932,20.1644,21.35682,81,28.07129
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.35617,42.9129,30.47071,37.46041,37.46041,81,0,22.761,37.46041,113.0691,0,0,0,42.35617,0,0,43.53959,41.36261,266.4164,78.98344,83.71877,0,83.71877,246.6786,58.73289,0.1119738,41.20646,33.88493,81,121.3396
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,59.38403,53.86354,35.13416,9.498018,9.498018,0,-1,0,9.498018,625.2255,0,0,0,59.38403,9.997913,9.498018,0,0,182.6976,154.3303,49.38612,0,49.38612,293.5304,69.88805,0.111916,10.44782,47.50723,0,213.7144
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,79.53962,67.5736,39.99442,37.2071,37.2071,0,-1,0,37.2071,213.7754,0,0,0,79.53962,39.16536,37.2071,0,0,133.3115,198.7778,40.37426,0,40.37426,331.8328,79.00765,0.1118688,40.9278,63.6317,0,278.3175
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,80.36653,72.63564,43.72517,8.731243,8.731243,0,-1,0,8.731243,920.4477,0,0,0,80.36653,9.190783,8.731243,0,0,92.93727,235.1147,71.17574,0,71.17574,399.356,95.08458,0.1117857,9.604368,64.29322,0,315.4812
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,75.2144,73.81812,46.52324,39.3494,39.3494,0,-1,0,39.3494,191.145,12.03246,0,0,75.2144,41.42042,39.3494,0,0,21.76152,299.1729,21.76152,0,21.76152,420.0009,100,0.1117603,43.28434,60.17152,0,374.3873
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,82.50886,80.6257,49.09883,0,0,0,-1,0,0,0,82.50886,0,0,82.50886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117603,0,66.00708,0,401.2671
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,74.16622,78.39386,50.53637,10.08731,10.08731,0,-1,0,10.08731,735.2427,63.548,0,0,74.16622,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1117603,11.09604,59.33298,0,392.9244
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,58.79071,71.85513,50.8273,27.58471,27.58471,0,-1,0,27.58471,213.1279,29.75418,0,0,58.79071,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1117603,30.34318,47.03257,0,377.549
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,33.67321,62.41905,51.16102,0,0,0,-1,0,0,0,33.67321,0,0,33.67321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117603,0,26.93857,0,352.4314
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.37303,55.50289,49.96307,14.05356,14.05356,0,-1,0,14.05356,123.6201,2.579809,0,0,17.37303,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1117603,15.45891,13.89842,0,336.1313
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.95108,46.95108,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1117603,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.1359,44.1359,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1117603,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.90258,41.90258,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1117603,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.92596,39.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1117603,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.94934,37.94934,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1117603,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,36.36634,36.36634,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1117603,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.13416,35.13416,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1117603,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.8592,33.8592,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1117603,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1117603,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.77134,31.77134,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1117603,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.7103,30.7103,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1117603,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.84607,29.84607,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1117603,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.0674,29.0674,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1117603,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.97285,34.71067,28.29729,38.45497,38.45497,81,0,22.761,38.45497,59.73961,7.105427E-15,0,0,22.97285,0,0,42.54503,40.41778,332.8587,19.18536,63.39063,0,63.39063,164.3609,39.13348,0.1118645,42.30046,18.37828,81,42.15821
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.32265,42.0825,30.29958,19.8841,19.8841,81,0,22.761,19.8841,202.7885,0,0,0,40.32265,0,0,61.1159,58.06011,269.4681,76.23692,98.38276,0,98.38276,257.695,61.35583,0.1119278,21.87251,32.25812,81,116.5596
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,67.94543,56.8028,34.94591,17.53436,17.53436,0,-1,0,17.53436,387.4987,0,0,0,67.94543,18.45722,17.53436,0,0,171.0854,164.7814,49.4882,0,49.4882,304.6436,72.53406,0.1118701,19.2878,54.35634,0,232.7268
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,54.23212,57.28289,39.78049,22.82383,22.82383,0,-1,0,22.82383,237.6119,0,0,0,54.23212,24.02508,22.82383,0,0,121.5971,209.3208,30.20704,0,30.20704,333.3006,79.35712,0.1118349,25.10621,43.3857,0,263.5529
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,75.09608,70.0119,43.51125,5.451407,5.451407,0,-1,0,5.451407,1377.554,0,0,0,75.09608,5.738323,5.451407,0,0,91.39011,236.5071,69.35776,0,69.35776,399.0991,95.02341,0.1117543,5.996548,60.07686,0,311.6032
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,71.87821,72.04563,46.30077,37.87646,37.87646,0,-1,0,37.87646,189.7701,9.975898,0,0,71.87821,39.86996,37.87646,0,0,22.03235,298.9291,22.03235,0,22.03235,420.0009,100,0.1117286,41.66411,57.50257,0,370.8073
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,78.50865,78.38962,48.90203,24.36156,24.36156,0,-1,0,24.36156,322.2645,52.8649,0,0,78.50865,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1117286,26.79771,62.80692,0,397.2669
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,69.66006,76.05319,50.34813,19.65696,19.65696,0,-1,0,19.65696,354.3787,48.96853,0,0,69.66006,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1117286,21.62266,55.72805,0,388.4183
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,61.77405,72.95671,50.68184,34.78117,34.78117,0,-1,0,34.78117,177.6077,25.16229,0,0,61.77405,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1117286,38.25929,49.41924,0,380.5323
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,43.74237,66.02436,51.02411,19.54749,19.54749,0,-1,0,19.54749,223.7749,23.16607,0,0,43.74237,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1117286,21.50224,34.9939,0,362.5006
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.35995,54.36174,49.8176,12.17154,12.17154,0,-1,0,12.17154,117.9797,1.547802,0,0,14.35995,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1117286,13.3887,11.48796,0,333.1182
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,46.80561,46.80561,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1117286,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.99043,43.99043,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1117286,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,41.77423,41.77423,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1117286,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.80616,39.80616,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1117286,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.82955,37.82955,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1117286,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.24654,36.24654,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1117286,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.01437,35.01437,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1117286,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.7394,33.7394,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1117286,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1117286,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.64299,31.64299,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1117286,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,30.59051,30.59051,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1117286,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.71772,29.71772,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1118376,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.94761,28.94761,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1119076,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.556916,29.40969,28.17749,44.21948,44.21948,81,0,22.761,44.21948,10.30522,0,0,0,4.556916,0,0,36.78052,34.94149,260.6805,84.14581,39.49841,0,39.49841,210.1691,50.04016,0.1119817,48.64143,3.645533,81,88.70272
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.87576,35.71121,30.12844,24.17512,24.17512,81,0,22.761,24.17512,82.21577,0,0,0,19.87576,0,0,56.82488,53.98363,221.1821,119.6944,73.8594,0,73.8594,280.2383,66.72327,0.1120731,26.59264,15.90061,81,139.5701
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.04736,44.90353,34.77478,0,0,0,-1,0,0,0,0,0,0,34.04736,0,0,0,0,147.3227,186.1678,34.04736,0,34.04736,312.5385,74.41376,0.1120335,0,27.23788,0,220.2152
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,39.04233,51.70532,39.56657,45.57909,45.57909,0,-1,0,45.57909,85.65842,0,0,0,39.04233,47.978,45.57909,0,0,113.2753,216.8105,0,8.935665,-8.935665,303.1194,72.17115,0.1120335,50.137,31.23386,0,255.8528
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,55.12282,61.6546,43.323,31.32531,31.32531,0,-1,0,31.32531,175.9689,0,0,0,55.12282,32.97401,31.32531,0,0,123.2038,207.8748,22.14881,0,22.14881,324.1316,77.17404,0.1120077,34.45784,44.09826,0,262.9976
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,45.91124,61.34832,46.11251,0,0,0,-1,0,0,0,0,0,0,45.91124,0,0,0,0,101.055,227.8087,45.91124,0,45.91124,367.6869,87.54432,0.1119544,0,36.72899,0,273.7199
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,47.89737,64.99368,48.68811,21.11104,21.11104,0,-1,0,21.11104,226.8831,0,0,0,47.89737,22.22214,21.11104,0,0,55.14377,269.1288,25.67522,0,25.67522,392.0445,93.34375,0.1119246,23.22214,38.31789,0,317.0262
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,54.27111,69.18917,50.15132,36.87745,36.87745,0,-1,0,36.87745,147.1661,0,0,0,54.27111,38.81836,36.87745,0,0,29.46855,292.2365,15.45275,0,15.45275,406.7043,96.83416,0.1119067,40.56519,43.41689,0,346.5076
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,38.67255,63.52323,50.49359,33.21154,33.21154,0,-1,0,33.21154,116.4431,0,0,0,38.67255,34.95951,33.21154,0,0,14.0158,306.144,3.713031,0,3.713031,410.2268,97.67284,0.1119024,36.53269,30.93804,0,344.8166
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,28.19581,60.10412,50.8273,39.78477,39.78477,0,-1,0,39.78477,70.87087,0,0,0,28.19581,41.8787,39.78477,0,0,10.30277,309.4857,0,13.68289,-13.68289,395.8037,94.2388,0.1119024,43.76324,22.55665,0,337.6815
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.00052,53.07207,49.6208,66.17151,66.17151,0,-1,0,66.17151,16.62425,0,1.421085E-14,4.088659,11.00052,69.65422,66.17151,0,0,25.50598,295.8029,0,58.6537,-58.6537,333.9773,79.51825,0.1119024,72.78866,8.800416,0,306.8034
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,46.66015,46.66015,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,90.67676,237.1491,0,65.47581,-65.47581,264.9597,63.08553,0.1119024,68.42222,0,0,237.1491
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,43.84497,43.84497,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,163.4277,171.6733,0,72.31579,-72.31579,188.7322,44.93615,0.1119024,93.57455,0,0,171.6733
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,41.63732,41.63732,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,243.7785,99.35754,0,22.99474,-22.99474,164.4936,39.16507,0.1119024,24.0295,0,0,99.35754
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,39.6607,39.6607,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,269.3282,76.3628,0,28.77837,-28.77837,134.1586,31.94245,0.1119024,30.07339,0,0,76.3628
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,37.70975,37.70975,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,301.3042,47.58443,0,34.55585,-34.55585,97.73351,23.26984,0.1119024,36.11086,0,0,47.58443
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.12675,36.12675,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0.6918823,0,12.50626,11.88095,0,0,339.6996,13.02859,0,12.50626,-12.50626,84.55075,20.13109,0.1119024,13.06904,0,0,13.02859
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.8689,34.8689,9.428131,0.4962125,0,-1,0,0.4962125,0,0,8.931918,9.874732,0,0.5223289,0.4962125,0,0,353.5954,0.5223289,0,0.5223289,-0.5223289,84.00017,20,0.1119024,10.37094,0,0,0.5223289
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,33.59394,33.59394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119024,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,32.51578,32.51578,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119024,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,31.50608,31.50608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119024,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,30.44504,30.44504,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119024,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,29.55514,29.55514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119024,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.78502,28.78502,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1119972,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.6821,32.61324,28.01491,31.76462,31.76462,81,0,22.761,31.76462,52.51788,0,0,0,16.6821,0,0,49.23539,46.77362,304.4449,44.75782,63.45572,0,63.45572,191.3784,45.5662,0.1121004,34.94108,13.34568,81,61.43992
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,47.59192,44.06574,29.98298,26.49319,26.49319,81,0,22.761,26.49319,179.6383,-7.105427E-15,0,0,47.59192,0,0,54.50681,51.78147,240.9892,101.868,99.37339,0,99.37339,285.6523,68.01232,0.1121618,29.14251,38.07354,81,149.4599
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,70.8225,57.47261,34.58652,14.21519,14.21519,0,-1,0,14.21519,498.2171,0,0,0,70.8225,14.96336,14.21519,0,0,141.6158,191.304,55.85915,0,55.85915,338.645,80.62959,0.112097,15.63671,56.658,0,262.1265
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,75.79981,65.18298,39.3441,18.08366,18.08366,0,-1,0,18.08366,419.162,0,0,0,75.79981,19.03543,18.08366,0,0,85.75665,241.5772,56.76438,0,56.76438,392.4964,93.45133,0.1120313,19.89202,60.63985,0,317.377
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,74.63777,69.27306,43.07486,0,0,0,-1,0,0,0,45.64551,0,0,74.63777,0,0,0,0,28.99226,292.6652,28.99226,0,28.99226,420.0009,100,0.1119978,0,59.71022,0,367.3029
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,63.72245,68.04216,45.87292,40.18011,40.18011,0,-1,0,40.18011,158.592,21.42759,0,0,63.72245,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1119978,44.19812,50.97795,0,382.4807
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,72.0542,74.80693,48.46563,0,0,0,-1,0,0,0,72.0542,0,0,72.0542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119978,0,57.64336,0,390.8124
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,70.02039,75.74043,49.96307,28.38495,28.38495,0,-1,0,28.38495,246.6814,40.14149,0,0,70.02039,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1119978,31.22344,56.01631,0,388.7786
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,55.56367,69.88684,50.29678,0.1586708,0.1586708,0,-1,0,0.1586708,35018.21,55.39665,0,0,55.56367,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1119978,0.1745379,44.45094,0,374.3219
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,26.71439,59.43066,50.68184,17.07335,17.07335,0,-1,0,17.07335,156.4684,8.742444,0,0,26.71439,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1119978,18.78068,21.37151,0,345.4726
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.73622,53.48207,49.47533,0,0,0,-1,0,0,0,12.73622,0,0,12.73622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119978,0,10.18897,0,331.4944
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,46.49757,46.49757,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1119978,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,43.68239,43.68239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1119978,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,41.49185,41.49185,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1119978,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,39.51524,39.51524,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1119978,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,37.56429,37.56429,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1119978,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.98128,35.98128,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1119978,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.72343,34.72343,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1119978,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,33.47414,33.47414,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1119978,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,32.37032,32.37032,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1119978,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.36062,31.36062,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1119978,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.27391,30.27391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1119978,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.40967,29.40967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1119978,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.63956,28.63956,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1119978,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.045646,30.32885,27.86945,87.01574,87.01574,20.25,0,7.39125,87.01574,10.39541,0,0,0,9.045646,70.27973,66.76574,0,0,222.7313,118.3001,0,61.23408,-61.23408,144.153,34.32207,0.1119978,95.71732,7.236516,81,127.3457
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.20361,37.25045,29.8204,0,0,72.31579,0,20.56389,0,0,0,0,0,26.20361,0,0,72.31579,68.7,290.7691,57.06599,94.9036,0,94.9036,234.1865,55.75857,0.1120391,0,20.96288,81,83.2696
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.24302,41.75075,34.38972,0.467431,0.467431,0,-1,0,0.467431,5400.373,0,0,0,25.24302,0.4920326,0.467431,0,0,195.8655,142.4792,24.75098,0,24.75098,257.6673,61.34924,0.1120105,0.514174,20.19441,0,167.7223
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.43412,48.71386,39.13018,40.32988,40.32988,0,-1,0,40.32988,77.94252,0,0,0,31.43412,42.4525,40.32988,0,0,171.1146,164.7551,0,11.01838,-11.01838,246.0529,58.58391,0.1120105,44.36287,25.1473,0,196.1892
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,58.87894,62.5365,42.83527,7.42197,7.42197,0,-1,0,7.42197,793.3061,0,0,0,58.87894,7.8126,7.42197,0,0,183.3572,153.7367,51.06634,0,51.06634,294.4987,70.1186,0.1119516,8.164167,47.10315,0,212.6157
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,54.34155,64.02377,45.65045,17.22179,17.22179,0,-1,0,17.22179,315.5395,0,0,0,54.34155,18.1282,17.22179,0,0,132.2909,199.6965,36.21335,0,36.21335,328.8537,78.29835,0.1119098,18.94397,43.47324,0,254.038
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,75.14195,75.96027,48.25171,22.26594,22.26594,0,-1,0,22.26594,337.4749,0,0,0,75.14195,23.43783,22.26594,0,0,96.07751,232.2885,51.70413,0,51.70413,377.9045,89.9771,0.1118502,24.49253,60.11356,0,307.4304
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,60.05656,71.08289,49.72348,0,0,0,-1,0,0,0,15.68318,0,0,60.05656,0,0,0,0,44.37338,278.8222,44.37338,0,44.37338,420.0009,100,0.1117992,0,48.04525,0,338.8788
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,58.90263,71.05296,50.10853,8.093096,8.093096,0,-1,0,8.093096,727.8134,50.38358,0,0,58.90263,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1117992,8.902405,47.1221,0,377.6609
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,40.50788,64.20733,50.49359,17.33651,17.33651,0,-1,0,17.33651,233.6564,22.25892,0,0,40.50788,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1117992,19.07016,32.4063,0,359.2661
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.27864,53.79704,49.29564,0,0,0,-1,0,0,0,14.27864,0,0,14.27864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117992,0,11.42291,0,333.0369
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,46.32644,46.32644,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1117992,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,43.51125,43.51125,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1117992,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1117992,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,39.36977,39.36977,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1117992,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,37.41882,37.41882,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1117992,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1117992,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,34.60364,34.60364,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1117992,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.32868,33.32868,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1117992,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.22485,32.22485,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1117992,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.21515,31.21515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1117992,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.12844,30.12844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1117992,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.26421,29.26421,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1117992,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,28.49409,28.49409,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1117992,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.18102,35.90448,27.69831,0,0,0,0,0,0,0,0,0,0,29.18102,0,0,0,0,328.9613,22.69302,29.18102,0,29.18102,135.6042,32.28666,0.1117656,0,23.34481,0,51.87403
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.65693,43.39686,29.64926,3.363079,3.363079,0,0,0,3.363079,1387.328,0,0,0,46.65693,3.540083,3.363079,0,0,299.7803,48.95593,43.11684,0,43.11684,176.5085,42.02575,0.111716,3.699387,37.32554,0,95.61286
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,77.80587,59.73594,34.20147,8.28118,8.28118,0,-1,0,8.28118,939.5505,0,0,0,77.80587,8.717032,8.28118,0,0,256.6635,87.76109,69.08884,0,69.08884,242.0519,57.63129,0.1116367,9.109299,62.2447,0,165.567
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,80.97968,66.8177,38.89059,46.16375,46.16375,0,-1,0,46.16375,175.4183,0,0,0,80.97968,48.59342,46.16375,0,0,187.5746,149.9411,32.38626,0,32.38626,272.7762,64.94659,0.1115996,50.78012,64.78374,0,230.9207
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,67.42787,65.6582,42.59568,0,0,0,-1,0,0,0,0,0,0,67.42787,0,0,0,0,155.1884,179.0887,67.42787,0,67.42787,336.7439,80.17696,0.1115223,0,53.9423,0,246.5165
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,50.10685,62.12943,45.41086,12.33346,12.33346,0,-1,0,12.33346,406.2677,0,0,0,50.10685,12.98259,12.33346,0,0,87.76051,239.7738,37.12426,0,37.12426,371.9631,88.56246,0.1114798,13.5668,40.08548,0,289.8806
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,53.53893,66.42413,48.01212,23.38935,23.38935,0,-1,0,23.38935,228.903,0,0,0,53.53893,24.62037,23.38935,0,0,50.63625,273.1856,28.91857,0,28.91857,399.3976,95.09448,0.1114468,25.72828,42.83115,0,326.7245
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,56.36781,69.31854,49.52667,10.43606,10.43606,0,-1,0,10.43606,540.1252,23.66479,0,0,56.36781,10.98533,10.43606,0,0,21.71769,299.2123,21.71769,0,21.71769,420.0009,100,0.1114219,11.47967,45.09425,0,355.5801
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,41.17538,63.81285,49.91173,65.50343,65.50343,0,-1,0,65.50343,62.85988,0,1.421085E-14,3.353766,41.17538,68.95097,65.50343,0,0,0,318.7582,0,27.7756,-27.7756,390.7228,93.02905,0.1114219,72.05376,32.9403,0,359.9336
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,18.89742,56.35749,50.29678,5.89173,5.89173,0,-1,0,5.89173,320.7448,0,0,0,18.89742,6.201821,5.89173,0,0,30.86177,290.9826,12.6956,0,12.6956,402.7669,95.89669,0.1114074,6.480904,15.11794,0,309.88
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.12323,53.88646,49.11595,23.10464,23.10464,0,-1,0,23.10464,65.45538,0,0,0,15.12323,24.32067,23.10464,0,0,18.16618,302.4087,0,9.197441,-9.197441,393.0719,93.58837,0.1114074,25.4151,12.09858,0,317.5319
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,46.13818,46.13818,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,28.38556,293.2112,0,43.97086,-43.97086,346.7226,82.55283,0.1114074,45.94954,0,0,293.2112
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,43.323,43.323,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,77.24206,249.2404,0,27.87476,-27.87476,317.34,75.55699,0.1114074,29.12913,0,0,249.2404
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.17525,41.17525,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,108.214,221.3656,0,9.385962,-9.385962,307.4463,73.20136,0.1114074,9.808331,0,0,221.3656
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.20719,39.20719,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,118.6429,211.9796,0,26.38871,-26.38871,279.6302,66.57848,0.1114074,27.5762,0,0,211.9796
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,37.28191,37.28191,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,147.9637,185.5909,0,26.02892,-26.02892,252.1933,60.0459,0.1114074,27.20023,0,0,185.5909
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,35.69035,35.69035,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,176.8847,159.562,0,26.10345,-26.10345,224.6778,53.49462,0.1114074,27.27811,0,0,159.562
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,34.44106,34.44106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.8885,133.4586,0,0,0,224.6778,53.49462,0.1114074,0,0,0,133.4586
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.1661,33.1661,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,205.8885,133.4586,0,45.60244,-45.60244,176.6087,42.04959,0.1114074,47.65455,0,0,133.4586
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.05372,32.05372,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,256.5579,87.85612,0,4.599723,-4.599723,171.7601,40.89518,0.1114074,4.806711,0,0,87.85612
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.01835,31.01835,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,261.6687,83.2564,0,2.946573,-2.946573,168.6542,40.15567,0.1114074,3.079169,0,0,83.2564
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.94019,29.94019,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,264.9427,80.30982,0,43.28133,-43.28133,123.0316,29.29319,0.1114074,45.22898,0,0,80.30982
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.0674,29.0674,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,313.033,37.0285,0,4.401433,-4.401433,118.3921,28.18854,0.1114074,4.599498,0,0,37.0285
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.29729,28.29729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.9235,32.62707,0,0,0,118.3921,28.18854,0.1114074,0,0,0,32.62707
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.85348,31.60522,27.53573,34.43555,34.43555,20.25,0,7.39125,34.43555,43.13412,1.776357E-15,0,0,14.85348,14.93216,14.18556,0,0,317.9235,32.62707,0,0.07868794,-0.07868794,118.3092,28.16879,0.1114074,37.87911,11.88278,81,47.48054
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.99122,33.63601,29.47813,31.30779,31.30779,81,0,22.761,31.30779,47.88337,0,0,0,14.99122,0,0,49.69221,47.2076,318.011,32.54838,62.19883,0,62.19883,177.3162,42.21805,0.1115114,34.43856,11.99298,81,47.5396
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.76312,39.07285,33.979,0,0,0,-1,0,0,0,0,0,0,17.76312,0,0,0,0,255.8121,88.52732,17.76312,0,17.76312,194.1677,46.23032,0.1114911,0,14.2105,0,106.2904
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.10274,45.24051,38.651,28.0141,28.0141,0,-1,0,28.0141,78.8986,0,0,0,22.10274,29.48853,28.0141,0,0,238.049,104.5141,0,7.385797,-7.385797,186.3824,44.37668,0.1114911,30.81552,17.68219,0,126.6169
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,51.8974,59.34186,42.35609,39.33683,39.33683,0,-1,0,39.33683,131.9308,0,0,0,51.8974,41.40719,39.33683,0,0,246.2554,97.12833,10.49021,0,10.49021,196.3343,46.74617,0.1114791,43.27051,41.51792,0,149.0257
