Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,53.59574,63.1863,45.17127,7.165146,7.165146,0,-1,0,7.165146,748.0062,0,0,0,53.59574,7.542259,7.165146,0,0,235.7652,106.5695,46.05348,0,46.05348,240.0245,57.14857,0.1114266,7.88166,42.87659,0,160.1653
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,41.56261,61.63551,47.81532,61.95529,61.95529,0,-1,0,61.95529,67.08484,0,0,0,41.56261,65.21609,61.95529,0,0,189.7117,148.0177,0,23.65349,-23.65349,215.0915,51.21216,0.1114266,68.15083,33.25009,0,189.5803
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,70.57355,75.21782,49.33842,38.33999,38.33999,0,-1,0,38.33999,184.0729,0,0,0,70.57355,40.35789,38.33999,0,0,215.9934,124.3642,30.21566,0,30.21566,243.7566,58.03717,0.1113921,42.17399,56.45884,0,194.9377
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,31.73998,60.1712,49.72348,27.5764,27.5764,0,-1,0,27.5764,115.0983,0,0,0,31.73998,29.02779,27.5764,0,0,185.7777,151.5583,2.712188,0,2.712188,246.3296,58.64979,0.111389,30.33404,25.39198,0,183.2982
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,28.14332,59.31822,50.10853,18.9676,18.9676,0,-1,0,18.9676,148.3757,0,0,0,28.14332,19.9659,18.9676,0,0,183.0655,153.9992,8.177424,0,8.177424,254.0874,60.49688,0.1113797,20.86436,22.51466,0,182.1426
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.33535,52.49614,48.95337,21.47532,21.47532,0,-1,0,21.47532,52.78316,0,3.552714E-15,0,11.33535,22.60559,21.47532,0,0,174.8881,161.3589,0,11.27024,-11.27024,242.2075,57.66834,0.1113797,23.62285,9.06828,0,172.6943
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.99272,45.99272,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,187.4106,150.0887,0,56.41488,-56.41488,182.741,43.50968,0.1113797,58.95355,0,0,150.0887
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.15187,43.15187,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,250.0938,93.6738,0,14.66564,-14.66564,167.2821,39.82899,0.1113797,15.32559,0,0,93.6738
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.01267,41.01267,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,266.389,79.00816,0,53.85675,-53.85675,110.5121,26.31235,0.1113797,56.2803,0,0,79.00816
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.06173,39.06173,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,326.2298,25.15141,0,2.427458,-2.427458,107.9533,25.70312,0.1113797,2.536694,0,0,25.15141
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.11078,37.11078,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,328.927,22.72395,0,11.4708,-11.4708,95.86203,22.82425,0.1113797,11.98698,0,0,22.72395
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,35.51921,35.51921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.6723,11.25315,0,0,0,95.86203,22.82425,0.1113797,0,0,0,11.25315
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.29559,34.29559,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,341.6723,11.25315,0,2.276961,-2.276961,93.46191,22.25279,0.1113797,2.379425,0,0,11.25315
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.02063,33.02063,28.98515,8.527382,0,-1,0,8.527382,0,0,20.45777,23.35628,0,8.976192,8.527382,0,0,344.2023,8.976192,0,8.976192,-8.976192,84.00017,20,0.1113797,31.88367,0,0,8.976192
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.89114,31.89114,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113797,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.87288,30.87288,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113797,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.79473,29.79473,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113797,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.90482,28.90482,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1114862,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.13471,28.13471,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1115575,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.8829,34.29361,27.3646,28.31039,28.31039,81,0,22.761,28.31039,87.89317,0,0,0,24.8829,0,0,52.68961,50.05513,225.6106,115.7087,74.93803,0,74.93803,277.0603,65.96661,0.1116466,31.14143,19.90632,81,140.5916
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.21952,42.86262,29.28988,92.73177,92.73177,81,0,22.761,92.73177,49.84217,0,0,0,46.21952,12.34923,11.73177,0,0,150.6726,183.1529,33.87029,0,33.87029,309.1925,73.6171,0.1117003,102.0049,36.97562,81,229.3724
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,73.92171,57.71823,33.79074,38.32413,38.32413,0,-1,0,38.32413,192.8856,0,0,0,73.92171,40.34119,38.32413,0,0,116.8023,213.6362,33.58052,0,33.58052,341.0497,81.20216,0.111662,42.15654,59.13737,0,287.5579
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,81.02338,66.27052,38.43708,5.548999,5.548999,0,-1,0,5.548999,1460.144,0,0,0,81.02338,5.841052,5.548999,0,0,83.22176,243.8586,75.18233,0,75.18233,412.374,98.18408,0.1115764,6.103899,64.8187,0,324.882
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,82.32463,71.48109,42.1165,15.14284,15.14284,0,-1,0,15.14284,543.6537,58.34537,0,0,82.32463,15.93984,15.14284,0,0,8.039426,311.5227,8.039426,0,8.039426,420.0009,100,0.1115672,16.65713,65.8597,0,393.8474
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,77.15891,72.70181,44.93168,17.25816,17.25816,0,-1,0,17.25816,447.0867,58.99244,0,0,77.15891,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1115672,18.98397,61.72713,0,395.9171
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,80.03823,77.4492,47.60139,18.40044,18.40044,0,-1,0,18.40044,434.9799,60.66934,0,0,80.03823,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1115672,20.24049,64.03059,0,398.7964
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,62.27462,71.29931,49.11595,0,0,0,-1,0,0,0,62.27462,0,0,62.27462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115672,0,49.8197,0,381.0328
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,56.79839,69.49526,49.52667,19.73977,19.73977,0,-1,0,19.73977,287.7358,36.01968,0,0,56.79839,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1115672,21.71375,45.43871,0,375.5566
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,38.13842,62.74279,49.96307,0,0,0,-1,0,0,0,38.13842,0,0,38.13842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115672,0,30.51074,0,356.8966
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.1384,52.55171,48.75656,9.216132,9.216132,0,-1,0,9.216132,131.7081,2.437205,0,0,12.1384,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1115672,10.13775,9.710717,0,330.8966
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,45.79591,45.79591,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1115672,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.98073,42.98073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1115672,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1115672,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.86492,38.86492,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1115672,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.93964,36.93964,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1115672,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1115672,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.12446,34.12446,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1115672,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.8495,32.8495,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1115672,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.72,31.72,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1115672,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.7103,30.7103,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1115672,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.59792,29.59792,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1115672,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.70802,28.70802,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1115672,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.9379,27.9379,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1115672,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.42688,31.38889,27.16779,47.06517,47.06517,0,0,0,47.06517,32.7777,0,0,0,15.42688,49.54229,47.06517,0,0,239.9289,102.8222,0,34.1154,-34.1154,156.4235,37.24361,0.1115672,51.77169,12.34151,0,118.2491
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.54723,35.12363,29.09307,35.02926,35.02926,0,0,0,35.02926,61.51208,0,0,0,21.54723,36.87291,35.02926,0,0,277.8349,68.70679,0,15.32568,-15.32568,140.2688,33.39727,0.1115672,38.53219,17.23778,0,90.25401
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.50986,44.0766,33.56827,26.49961,26.49961,0,-1,0,26.49961,134.0014,0,0,0,35.50986,27.89433,26.49961,0,0,294.8635,53.38111,7.615536,0,7.615536,147.4935,35.11744,0.1115586,29.14957,28.40789,0,88.89097
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,67.57549,60.47985,38.18893,45.16332,45.16332,0,-1,0,45.16332,149.6247,0,0,0,67.57549,47.54034,45.16332,0,0,287.2479,60.23509,20.03516,0,20.03516,166.5005,39.64291,0.1115358,49.67965,54.06039,0,127.8106
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,74.15478,67.59245,41.87691,11.99355,11.99355,0,-1,0,11.99355,618.2887,0,0,0,74.15478,12.62479,11.99355,0,0,267.2128,78.26673,61.52999,0,61.52999,224.873,53.54109,0.1114658,13.19291,59.32382,0,152.4215
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,69.32709,69.00472,44.71776,2.701824,2.701824,0,-1,0,2.701824,2565.937,0,0,0,69.32709,2.844025,2.701824,0,0,205.6828,133.6437,66.48306,0,66.48306,287.9444,68.55805,0.1113904,2.972006,55.46167,0,202.9708
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,78.11748,76.22503,47.3618,32.71441,32.71441,0,-1,0,32.71441,238.7861,0,0,0,78.11748,34.43622,32.71441,0,0,139.1997,193.4785,43.68125,0,43.68125,329.3841,78.42462,0.1113409,35.98585,62.49398,0,271.5959
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,67.43632,73.27615,48.90203,2.932674,2.932674,0,-1,0,2.932674,2299.482,0,0,0,67.43632,3.087025,2.932674,0,0,95.51846,232.7916,64.34929,0,64.34929,390.4312,92.95962,0.111268,3.225941,53.94905,0,300.2279
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,39.8067,62.67043,49.33842,11.88203,11.88203,0,-1,0,11.88203,335.016,0,0,0,39.8067,12.5074,11.88203,0,0,31.16918,290.706,27.2993,0,27.2993,416.3296,99.12589,0.1112371,13.07023,31.84536,0,330.5127
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,30.11307,59.64248,49.76626,0,0,0,-1,0,0,0,26.24319,0,0,30.11307,0,0,0,0,3.869879,315.2753,3.869879,0,3.869879,420.0009,100,0.1112327,0,24.09046,0,345.3884
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.35466,52.76681,48.58543,25.98843,25.98843,0,-1,0,25.98843,51.38694,0,3.552714E-15,0,13.35466,27.35624,25.98843,0,0,0,318.7582,0,14.00158,-14.00158,405.2419,96.48597,0.1112327,28.58727,10.68373,0,332.1129
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,45.62478,45.62478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.55731,304.7567,0,0,0,405.2419,96.48597,0.1112327,0,0,0,304.7567
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,42.8096,42.8096,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.55731,304.7567,0,59.15674,-59.15674,342.8852,81.63917,0.1112327,61.81879,0,0,304.7567
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,40.64473,40.64473,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.28703,245.5999,0,49.75333,-49.75333,290.4406,69.15238,0.1112327,51.99223,0,0,245.5999
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,38.69378,38.69378,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.5685,195.8466,0,42.26282,-42.26282,245.8917,58.54552,0.1112327,44.16464,0,0,195.8466
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.76851,36.76851,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.5272,153.5838,0,22.23069,-22.23069,222.4585,52.96619,0.1112327,23.23108,0,0,153.5838
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.1855,35.1855,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.228,131.3531,0,8.416658,-8.416658,213.5865,50.85383,0.1112327,8.795408,0,0,131.3531
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.93621,33.93621,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.5798,122.9364,0,34.64315,-34.64315,177.0694,42.1593,0.1112327,36.20209,0,0,122.9364
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0722,88.29325,0,0,0,177.0694,42.1593,0.1112327,0,0,0,88.29325
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,31.54887,31.54887,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.0722,88.29325,0,21.78141,-21.78141,154.1098,36.69274,0.1112327,22.76157,0,0,88.29325
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,30.53917,30.53917,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.2738,66.51184,0,48.76455,-48.76455,102.7075,24.45411,0.1112327,50.95896,0,0,66.51184
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.4566,17.74729,0,0,0,102.7075,24.45411,0.1112327,0,0,0,17.74729
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,28.54543,28.54543,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.4566,17.74729,0,11.22157,-11.22157,90.87888,21.63778,0.1112327,11.72654,0,0,17.74729
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.77532,27.77532,29.68424,29.68424,23.4848,0,8.209656,29.68424,0,0,3.552714E-15,0,0,6.525721,6.199435,0,0,346.925,6.525721,0,6.525721,-6.525721,84.00017,20,0.1112327,32.65266,0,81,6.525721
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.702713,28.26824,27.00521,0,0,72.31579,0,20.56389,0,0,0,0,0,4.702713,0,0,72.31579,68.7,354.1758,0,73.40271,0,73.40271,153.6361,36.57995,0.1112985,0,3.76217,81,4.702713
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.12298,35.67923,28.90482,22.64405,22.64405,81,0,22.761,22.64405,106.5312,0,0,0,24.12298,0,0,58.35595,55.43815,280.7731,66.06244,79.56113,0,79.56113,229.1144,54.55094,0.111382,24.90845,19.29838,81,90.18542
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.49764,44.79941,33.35435,41.44706,41.44706,0,-1,0,41.44706,92.88388,7.105427E-15,0,0,38.49764,43.62849,41.44706,0,0,201.212,137.6675,0,5.130847,-5.130847,223.706,53.26323,0.111382,45.59177,30.79811,0,176.1651
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.78531,48.21667,37.94934,0,0,0,-1,0,0,0,0,0,0,33.78531,0,0,0,0,206.9129,132.5366,33.78531,0,33.78531,255.7576,60.89454,0.1113438,0,27.02825,0,166.3219
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,44.73218,55.94366,41.63732,6.155505,6.155505,0,-1,0,6.155505,726.702,0,0,0,44.73218,6.479479,6.155505,0,0,173.1276,162.9434,38.2527,0,38.2527,292.0473,69.53493,0.1113005,6.771056,35.78575,0,207.6756
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,38.16808,56.74264,44.46961,0,0,0,-1,0,0,0,0,0,0,38.16808,0,0,0,0,134.8749,197.3708,38.16808,0,38.16808,328.2567,78.1562,0.1112575,0,30.53446,0,235.5389
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,37.49113,59.42561,47.14788,0,0,0,-1,0,0,0,0,0,0,37.49113,0,0,0,0,96.70681,231.7221,37.49113,0,37.49113,363.8239,86.62457,0.1112152,0,29.99291,0,269.2132
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.65356,55.26342,48.68811,53.20879,53.20879,0,-1,0,53.20879,38.81608,0,0,0,20.65356,56.00925,53.20879,0,0,59.21568,265.4641,0,35.35569,-35.35569,326.5558,77.75121,0.1112152,58.52967,16.52285,0,286.1177
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,35.7441,60.94465,49.11595,20.07157,20.07157,0,-1,0,20.07157,178.0833,0,0,0,35.7441,21.12796,20.07157,0,0,98.49977,230.1084,14.61614,0,14.61614,340.4218,81.05266,0.1111987,22.07872,28.59528,0,265.8525
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.35242,57.44601,49.57801,20.935,20.935,0,-1,0,20.935,116.324,0,0,0,24.35242,22.03684,20.935,0,0,83.88364,243.263,2.315579,0,2.315579,342.6186,81.57569,0.1111961,23.0285,19.48194,0,267.6154
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.124226,50.59608,48.39718,36.77625,36.77625,0,-1,0,36.77625,19.37181,0,7.105427E-15,0,7.124226,38.71185,36.77625,0,0,81.56805,245.347,0,31.58762,-31.58762,309.3223,73.64803,0.1111961,40.45388,5.699381,0,252.4712
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,45.43653,45.43653,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,116.6654,213.7594,0,10.02745,-10.02745,298.7524,71.13139,0.1111961,10.47869,0,0,213.7594
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,42.62135,42.62135,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,127.807,203.7319,0,8.850025,-8.850025,289.4237,68.91027,0.1111961,9.248276,0,0,203.7319
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.48215,40.48215,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,137.6404,194.8819,0,17.18876,-17.18876,271.3052,64.59634,0.1111961,17.96225,0,0,194.8819
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,38.5312,38.5312,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,156.739,177.6931,0,50.30421,-50.30421,218.2799,51.97129,0.1111961,52.5679,0,0,177.6931
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,36.58026,36.58026,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,212.6326,127.3889,0,27.2881,-27.2881,189.5157,45.12269,0.1111961,28.51607,0,0,127.3889
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.9887,34.9887,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,242.9527,100.1008,0,5.572827,-5.572827,183.6414,43.72406,0.1111961,5.823605,0,0,100.1008
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.76508,33.76508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.1447,94.52798,0,0,0,183.6414,43.72406,0.1111961,0,0,0,94.52798
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,32.49011,32.49011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.1447,94.52798,0,0,0,183.6414,43.72406,0.1111961,0,0,0,94.52798
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.36062,31.36062,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,249.1447,94.52798,0,0.04300244,-0.04300244,183.5961,43.71326,0.1111961,0.04493755,0,0,94.52798
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.35092,30.35092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.1925,94.48498,0,0,0,183.5961,43.71326,0.1111961,0,0,0,94.48498
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.23853,29.23853,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,249.1925,94.48498,0,39.89987,-39.89987,141.5379,33.69944,0.1111961,41.69537,0,0,94.48498
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.34863,28.34863,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,293.5257,54.5851,0,13.54132,-13.54132,127.2641,30.30092,0.1111961,14.15068,0,0,54.5851
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.60419,27.60419,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,308.5716,41.04379,0,12.81022,-12.81022,113.761,27.08589,0.1111961,13.38668,0,0,41.04379
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.696472,27.52945,26.80841,26.63395,26.63395,20.25,0,7.39125,26.63395,10.12419,0,0,0,2.696472,6.719948,6.383951,0,0,322.8052,28.23357,0,4.023477,-4.023477,109.5198,26.0761,0.1111961,29.29735,2.157177,81,30.93004
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.55914,33.00702,28.70802,43.71387,43.71387,81,0,22.761,43.71387,35.59315,0,0,0,15.55914,0,0,37.28613,35.42182,327.2757,24.21009,50.98096,0,50.98096,157.8846,37.5915,0.1112869,48.08526,12.44732,81,39.76923
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.49351,35.80859,33.14043,32.59785,32.59785,0,-1,0,32.59785,29.12312,0,7.105427E-15,0,9.49351,34.31353,32.59785,0,0,276.2947,70.09296,0,24.82001,-24.82001,131.722,31.36233,0.1112869,35.85763,7.594808,0,79.58646
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,42.4289,50.85332,37.73542,25.11077,25.11077,0,-1,0,25.11077,168.9669,0,0,0,42.4289,26.43239,25.11077,0,0,303.8725,45.27294,15.99651,0,15.99651,146.8977,34.97556,0.1112689,27.62185,33.94312,0,87.70184
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,60.07036,61.32972,41.39772,0,0,0,-1,0,0,0,0,0,0,60.07036,0,0,0,0,287.876,59.6698,60.07036,0,60.07036,203.8854,48.54405,0.1112012,0,48.05629,0,119.7402
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,33.85219,54.98734,44.23002,31.7855,31.7855,0,-1,0,31.7855,106.502,0,0,0,33.85219,33.45842,31.7855,0,0,227.8057,113.7331,0.3937737,0,0.3937737,204.259,48.63299,0.1112008,34.96405,27.08175,0,147.5853
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.53485,55.70012,46.90829,34.09183,34.09183,0,-1,0,34.09183,80.76669,0,7.105427E-15,0,27.53485,35.88614,34.09183,0,0,227.4119,114.0875,0,8.351293,-8.351293,195.4559,46.53703,0.1112008,37.50101,22.02788,0,141.6224
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.3548,52.64364,48.46563,22.67061,22.67061,0,-1,0,22.67061,58.90798,0,0,0,13.3548,23.8638,22.67061,0,0,236.6911,105.7362,0,10.509,-10.509,184.3785,43.89955,0.1112008,24.93768,10.68384,0,119.091
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.78835,55.86682,48.90203,39.18512,39.18512,0,-1,0,39.18512,55.60365,0,7.105427E-15,0,21.78835,41.24749,39.18512,0,0,248.3678,95.22723,0,19.45914,-19.45914,163.8667,39.01581,0.1112008,43.10363,17.43068,0,117.0156
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,29.70016,59.08482,49.38121,0,0,0,-1,0,0,0,0,0,0,29.70016,0,0,0,0,269.989,75.76809,29.70016,0,29.70016,192.0428,45.72438,0.1111674,0,23.76012,0,105.4682
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.20456,53.29178,48.20037,11.94785,11.94785,0,-1,0,11.94785,135.6274,0,0,0,16.20456,12.57668,11.94785,0,0,240.2889,102.4982,3.627878,0,3.627878,195.4845,46.54383,0.1111633,13.14264,12.96365,0,118.7028
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,45.24828,45.24828,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,236.661,105.7633,0,25.70576,-25.70576,168.3882,40.09236,0.1111633,26.86252,0,0,105.7633
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,42.42454,42.42454,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,265.223,80.05755,0,33.56816,-33.56816,133.0043,31.66763,0.1111633,35.07872,0,0,80.05755
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,40.28535,40.28535,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,302.5209,46.4894,0,41.54008,-41.54008,89.2172,21.24215,0.1111633,43.40939,0,0,46.4894
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,38.3344,38.3344,25.59518,4.701849,0,-1,0,4.701849,0,0,20.89333,23.45285,0,4.949315,4.701849,0,0,348.6766,4.949315,0,4.949315,-4.949315,84.00017,20,0.1111633,28.1547,0,0,4.949315
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,36.40912,36.40912,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111633,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.82611,34.82611,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111633,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,33.59394,33.59394,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111633,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.29331,32.29331,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111633,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.18948,31.18948,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111633,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.15411,30.15411,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111633,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.0674,29.0674,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111633,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.20317,28.20317,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1112398,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.43305,27.43305,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1113257,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.89812,31.82163,26.63727,28.03706,28.03706,81,0,22.761,28.03706,67.40405,0,0,0,18.89812,0,0,52.96294,50.31479,239.4321,103.2693,69.21291,0,69.21291,258.5167,61.55148,0.1114204,30.84076,15.11849,81,122.1674
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.54751,41.20034,28.54543,46.16782,46.16782,81,0,22.761,46.16782,94.32437,0,0,0,43.54751,0,0,34.83218,33.09057,170.2192,165.5609,76.63808,0,76.63808,331.222,78.86222,0.1115066,50.78461,34.83801,81,209.1085
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,54.40097,49.5998,32.91795,71.27563,68.7,0,-1,0,68.7,79.18627,0,2.575636,9.703199,54.40097,72.31579,68.7,0,0,93.58112,234.5352,0,17.91482,-17.91482,312.3381,74.36607,0.1115066,78.4032,43.52077,0,288.9362
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,81.66668,65.37188,37.49583,13.71824,13.71824,0,-1,0,13.71824,595.3148,0,0,0,81.66668,14.44025,13.71824,0,0,113.4865,216.6204,67.22643,0,67.22643,376.1147,89.55094,0.111431,15.09006,65.33334,0,298.2871
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,86.18755,72.01205,41.14958,7.374377,7.374377,0,-1,0,7.374377,1168.744,32.165,0,0,86.18755,7.762502,7.374377,0,0,46.26005,277.1242,46.26005,0,46.26005,420.0009,100,0.111379,8.111814,68.95004,0,363.3117
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,84.81914,75.05608,43.99043,0,0,0,-1,0,0,0,84.81914,0,0,84.81914,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111379,0,67.85531,0,403.5774
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,82.10841,77.26227,46.68582,25.538,25.538,0,-1,0,25.538,321.5146,55.22631,0,0,82.10841,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.111379,28.0918,65.68674,0,400.8666
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,78.02193,77.31885,48.25171,22.62712,22.62712,0,-1,0,22.62712,344.816,54.20391,0,0,78.02193,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.111379,24.88983,62.41754,0,396.7802
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,56.20535,68.30475,48.71378,27.36594,27.36594,0,-1,0,27.36594,205.3843,27.3991,0,0,56.20535,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.111379,30.10253,44.96428,0,374.9636
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,37.89668,61.78126,49.16729,14.41576,14.41576,0,-1,0,14.41576,262.8836,22.72219,0,0,37.89668,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.111379,15.85734,30.31734,0,356.6549
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.7708,53.30767,48.03779,60.5618,60.5618,0,-1,0,60.5618,27.69204,0,0,0,16.7708,63.74926,60.5618,0,0,0,318.7582,0,46.97847,-46.97847,370.4812,88.20963,0.111379,66.61798,13.41664,0,335.529
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.07714,45.07714,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.1983,271.7798,0,50.59807,-50.59807,317.1461,75.51083,0.111379,52.87498,0,0,271.7798
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,42.26196,42.26196,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.4184,221.1817,0,19.62961,-19.62961,296.4547,70.58431,0.111379,20.51294,0,0,221.1817
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.11421,40.11421,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.229,201.5521,0,47.35591,-47.35591,246.5372,58.69921,0.111379,49.48692,0,0,201.5521
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.18893,38.18893,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.8467,154.1962,0,65.43311,-65.43311,177.5646,42.27721,0.111379,68.37761,0,0,154.1962
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.26366,36.26366,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.5502,88.76305,0,42.14402,-42.14402,133.1409,31.70016,0.111379,44.04051,0,0,88.76305
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,34.65498,34.65498,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.3769,46.61903,0,18.96838,-18.96838,113.1465,26.93959,0.111379,19.82196,0,0,46.61903
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,33.40569,33.40569,34.50098,26.26812,0,-1,0,26.26812,0,0,8.232865,11.68296,0,27.65065,26.26812,0,0,323.4529,27.65065,0,27.65065,-27.65065,84.00017,20,0.111379,37.95108,0,0,27.65065
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.13073,32.13073,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111379,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.01835,31.01835,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111379,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.98298,29.98298,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111379,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.90482,28.90482,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111379,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.0577,28.0577,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.111449,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.28759,27.28759,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1115404,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.47412,34.43628,26.50036,42.05618,42.05618,81,0,22.761,42.05618,67.70497,0,0,0,28.47412,0,0,38.94382,36.99663,267.3526,78.14085,65.47075,0,65.47075,228.4789,54.39962,0.1116388,46.2618,22.7793,81,106.615
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.76863,43.03046,28.39997,20.9176,20.9176,81,0,22.761,20.9176,237.9271,0,0,0,49.76863,0,0,60.0824,57.07828,201.8819,137.0645,106.8469,0,106.8469,329.8427,78.53383,0.1116905,23.00936,39.8149,81,186.8332
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,62.2111,52.15511,32.75537,81.0036,68.7,0,-1,0,68.7,90.55473,0,12.30361,20.40396,62.2111,72.31579,68.7,0,0,95.03497,233.2268,0,10.10469,-10.10469,319.1915,75.99782,0.1116905,89.10397,49.76888,0,295.4379
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,74.24586,62.0391,37.28191,51.49502,51.49502,0,-1,0,51.49502,144.1806,0,0,0,74.24586,54.20529,51.49502,0,0,106.2624,223.1221,20.04057,0,20.04057,338.2036,80.52451,0.111668,56.64453,59.39669,0,297.3679
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,85.90141,71.57048,40.90999,44.48769,44.48769,0,-1,0,44.48769,193.0903,0,0,0,85.90141,46.82915,44.48769,0,0,86.22183,241.1586,39.07226,0,39.07226,375.2708,89.35002,0.1116242,48.93646,68.72113,0,327.06
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,72.81017,69.34687,43.77651,24.4846,24.4846,0,-1,0,24.4846,297.3714,0,0,0,72.81017,25.77326,24.4846,0,0,47.14957,276.3236,47.03692,0,47.03692,419.894,99.97456,0.1115714,26.93306,58.24814,0,349.1338
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,83.086,77.45845,46.4719,0,0,0,-1,0,0,0,82.97334,0,0,83.086,0,0,0,0,0.1126537,318.6568,0.1126537,0,0.1126537,420.0009,100,0.1115713,0,66.4688,0,401.7428
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,71.785,74.15309,48.03779,23.70901,23.70901,0,-1,0,23.70901,302.7752,46.82815,0,0,71.785,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1115713,26.07991,57.428,0,390.5432
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,56.0546,68.01469,48.51697,57.40419,57.40419,0,-1,0,57.40419,97.64897,0,0,0,56.0546,60.42547,57.40419,0,0,0,318.7582,0,4.370864,-4.370864,415.3936,98.90303,0.1115713,63.14462,44.84369,0,374.8128
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.88913,56.336,48.99615,0,0,0,-1,0,0,0,18.03261,0,0,22.88913,0,0,0,0,4.856515,314.3874,4.856515,0,4.856515,420.0009,100,0.1115659,0,18.3113,0,337.2765
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.60268,51.15115,47.86666,23.42782,23.42782,0,-1,0,23.42782,45.25681,0,0,0,10.60268,24.66087,23.42782,0,0,0,318.7582,0,14.05818,-14.05818,405.1822,96.47176,0.1115659,25.77061,8.482148,0,329.3609
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.90601,44.90601,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.6202,304.7,0,0.7899084,-0.7899084,404.3496,96.27351,0.1115659,0.8254542,0,0,304.7
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.1165,42.1165,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.49788,303.9101,0,27.93736,-27.93736,374.901,89.26197,0.1115659,29.19454,0,0,303.9101
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.9773,39.9773,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.53939,275.9728,0,69.19214,-69.19214,301.9661,71.89655,0.1115659,72.30579,0,0,275.9728
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.05202,38.05202,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.4195,206.7806,0,10.40657,-10.40657,290.9966,69.28477,0.1115659,10.87487,0,0,206.7806
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.12675,36.12675,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.9824,196.3741,0,7.910801,-7.910801,282.6579,67.29936,0.1115659,8.266787,0,0,196.3741
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,34.50951,34.50951,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.7722,188.4633,0,26.99963,-26.99963,254.1978,60.52316,0.1115659,28.21462,0,0,188.4633
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.26022,33.26022,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.7718,161.4636,0,12.95034,-12.95034,240.5469,57.27296,0.1115659,13.53311,0,0,161.4636
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.98526,31.98526,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.161,148.5133,0,13.77813,-13.77813,226.0235,53.81501,0.1115659,14.39815,0,0,148.5133
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4701,134.7352,0,0,0,226.0235,53.81501,0.1115659,0,0,0,134.7352
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.8204,29.8204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4701,134.7352,0,0,0,226.0235,53.81501,0.1115659,0,0,0,134.7352
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.73368,28.73368,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.4701,134.7352,0,12.71125,-12.71125,212.6247,50.62482,0.1115659,13.28326,0,0,134.7352
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.92079,27.92079,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.5937,122.0239,0,3.833298,-3.833298,208.584,49.66276,0.1115659,4.005797,0,0,122.0239
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.14212,27.14212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.8529,118.1906,0,0,0,208.584,49.66276,0.1115659,0,0,0,118.1906
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.24381,33.89743,26.32923,0,0,0,0,0,0,0,0,0,0,27.24381,0,0,0,0,222.8529,118.1906,27.24381,0,27.24381,234.4298,55.8165,0.1115354,0,21.79505,0,145.4344
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.63484,43.12265,28.22883,13.1569,13.1569,0,0,0,13.1569,384.8539,0,0,0,50.63484,13.84937,13.1569,0,0,195.6091,142.71,36.78547,0,36.78547,269.3275,64.12547,0.1114942,14.47259,40.50787,0,193.3449
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,70.53685,54.97079,32.55857,40.11102,40.11102,0,-1,0,40.11102,175.854,0,0,0,70.53685,42.22212,40.11102,0,0,158.8236,175.817,28.31473,0,28.31473,296.1892,70.5211,0.1114625,44.12212,56.42948,0,246.3538
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,75.5971,62.28463,37.03377,15.30945,15.30945,0,-1,0,15.30945,493.7936,0,0,0,75.5971,16.11521,15.30945,0,0,130.5089,201.3002,59.48189,0,59.48189,352.6187,83.95667,0.111396,16.8404,60.47768,0,276.8973
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,79.86024,68.52506,40.64473,0,0,0,-1,0,0,0,8.833226,0,0,79.86024,0,0,0,0,71.02701,254.8339,71.02701,0,71.02701,420.0009,100,0.1113167,0,63.88819,0,334.6942
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,87.19089,75.60214,43.53692,2.88278,2.88278,0,-1,0,2.88278,3024.542,84.15638,0,0,87.19089,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1113167,3.171058,69.75271,0,405.9491
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,77.00212,74.26997,46.23231,25.90421,25.90421,0,-1,0,25.90421,297.2571,49.73453,0,0,77.00212,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1113167,28.49463,61.6017,0,395.7603
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,57.65793,67.84653,47.81532,0,0,0,-1,0,0,0,57.65793,0,0,57.65793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113167,0,46.12634,0,376.4161
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,57.14927,68.20937,48.30305,31.79,31.79,0,-1,0,31.79,179.7712,23.68611,0,0,57.14927,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1113167,34.96899,45.71941,0,375.9075
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,41.66826,62.77341,48.8079,41.17506,41.17506,0,-1,0,41.17506,101.1978,0,0,0,41.66826,43.34217,41.17506,0,0,0,318.7582,0,1.673911,-1.673911,418.2364,99.5799,0.1113167,45.29257,33.33461,0,360.4265
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.16506,53.06342,47.67841,15.13082,15.13082,0,-1,0,15.13082,113.4444,0,0,0,17.16506,15.92718,15.13082,0,0,1.859902,317.0843,1.237885,0,1.237885,419.4107,99.8595,0.1113153,16.6439,13.73205,0,334.2494
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,44.73487,44.73487,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0.622017,318.1984,0,35.21273,-35.21273,382.2933,91.02203,0.1113153,36.79731,0,0,318.1984
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.94536,41.94536,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.74728,282.9857,0,36.90831,-36.90831,343.3885,81.759,0.1113153,38.56919,0,0,282.9857
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.83183,39.83183,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.75652,246.0774,0,4.857763,-4.857763,338.2679,80.53983,0.1113153,5.076362,0,0,246.0774
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.90656,37.90656,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,86.15403,241.2196,0,16.11353,-16.11353,321.2828,76.49575,0.1113153,16.83864,0,0,241.2196
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.98128,35.98128,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,104.058,225.1061,0,19.40008,-19.40008,300.8333,71.62684,0.1113153,20.27309,0,0,225.1061
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,34.33838,34.33838,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,125.6136,205.706,0,27.01522,-27.01522,272.3568,64.84672,0.1113153,28.23091,0,0,205.706
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.08909,33.08909,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.6305,178.6908,0,18.70546,-18.70546,252.6395,60.15214,0.1113153,19.5472,0,0,178.6908
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4144,159.9853,0,0,0,252.6395,60.15214,0.1113153,0,0,0,159.9853
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.68463,30.68463,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,176.4144,159.9853,0,19.80799,-19.80799,231.76,55.18085,0.1113153,20.69935,0,0,159.9853
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.64926,29.64926,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,198.4232,140.1773,0,23.99138,-23.99138,206.4709,49.15964,0.1113153,25.071,0,0,140.1773
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.56255,28.56255,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,225.0803,116.1859,0,27.60558,-27.60558,177.3721,42.23136,0.1113153,28.84783,0,0,116.1859
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.74965,27.74965,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.7532,88.58035,0,18.95911,-18.95911,157.3874,37.47311,0.1113153,19.81227,0,0,88.58035
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.97954,26.97954,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.8189,69.62123,0,14.08191,-14.08191,142.5438,33.93892,0.1113153,14.71559,0,0,69.62123
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.41687,33.21531,26.18376,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.5612,0,1.421085E-14,0,25.41687,72.31579,68.7,0,0,292.4655,55.53933,0,46.89892,-46.89892,93.10796,22.16852,0.1113153,97.88999,20.3335,81,80.9562
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.35004,40.59004,28.04058,55.88765,55.88765,81,0,22.761,55.88765,77.5664,0,0,0,43.35004,0,0,25.11235,23.85673,344.5753,8.640407,67.20677,0,67.20677,156.8659,37.34895,0.1114114,61.47642,34.68003,81,51.99045
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,61.35283,51.37902,32.34465,26.53468,26.53468,0,-1,0,26.53468,231.2175,0,0,0,61.35283,27.93124,26.53468,0,0,277.3686,69.1265,33.42159,0,33.42159,188.5724,44.8981,0.1113742,29.18814,49.08226,0,130.4793
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,73.99939,61.35171,36.79418,0,0,0,-1,0,0,0,0,0,0,73.99939,0,0,0,0,243.947,99.20592,73.99939,0,73.99939,258.7744,61.61282,0.1112917,0,59.19951,0,173.2053
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,78.78352,67.72644,40.37947,70.86075,68.7,0,-1,0,68.7,114.6776,0,2.160747,9.246821,78.78352,72.31579,68.7,0,0,169.9476,165.8054,6.467723,0,6.467723,264.9102,63.07373,0.1112845,77.94682,63.02681,0,244.5889
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,85.33889,74.36743,43.27166,17.94951,17.94951,0,-1,0,17.94951,475.4386,0,0,0,85.33889,18.89422,17.94951,0,0,163.4799,171.6263,66.44467,0,66.44467,327.9452,78.08202,0.1112106,19.74446,68.27111,0,256.9652
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,83.18257,76.87959,45.99272,35.46144,35.46144,0,-1,0,35.46144,234.5719,0,0,0,83.18257,37.32784,35.46144,0,0,97.03522,231.4265,45.85473,0,45.85473,371.4468,88.43953,0.1111596,39.00759,66.54606,0,314.6091
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,70.16541,72.85796,47.57573,38.98029,38.98029,0,-1,0,38.98029,180.0023,0,0,0,70.16541,41.03189,38.98029,0,0,51.18048,272.6958,29.13352,0,29.13352,399.0853,95.02011,0.1111273,42.87832,56.13233,0,342.8612
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,58.52319,68.50957,48.08058,63.37934,63.37934,0,-1,0,63.37934,92.33797,0,0,1.017273,58.52319,66.7151,63.37934,0,0,22.04696,298.916,0,8.191899,-8.191899,390.4502,92.96416,0.1111273,69.71727,46.81855,0,357.4391
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,36.35441,60.58636,48.58543,23.17723,23.17723,0,-1,0,23.17723,156.854,0,0,0,36.35441,24.39709,23.17723,0,0,31.14907,290.7241,11.95732,0,11.95732,401.7939,95.66503,0.111114,25.49496,29.08353,0,327.0785
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.18115,51.2314,47.45593,0,0,0,-1,0,0,0,0,0,0,12.18115,0,0,0,0,19.19175,301.4857,12.18115,0,12.18115,413.35,98.41647,0.1111005,0,9.744924,0,313.6668
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.010593,312.4487,0,0,0,413.35,98.41647,0.1111005,0,0,0,312.4487
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,41.75711,41.75711,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,7.010593,312.4487,0,26.06583,-26.06583,385.8742,91.87463,0.1111005,27.23879,0,0,312.4487
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,39.6607,39.6607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.97262,286.3829,0,0,0,385.8742,91.87463,0.1111005,0,0,0,286.3829
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.97262,286.3829,0,0,0,385.8742,91.87463,0.1111005,0,0,0,286.3829
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.78448,35.78448,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,35.97262,286.3829,0,20.47746,-20.47746,364.2891,86.73532,0.1111005,21.39895,0,0,286.3829
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.15013,34.15013,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,58.72536,265.9054,0,27.14432,-27.14432,335.6765,79.92281,0.1111005,28.36581,0,0,265.9054
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.90084,32.90084,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,88.88571,238.7611,0,43.81902,-43.81902,289.4872,68.92538,0.1111005,45.79087,0,0,238.7611
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.62588,31.62588,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,137.5735,194.9421,0,16.38199,-16.38199,272.219,64.81392,0.1111005,17.11918,0,0,194.9421
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,30.48783,30.48783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.7757,178.5601,0,0,0,272.219,64.81392,0.1111005,0,0,0,178.5601
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,29.46101,29.46101,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,155.7757,178.5601,0,9.590086,-9.590086,262.1102,62.40706,0.1111005,10.02164,0,0,178.5601
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.39997,28.39997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.4314,168.97,0,0,0,262.1102,62.40706,0.1111005,0,0,0,168.97
