Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.57852,27.57852,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,166.4314,168.97,0,22.68548,-22.68548,238.1976,56.7136,0.1111005,23.70633,0,0,168.97
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.80841,26.80841,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,191.6375,146.2845,0,17.1064,-17.1064,220.1659,52.42034,0.1111005,17.87619,0,0,146.2845
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.35806,32.14084,25.99551,52.19036,52.19036,0,0,0,52.19036,42.83944,0,0,0,22.35806,54.93722,52.19036,0,0,210.6446,129.1781,0,32.57916,-32.57916,185.8244,44.24382,0.1111005,57.40939,17.88645,0,151.5362
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.10073,42.55321,27.86945,20.78149,20.78149,0,0,0,20.78149,241.0834,0,0,0,50.10073,21.87525,20.78149,0,0,246.8436,96.59895,28.22547,0,28.22547,212.6014,50.61929,0.1110692,22.85964,40.08058,0,146.6997
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.2646,49.35671,32.13073,15.86069,15.86069,0,-1,0,15.86069,354.7424,0,0,0,56.2646,16.69547,15.86069,0,0,218.6182,122.0019,39.56913,0,39.56913,250.14,59.55703,0.1110253,17.44676,45.01168,0,178.2665
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,69.73504,59.38534,36.55459,15.02557,15.02557,0,-1,0,15.02557,464.1091,0,0,0,69.73504,15.81639,15.02557,0,0,179.049,157.6141,53.91865,0,53.91865,301.2917,71.73598,0.1109656,16.52813,55.78803,0,227.3491
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,81.25745,68.50361,40.13988,6.02377,6.02377,0,-1,0,6.02377,1348.947,0,0,0,81.25745,6.340811,6.02377,0,0,125.1304,206.1409,74.91663,0,74.91663,372.3639,88.6579,0.1108827,6.626147,65.00596,0,287.3983
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,83.67319,73.27445,43.03207,0,0,0,-1,0,0,0,33.45944,0,0,83.67319,0,0,0,0,50.21374,273.5659,50.21374,0,50.21374,420.0009,100,0.1108273,0,66.93855,0,357.239
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,84.55936,77.25851,45.77024,9.799164,9.799164,0,-1,0,9.799164,862.9243,74.24445,0,0,84.55936,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1108273,10.77908,67.64748,0,403.3176
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,72.64899,73.70323,47.3618,18.87957,18.87957,0,-1,0,18.87957,384.8021,52.77576,0,0,72.64899,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1108273,20.76753,58.11919,0,391.4072
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,57.54916,67.86235,47.86666,80.5969,68.7,0,-1,0,68.7,83.7688,0,11.8969,19.95659,57.54916,72.31579,68.7,0,0,0,318.7582,0,14.76663,-14.76663,404.4355,96.29396,0.1108273,88.65659,46.03933,0,376.3074
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,40.71547,61.93854,48.37151,47.07325,47.07325,0,-1,0,47.07325,86.49385,0,0,0,40.71547,49.55079,47.07325,0,0,16.40736,303.9916,0,8.835325,-8.835325,395.1222,94.07652,0.1108273,51.78058,32.57237,0,344.7071
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.25789,52.96617,47.24201,0,0,0,-1,0,0,0,0,0,0,18.25789,0,0,0,0,26.22439,295.1563,18.25789,0,18.25789,412.4431,98.20055,0.1108071,0,14.60631,0,313.4142
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,44.34982,44.34982,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,7.966498,311.5884,0,72.31579,-72.31579,336.2156,80.05118,0.1108071,83.46204,0,0,311.5884
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,41.58598,41.58598,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,88.31738,239.2726,0,28.14887,-28.14887,306.5441,72.98655,0.1108071,29.41557,0,0,239.2726
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,39.48956,39.48956,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,119.5939,211.1237,0,13.26985,-13.26985,292.5565,69.65616,0.1108071,13.867,0,0,211.1237
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,37.54717,37.54717,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,134.3382,197.8539,0,67.94888,-67.94888,220.932,52.60276,0.1108071,71.00658,0,0,197.8539
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,35.62189,35.62189,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,209.8369,129.905,0,41.48477,-41.48477,177.2032,42.19117,0.1108071,43.35159,0,0,129.905
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.979,33.979,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,255.9311,88.42021,0,10.50179,-10.50179,166.1334,39.55549,0.1108071,10.97437,0,0,88.42021
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.7297,32.7297,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,267.5998,77.91842,0,12.39072,-12.39072,153.0724,36.44574,0.1108071,12.94831,0,0,77.91842
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,31.45474,31.45474,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,281.3672,65.5277,0,56.27633,-56.27633,93.75197,22.32185,0.1108071,58.80877,0,0,65.5277
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.32525,30.32525,9.1993,8.788798,0,-1,0,8.788798,0,0,0.4105007,1.330431,0,9.251368,8.788798,0,0,343.8965,9.251368,0,9.251368,-9.251368,84.00017,20,0.1108071,10.11923,0,0,9.251368
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.28988,29.28988,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108071,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.20317,28.20317,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108071,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.40738,27.40738,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1108918,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.63727,26.63727,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.110981,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.0265,32.75433,25.85005,47.02071,47.02071,81,0,22.761,47.02071,53.22441,0,0,0,25.0265,0,0,33.97929,32.28033,239.5352,103.1765,57.30682,0,57.30682,247.1238,58.83888,0.1110792,51.72278,20.0212,81,128.203
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.01608,42.63213,27.67264,20.81457,20.81457,81,0,22.761,20.81457,245.098,-7.105427E-15,0,0,51.01608,0,0,60.18543,57.17616,182.2284,154.7527,108.1922,0,108.1922,349.764,83.27697,0.1111294,22.89602,40.81287,81,205.7687
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,72.21023,54.83063,31.90825,0,0,0,-1,0,0,0,0,0,0,72.21023,0,0,0,0,74.03617,252.1257,72.21023,0,72.21023,418.2686,99.58756,0.1110498,0,57.76818,0,324.3359
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,79.23442,62.8619,36.28933,23.37369,23.37369,0,-1,0,23.37369,338.9898,52.8046,0,0,79.23442,24.60388,23.37369,0,0,1.825941,317.1149,1.825941,0,1.825941,420.0009,100,0.1110478,25.71105,63.38754,0,396.3493
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,90.00006,72.13033,39.87462,0,0,0,-1,0,0,0,90.00006,0,0,90.00006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110478,0,72.00005,0,408.7583
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,91.99452,76.94174,42.76681,20.53407,20.53407,0,-1,0,20.53407,448.0093,70.37972,0,0,91.99452,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1110478,22.58747,73.59562,0,410.7527
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,79.81158,74.6475,45.50499,27.88426,27.88426,0,-1,0,27.88426,286.2245,50.45974,0,0,79.81158,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1110478,30.67268,63.84927,0,398.5698
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,67.62833,71.19413,47.12222,28.07285,28.07285,0,-1,0,28.07285,240.903,38.07796,0,0,67.62833,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1110478,30.88014,54.10266,0,386.3866
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,58.44969,67.94817,47.62707,36.52277,36.52277,0,-1,0,36.52277,160.0363,20.00467,0,0,58.44969,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1110478,40.17505,46.75975,0,377.2079
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,42.95578,62.53021,48.15759,41.7473,41.7473,0,-1,0,41.7473,102.8947,0,0,0,42.95578,43.94453,41.7473,0,0,0,318.7582,0,0.9887496,-0.9887496,418.9586,99.75185,0.1110478,45.92204,34.36462,0,361.714
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.07303,54.0139,47.0452,42.45919,42.45919,0,-1,0,42.45919,51.98645,0,7.105427E-15,0,22.07303,44.69389,42.45919,0,0,1.098611,317.7695,0,22.62086,-22.62086,395.1141,94.0746,0.1110478,46.70511,17.65842,0,339.8425
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.1359,44.1359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2329,295.1486,0,0,0,395.1141,94.0746,0.1110478,0,0,0,295.1486
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,41.39772,41.39772,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,26.2329,295.1486,0,28.343,-28.343,365.238,86.96125,0.1110478,29.61844,0,0,295.1486
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,39.30132,39.30132,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,57.72512,266.8056,0,5.323264,-5.323264,359.6268,85.62525,0.1110478,5.56281,0,0,266.8056
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,37.37604,37.37604,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,63.63986,261.4824,0,72.31579,-72.31579,283.3992,67.47588,0.1110478,95.32394,0,0,261.4824
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,35.45076,35.45076,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,143.9907,189.1666,0,1.670014,-1.670014,281.6389,67.05674,0.1110478,1.745164,0,0,189.1666
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.83353,33.83353,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,145.8463,187.4966,0,12.79889,-12.79889,268.1477,63.84455,0.1110478,13.37484,0,0,187.4966
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,32.58424,32.58424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.0673,174.6976,0,0,0,268.1477,63.84455,0.1110478,0,0,0,174.6976
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.30928,31.30928,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,160.0673,174.6976,0,40.22406,-40.22406,225.7478,53.74936,0.1110478,42.03414,0,0,174.6976
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.17978,30.17978,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,204.7607,134.4736,0,39.34201,-39.34201,184.2777,43.87555,0.1110478,41.1124,0,0,134.4736
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.14441,29.14441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.474,95.13159,0,0,0,184.2777,43.87555,0.1110478,0,0,0,95.13159
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.08337,28.08337,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,248.474,95.13159,0,14.95431,-14.95431,168.5145,40.12241,0.1110478,15.62725,0,0,95.13159
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.27047,27.27047,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,265.0899,80.17728,0,2.070209,-2.070209,166.3322,39.60284,0.1110478,2.163369,0,0,80.17728
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,26.50036,26.50036,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,267.3902,78.10707,0,31.65018,-31.65018,132.97,31.65947,0.1110478,33.07443,0,0,78.10707
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.37843,32.38962,25.67891,18.40087,18.40087,0,0,0,18.40087,132.4852,0,0,0,24.37843,19.36934,18.40087,0,0,302.557,46.4569,5.009086,0,5.009086,137.7221,32.7909,0.1110423,20.24096,19.50274,0,70.83533
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.13442,41.20799,27.51006,0,0,0,0,0,0,0,0,0,0,47.13442,0,0,0,0,297.5479,50.96507,47.13442,0,47.13442,182.4377,43.43746,0.1109903,0,37.70753,0,98.09949
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,72.45327,54.66897,31.69433,16.60061,16.60061,0,-1,0,16.60061,436.4495,0,0,0,72.45327,17.47432,16.60061,0,0,250.4135,93.38605,54.97894,0,54.97894,234.5953,55.85592,0.1109298,18.26067,57.96261,0,165.8393
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,84.66659,64.84161,36.04974,56.26504,56.26504,0,-1,0,56.26504,150.4781,0,0,0,84.66659,59.22636,56.26504,0,0,195.4346,142.8671,25.44023,0,25.44023,258.73,61.60227,0.1109018,61.89154,67.73327,0,227.5337
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,90.22119,71.88642,39.60936,22.33188,22.33188,0,-1,0,22.33188,404.0017,0,0,0,90.22119,23.50725,22.33188,0,0,169.9944,165.7633,66.71394,0,66.71394,322.0204,76.67138,0.1108286,24.56507,72.17695,0,255.9845
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,90.62621,75.90638,42.50155,34.14428,34.14428,0,-1,0,34.14428,265.4214,0,0,0,90.62621,35.94135,34.14428,0,0,103.2804,225.8059,54.68487,0,54.68487,373.899,89.02341,0.1107686,37.55871,72.50097,0,316.4321
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,85.83941,77.19874,45.24828,15.36851,15.36851,0,-1,0,15.36851,558.5408,21.06649,0,0,85.83941,16.17738,15.36851,0,0,48.59554,275.0222,48.59554,0,48.59554,420.0009,100,0.1107153,16.90536,68.67152,0,360.8616
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,79.02763,76.00903,46.85696,0,0,0,-1,0,0,0,79.02763,0,0,79.02763,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107153,0,63.2221,0,397.7859
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,64.62265,70.22801,47.38748,35.32243,35.32243,0,-1,0,35.32243,182.9508,27.44115,0,0,64.62265,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1107153,38.85467,51.69812,0,383.3809
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,44.24861,62.74544,47.918,23.12072,23.12072,0,-1,0,23.12072,191.3808,19.91101,0,0,44.24861,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1107153,25.43279,35.39889,0,363.0068
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.04976,52.79701,46.83129,38.73673,38.73673,0,-1,0,38.73673,49.1775,0,0,0,19.04976,40.77551,38.73673,0,0,0,318.7582,0,21.72575,-21.72575,397.0999,94.5474,0.1107153,42.6104,15.23981,0,337.808
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.96476,43.96476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.13972,297.0325,0,0,0,397.0999,94.5474,0.1107153,0,0,0,297.0325
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,41.22659,41.22659,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.13972,297.0325,0,25.37009,-25.37009,370.3575,88.18017,0.1107153,26.51175,0,0,297.0325
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.15585,39.15585,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.32871,271.6624,0,13.48391,-13.48391,356.1442,84.79607,0.1107153,14.09068,0,0,271.6624
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.25624,37.25624,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.31084,258.1785,0,22.61801,-22.61801,332.3027,79.11953,0.1107153,23.63582,0,0,258.1785
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,35.33097,35.33097,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.44196,235.5605,0,35.31079,-35.31079,295.0818,70.25745,0.1107153,36.89978,0,0,235.5605
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.69662,33.69662,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.6762,200.2497,0,22.28397,-22.28397,271.5925,64.66475,0.1107153,23.28675,0,0,200.2497
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,32.43877,32.43877,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.4361,177.9657,0,14.09997,-14.09997,256.7298,61.12602,0.1107153,14.73447,0,0,177.9657
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.16381,31.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1028,163.8657,0,0,0,256.7298,61.12602,0.1107153,0,0,0,163.8657
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.03432,30.03432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1028,163.8657,0,0,0,256.7298,61.12602,0.1107153,0,0,0,163.8657
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.99895,28.99895,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.1028,163.8657,0,21.64141,-21.64141,233.9178,55.6946,0.1107153,22.61527,0,0,163.8657
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.92079,27.92079,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.1488,142.2243,0,10.89215,-10.89215,222.4364,52.96095,0.1107153,11.3823,0,0,142.2243
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.12501,27.12501,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.2512,131.3322,0,27.17677,-27.17677,193.7896,46.14029,0.1107153,28.39972,0,0,131.3322
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.3549,26.3549,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.4476,104.1554,0,28.57011,-28.57011,163.6741,38.96994,0.1107153,29.85577,0,0,104.1554
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.98804,30.70777,25.53345,29.34464,29.34464,0,0,0,29.34464,64.707,0,3.552714E-15,0,18.98804,30.8891,29.34464,0,0,270.1922,75.58529,0,11.90106,-11.90106,151.1292,35.98308,0.1107153,32.27911,15.19043,0,94.57333
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.38708,39.5286,27.33893,15.30768,15.30768,0,0,0,15.30768,276.9007,0,0,0,42.38708,16.11335,15.30768,0,0,283.4156,63.68423,26.27373,0,26.27373,176.0547,41.9177,0.1106865,16.83845,33.90966,0,106.0713
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.00161,49.22269,31.48041,40.36245,40.36245,0,-1,0,40.36245,143.7019,0,0,0,58.00161,42.48678,40.36245,0,0,257.1418,87.33058,15.51482,0,15.51482,190.7733,45.42213,0.1106695,44.39869,46.40128,0,145.3322
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,60.33653,54.9829,35.81015,17.00272,17.00272,0,-1,0,17.00272,354.864,0,0,0,60.33653,17.8976,17.00272,0,0,241.627,101.2939,42.43893,0,42.43893,231.0344,55.00809,0.1106231,18.70299,48.26923,0,161.6305
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,58.48064,58.3559,39.3441,13.97635,13.97635,0,-1,0,13.97635,418.4256,0,0,0,58.48064,14.71195,13.97635,0,0,199.1881,139.489,43.76869,0,43.76869,272.5571,64.89441,0.1105752,15.37399,46.78451,0,197.9696
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,67.23201,65.1797,42.26196,0,0,0,-1,0,0,0,0,0,0,67.23201,0,0,0,0,155.4194,178.8808,67.23201,0,67.23201,336.339,80.08054,0.1105018,0,53.78561,0,246.1128
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,68.18436,68.89321,45.0258,31.45563,31.45563,0,-1,0,31.45563,216.7636,0,0,0,68.18436,33.11119,31.45563,0,0,88.18737,239.3896,35.07318,0,35.07318,369.6123,88.00275,0.1104635,34.60119,54.54749,0,307.5739
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,51.12581,63.916,46.64304,21.26849,21.26849,0,-1,0,21.26849,240.3829,0,0,0,51.12581,22.38788,21.26849,0,0,53.11419,270.9554,28.73793,0,28.73793,396.8755,94.49397,0.1104322,23.39534,40.90065,0,322.0813
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.57758,59.50326,47.19067,64.17211,64.17211,0,-1,0,64.17211,58.5575,0,1.421085E-14,1.889319,37.57758,67.54959,64.17211,0,0,24.37626,296.8196,0,29.97201,-29.97201,365.2822,86.97179,0.1104322,70.58932,30.06206,0,334.3972
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.81003,55.30344,47.72119,48.73119,48.73119,0,-1,0,48.73119,48.85995,0,0,0,23.81003,51.29599,48.73119,0,0,57.67849,266.8476,0,27.48596,-27.48596,336.3095,80.07352,0.1104322,53.60431,19.04803,0,290.6576
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.12384,51.99433,46.66015,0,0,0,-1,0,0,0,0,0,0,17.12384,0,0,0,0,88.21844,239.3616,17.12384,0,17.12384,352.5546,83.9414,0.1104135,0,13.69907,0,256.4855
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,43.77651,43.77651,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,71.0946,254.7731,0,15.09204,-15.09204,336.6462,80.15369,0.1104135,15.77118,0,0,254.7731
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.05545,41.05545,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,87.86353,239.681,0,12.62129,-12.62129,323.3422,76.98608,0.1104135,13.18924,0,0,239.681
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.01038,39.01038,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,101.8872,227.0598,0,42.5038,-42.5038,278.5392,66.31873,0.1104135,44.41647,0,0,227.0598
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.11078,37.11078,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,149.1136,184.556,0,13.41677,-13.41677,264.3967,62.95147,0.1104135,14.02053,0,0,184.556
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.1855,35.1855,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,164.0211,171.1392,0,5.732197,-5.732197,258.3544,61.51284,0.1104135,5.990146,0,0,171.1392
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,33.55116,33.55116,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,170.3903,165.407,0,13.99892,-13.99892,243.5983,57.99948,0.1104135,14.62887,0,0,165.407
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.29331,32.29331,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,185.9446,151.4081,0,44.54292,-44.54292,196.6459,46.82037,0.1104135,46.54736,0,0,151.4081
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.99268,30.99268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.4368,106.8652,0,0,0,196.6459,46.82037,0.1104135,0,0,0,106.8652
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.86318,29.86318,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,235.4368,106.8652,0,41.20953,-41.20953,153.2073,36.47785,0.1104135,43.06396,0,0,106.8652
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.82781,28.82781,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,281.2251,65.65562,0,18.91996,-18.91996,133.2639,31.72943,0.1104135,19.77136,0,0,65.65562
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.77532,27.77532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.2473,46.73566,0,0,0,133.2639,31.72943,0.1104135,0,0,0,46.73566
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.97954,26.97954,55.27304,55.27304,20.25,0,7.39125,55.27304,0,0,7.105427E-15,0,0,36.86636,35.02304,0,0,302.2473,46.73566,0,36.86636,-36.86636,94.40333,22.47694,0.1104135,60.80034,0,81,46.73566
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.20943,26.20943,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,343.2099,9.869303,24.55594,0,24.55594,117.6991,28.02355,0.1104585,60.66681,0,81,9.869303
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.04345,31.70511,25.38798,0,0,72.31579,0,20.56389,0,0,0,0,0,23.04345,0,0,72.31579,68.7,318.654,31.96965,91.74345,0,91.74345,204.7346,48.74624,0.1105029,0,18.43476,81,55.0131
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.58334,41.29446,27.16779,56.05951,56.05951,81,0,22.761,56.05951,86.66388,0,0,0,48.58334,0,0,24.9405,23.69347,226.9105,114.5387,72.27681,0,72.27681,273.3024,65.07188,0.1105924,61.66545,38.86667,81,163.1221
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,65.60912,51.67871,31.28361,14.74161,14.74161,0,-1,0,14.74161,445.0608,0,0,0,65.60912,15.51748,14.74161,0,0,154.6337,179.5879,50.09164,0,50.09164,320.8235,76.3864,0.1105379,16.21577,52.4873,0,245.197
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,72.48408,59.31566,35.59623,11.02384,11.02384,0,-1,0,11.02384,657.5209,0,0,0,72.48408,11.60405,11.02384,0,0,104.5421,224.6704,60.88003,0,60.88003,378.5794,90.13777,0.1104717,12.12623,57.98726,0,297.1544
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,88.88738,70.60844,39.10451,23.10302,23.10302,0,-1,0,23.10302,384.7435,20.90637,0,0,88.88738,24.31897,23.10302,0,0,43.66204,279.4624,43.66204,0,43.66204,420.0009,100,0.1104242,25.41332,71.10991,0,368.3498
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,87.02514,73.53764,42.02237,48.91007,48.91007,0,-1,0,48.91007,177.9289,35.54086,0,0,87.02514,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1104242,53.80107,69.62011,0,405.7834
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,70.26576,69.51954,44.81189,0,0,0,-1,0,0,0,70.26576,0,0,70.26576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104242,0,56.21261,0,389.024
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,64.07687,68.87249,46.44623,51.36828,51.36828,0,-1,0,51.36828,124.7402,10.005,0,0,64.07687,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1104242,56.5051,51.2615,0,382.8351
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,64.04658,69.49326,46.97675,20.88929,20.88929,0,-1,0,20.88929,306.6,42.05785,0,0,64.04658,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1104242,22.97822,51.23727,0,382.8048
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,34.9227,58.94941,47.55006,29.04207,29.04207,0,-1,0,29.04207,120.2486,4.352095,0,0,34.9227,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1104242,31.94628,27.93816,0,353.6809
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.29774,50.28558,46.49757,38.328,38.328,0,-1,0,38.328,32.08552,0,7.105427E-15,0,12.29774,40.34527,38.328,0,0,0,318.7582,0,28.04753,-28.04753,390.4362,92.9608,0.1104242,42.1608,9.838191,0,331.056
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,43.63105,43.63105,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.16392,290.7107,0,37.30919,-37.30919,351.1088,83.59717,0.1104242,38.9881,0,0,290.7107
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.90999,40.90999,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.61858,253.4015,0,1.252224,-1.252224,349.7888,83.28289,0.1104242,1.308574,0,0,253.4015
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.89059,38.89059,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.00993,252.1493,0,51.89619,-51.89619,295.0854,70.2583,0.1104242,54.23153,0,0,252.1493
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.96531,36.96531,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.6724,200.2531,0,36.70279,-36.70279,256.3973,61.04686,0.1104242,38.35442,0,0,200.2531
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.0657,35.0657,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.4532,163.5503,0,14.96485,-14.96485,240.623,57.29107,0.1104242,15.63827,0,0,163.5503
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,33.40569,33.40569,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.0809,148.5854,0,39.51758,-39.51758,198.9678,47.37319,0.1104242,41.29588,0,0,148.5854
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.17351,32.17351,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.9893,109.0679,0,34.41938,-34.41938,162.6866,38.73483,0.1104242,35.96825,0,0,109.0679
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.87288,30.87288,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.233,74.64849,0,31.22989,-31.22989,129.7674,30.89693,0.1104242,32.63523,0,0,74.64849
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.74339,29.74339,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.9329,43.4186,0,15.55491,-15.55491,113.3711,26.99306,0.1104242,16.25488,0,0,43.4186
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.70802,28.70802,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.250061,0,26.52686,25.20051,0,0,323.2162,27.86369,0,26.52686,-26.52686,85.40931,20.33551,0.1104242,27.72057,0,0,27.86369
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.65553,27.65553,25.08834,1.26999,0,-1,0,1.26999,0,0,23.81834,26.32718,0,1.336832,1.26999,0,0,352.6904,1.336832,0,1.336832,-1.336832,84.00017,20,0.1104242,27.59717,0,0,1.336832
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.85975,26.85975,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1105214,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.08964,26.08964,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1105906,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.01587,32.14418,25.26819,30.00925,30.00925,81,0,22.761,30.00925,83.36055,0,0,0,25.01587,0,0,50.99075,48.44121,220.3382,120.4538,73.45708,0,73.45708,280.6571,66.823,0.1106784,33.01017,20.0127,81,145.4697
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.80701,42.49342,27.02233,37.53217,37.53217,81,0,22.761,37.53217,140.698,0,0,0,52.80701,0,0,43.46783,41.29444,146.8812,186.5652,94.10145,0,94.10145,369.9296,88.0783,0.1107438,41.28539,42.24561,81,239.3722
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,68.08558,52.38494,31.12103,20.32541,20.32541,0,-1,0,20.32541,334.9777,0,0,0,68.08558,21.39517,20.32541,0,0,52.77971,271.2565,46.69041,0,46.69041,414.224,98.62457,0.1106931,22.35795,54.46847,0,339.3421
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,85.66364,64.41773,35.37375,1.237003,1.237003,0,-1,0,1.237003,6925.097,78.27224,0,0,85.66364,1.302108,1.237003,0,0,6.08929,313.2779,6.08929,0,6.08929,420.0009,100,0.1106865,1.360703,68.53091,0,398.9415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,84.85807,68.48057,38.86492,34.0237,34.0237,0,-1,0,34.0237,249.4087,49.04366,0,0,84.85807,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1106865,37.42606,67.88646,0,403.6163
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,84.36115,72.00731,41.7999,0,0,0,-1,0,0,0,84.36115,0,0,84.36115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106865,0,67.48891,0,403.1194
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,84.54142,75.71522,44.59797,19.4029,19.4029,0,-1,0,19.4029,435.7154,64.11732,0,0,84.54142,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1106865,21.34319,67.63313,0,403.2997
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,73.20875,72.55157,46.23231,10.28148,10.28148,0,-1,0,10.28148,712.045,62.38614,0,0,73.20875,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1106865,11.30963,58.567,0,391.967
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,60.08274,67.6498,46.80561,0,0,0,-1,0,0,0,60.08274,0,0,60.08274,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106865,0,48.06619,0,378.841
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,40.93447,60.90438,47.3618,63.20641,63.20641,0,-1,0,63.20641,64.76316,1.421085E-14,0,0.8270552,40.93447,66.53307,63.20641,0,0,0,318.7582,0,25.59859,-25.59859,393.0175,93.57542,0.1106865,69.52705,32.74758,0,359.6927
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.72984,52.49269,46.32644,28.3187,28.3187,0,-1,0,28.3187,69.6707,0,0,0,19.72984,29.80915,28.3187,0,0,28.44288,293.1596,0,10.07932,-10.07932,382.393,91.04578,0.1106865,31.15057,15.78387,0,312.8895
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,43.48558,43.48558,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,39.64213,283.0803,0,10.93061,-10.93061,370.8711,88.30247,0.1106865,11.42249,0,0,283.0803
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,40.7902,40.7902,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,51.78725,272.1497,0,33.85717,-33.85717,335.1826,79.80521,0.1106865,35.38074,0,0,272.1497
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.77079,38.77079,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,89.40633,238.2925,0,34.76265,-34.76265,298.5395,71.08069,0.1106865,36.32697,0,0,238.2925
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.87119,36.87119,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,128.0315,203.5299,0,29.66698,-29.66698,267.2677,63.63505,0.1106865,31.002,0,0,203.5299
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.94591,34.94591,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,160.9948,173.8629,0,20.90902,-20.90902,245.2277,58.38743,0.1106865,21.84993,0,0,173.8629
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.31157,33.31157,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,184.2271,152.9539,0,52.02001,-52.02001,190.3938,45.33176,0.1106865,54.36091,0,0,152.9539
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.05372,32.05372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.0271,100.9339,0,0,0,190.3938,45.33176,0.1106865,0,0,0,100.9339
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.0271,100.9339,0,0,0,190.3938,45.33176,0.1106865,0,0,0,100.9339
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.64926,29.64926,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,242.0271,100.9339,0,51.65182,-51.65182,135.948,32.3685,0.1106865,53.97615,0,0,100.9339
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.61389,28.61389,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,299.418,49.28203,0,30.08649,-30.08649,104.234,24.81758,0.1106865,31.44038,0,0,49.28203
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.55285,27.55285,23.46321,18.23577,0,-1,0,18.23577,0,0,5.227447,7.573768,0,19.19554,18.23577,0,0,332.8474,19.19554,0,19.19554,-19.19554,84.00017,20,0.1106865,25.80953,0,0,19.19554
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.73995,26.73995,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1107763,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.99551,25.99551,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1108662,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.4656,31.88846,25.17406,14.67104,14.67104,81,0,22.761,14.67104,166.7612,0,0,0,24.4656,0,0,66.32896,63.01251,235.9644,106.3903,87.47812,0,87.47812,279.1344,66.46044,0.1109384,16.13814,19.57248,81,130.8559
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.65813,41.37466,26.9282,3.871535,3.871535,76.18732,0,21.54339,3.871535,1282.647,0,0,0,49.65813,0,0,72.31579,68.7,148.4863,185.1206,118.3581,0,118.3581,391.4188,93.19476,0.1109637,4.258688,39.72651,81,234.7787
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,69.80983,52.84447,30.97556,41.94903,41.94903,0,-1,0,41.94903,166.4158,0,0,0,69.80983,44.15688,41.94903,0,0,30.12812,291.6429,25.65295,0,25.65295,415.7553,98.98917,0.1109359,46.14394,55.84786,0,361.4528
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,83.3912,63.22279,35.1855,21.45343,21.45343,0,-1,0,21.45343,388.7081,56.33348,0,0,83.3912,22.58255,21.45343,0,0,4.475169,314.7306,4.475169,0,4.475169,420.0009,100,0.110931,23.59877,66.71297,0,398.1218
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,92.14768,71.53156,38.651,27.14384,27.14384,0,-1,0,27.14384,339.4792,63.57522,0,0,92.14768,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.110931,29.85822,73.71815,0,410.9059
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,90.18266,74.47243,41.58598,3.271698,3.271698,0,-1,0,3.271698,2756.448,86.73876,0,0,90.18266,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.110931,3.598868,72.14612,0,408.9409
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,86.68253,76.46017,44.37549,11.30698,11.30698,0,-1,0,11.30698,766.6283,74.78044,0,0,86.68253,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.110931,12.43768,69.34602,0,405.4408
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,79.91988,75.37722,46.0355,17.10085,17.10085,0,-1,0,17.10085,467.3445,61.91898,0,0,79.91988,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.110931,18.81093,63.9359,0,398.6781
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,60.25261,67.46752,46.59169,57.57943,57.57943,0,-1,0,57.57943,104.6426,0,7.105427E-15,0,60.25261,60.60992,57.57943,0,0,0,318.7582,0,0.3573138,-0.3573138,419.6242,99.91032,0.110931,63.33737,48.20209,0,379.0108
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.0024,60.72147,47.17356,20.32166,20.32166,0,-1,0,20.32166,201.767,19.21416,0,0,41.0024,21.39122,20.32166,0,0,0.3970154,318.4009,0.3970154,0,0.3970154,420.0009,100,0.1109306,22.35383,32.80192,0,359.4033
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.76328,52.32516,46.1553,20.40162,20.40162,0,-1,0,20.40162,96.87111,0,0,0,19.76328,21.47539,20.40162,0,0,0,318.7582,0,1.712114,-1.712114,418.1961,99.5703,0.1109306,22.44179,15.81062,0,338.5215
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,43.323,43.323,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.902349,317.0461,0,2.967113,-2.967113,415.0685,98.82564,0.1109306,3.100634,0,0,317.0461
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,40.64473,40.64473,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.199142,314.079,0,24.40191,-24.40191,389.3466,92.70139,0.1109306,25.49999,0,0,314.079
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,38.62533,38.62533,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.31237,289.6771,0,30.52439,-30.52439,357.1711,85.04057,0.1109306,31.89799,0,0,289.6771
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.72572,36.72572,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.22836,259.1527,0,3.000107,-3.000107,354.0087,84.28762,0.1109306,3.135112,0,0,259.1527
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.82611,34.82611,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.56181,256.1526,0,45.79947,-45.79947,305.7318,72.79315,0.1109306,47.86044,0,0,256.1526
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.1661,33.1661,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.4501,210.3531,0,33.9761,-33.9761,269.9179,64.26604,0.1109306,35.50502,0,0,210.3531
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.93392,31.93392,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.2013,176.377,0,46.83183,-46.83183,220.5528,52.51247,0.1109306,48.93926,0,0,176.377
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.68463,30.68463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2367,129.5452,0,0,0,220.5528,52.51247,0.1109306,0,0,0,129.5452
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.5808,29.5808,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.2367,129.5452,0,33.26161,-33.26161,185.492,44.16467,0.1109306,34.75838,0,0,129.5452
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,28.54543,28.54543,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.194,96.2836,0,3.265561,-3.265561,182.0498,43.3451,0.1109306,3.412511,0,0,96.2836
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,27.48439,27.48439,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.8224,93.01804,0,4.356942,-4.356942,177.4572,42.25162,0.1109306,4.553004,0,0,93.01804
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.66294,26.66294,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.6635,88.66109,0,10.81711,-10.81711,166.0549,39.53681,0.1109306,11.30388,0,0,88.66109
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.89283,25.89283,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.6825,77.84399,0,19.51299,-19.51299,145.4864,34.63956,0.1109306,20.39108,0,0,77.84399
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.92746,32.20929,25.07994,49.89922,49.89922,0,0,0,49.89922,51.95965,0,7.105427E-15,0,25.92746,52.52549,49.89922,0,0,289.3636,58.33099,0,26.59804,-26.59804,117.4496,27.96414,0.1109306,54.88914,20.74197,0,84.25845
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.70425,39.08081,26.83408,25.79908,25.79908,0,0,0,25.79908,165.5263,0,0,0,42.70425,27.15693,25.79908,0,0,318.917,31.73295,15.54733,0,15.54733,132.1991,31.47592,0.1109138,28.37899,34.1634,0,74.4372
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,69.85059,52.71928,30.85577,0,0,0,-1,0,0,0,0,0,0,69.85059,0,0,0,0,303.3697,45.72554,69.85059,0,69.85059,198.4652,47.25353,0.1108382,0,55.88047,0,115.5761
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,81.57593,62.25704,35.01437,54.1437,54.1437,0,-1,0,54.1437,150.6656,0,0,0,81.57593,56.99336,54.1437,0,0,233.5191,108.5911,24.58256,0,24.58256,221.7863,52.80615,0.1108116,59.55806,65.26074,0,190.167
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,78.90001,65.42088,38.47986,0,0,0,-1,0,0,0,0,0,0,78.90001,0,0,0,0,208.9365,130.7154,78.90001,0,78.90001,296.6374,70.62781,0.1107263,0,63.12001,0,209.6154
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,78.1428,68.73738,41.41484,42.63691,42.63691,0,-1,0,42.63691,183.275,0,0,0,78.1428,44.88096,42.63691,0,0,130.0365,201.7254,33.26184,0,33.26184,328.1924,78.14088,0.1106904,46.9006,62.51424,0,279.8682
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,57.59322,63.63217,44.21291,0,0,0,-1,0,0,0,0,0,0,57.59322,0,0,0,0,96.77464,231.661,57.59322,0,57.59322,382.8301,91.14983,0.1106283,0,46.07457,0,289.2543
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,62.33133,67.46924,45.87292,45.6316,45.6316,0,-1,0,45.6316,136.5968,0,0,0,62.33133,48.03326,45.6316,0,0,39.18143,283.4949,14.29806,0,14.29806,396.3944,94.37943,0.1106129,50.19476,49.86506,0,345.8263
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,47.25356,62.22305,46.44623,3.843473,3.843473,0,-1,0,3.843473,1229.45,18.32444,0,0,47.25356,4.045761,3.843473,0,0,24.88337,296.3632,24.88337,0,24.88337,420.0009,100,0.1105861,4.22782,37.80285,0,343.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,38.80082,59.78305,47.0452,0,0,0,-1,0,0,0,38.80082,0,0,38.80082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105861,0,31.04066,0,357.5591
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.42497,50.77642,46.00983,0,0,0,-1,0,0,0,15.42497,0,0,15.42497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105861,0,12.33998,0,334.1832
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,43.19465,43.19465,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1105861,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,40.52494,40.52494,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1105861,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,38.5312,38.5312,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1105861,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,36.6316,36.6316,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1105861,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.72343,34.72343,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1105861,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.06342,33.06342,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1105861,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.81413,31.81413,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1105861,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,30.53917,30.53917,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1105861,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,29.46101,29.46101,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1105861,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.42564,28.42564,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1105861,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.3646,27.3646,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1105861,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.54315,26.54315,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1105861,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.79871,25.79871,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1105861,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.07391,28.21905,24.97726,21.35045,21.35045,81,0,22.761,21.35045,56.55107,0,0,0,12.07391,0,0,59.64955,56.66707,338.7447,13.88801,68.74098,0,68.74098,163.8528,39.0125,0.1106783,23.4855,9.659128,81,25.96192
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.13257,33.95045,26.68861,0,0,72.31579,0,20.56389,0,0,0,0,0,26.13257,0,0,72.31579,68.7,270.0037,75.75489,94.83257,0,94.83257,253.8189,60.43295,0.1107186,0,20.90606,81,101.8875
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.28319,43.44178,30.68463,24.5208,24.5208,0,-1,0,24.5208,176.5162,0,0,0,43.28319,25.81137,24.5208,0,0,175.1711,161.1042,17.47182,0,17.47182,270.3941,64.37943,0.1106998,26.97288,34.62655,0,204.3874
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.08302,48.5571,34.82611,29.91225,29.91225,0,-1,0,29.91225,150.7176,0,0,0,45.08302,31.48658,29.91225,0,0,157.6993,176.8288,13.59644,0,13.59644,283.2928,67.45055,0.1106852,32.90347,36.06641,0,221.9119
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,56.42299,56.3623,38.26594,45.62938,45.62938,0,-1,0,45.62938,123.6549,0,0,0,56.42299,48.03093,45.62938,0,0,144.1029,189.0656,8.392057,0,8.392057,291.2542,69.34612,0.1106761,50.19232,45.13839,0,245.4886
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.62154,60.54721,41.20092,57.62046,57.62046,0,-1,0,57.62046,101.7374,0,7.105427E-15,0,58.62154,60.65311,57.62046,0,0,135.7108,196.6185,0,2.031569,-2.031569,289.1128,68.83624,0.1106761,63.3825,46.89724,0,255.24
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,65.17039,66.42892,44.0161,54.49586,54.49586,0,-1,0,54.49586,119.5878,0,0,0,65.17039,57.36407,54.49586,0,0,137.9681,194.5869,7.806319,0,7.806319,296.5185,70.5995,0.1106677,59.94545,52.13631,0,259.7573
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.96958,60.85346,45.65045,54.59734,54.59734,0,-1,0,54.59734,84.19748,0,0,0,45.96958,57.47088,54.59734,0,0,130.1618,201.6126,0,11.5013,-11.5013,284.3951,67.71298,0.1106677,60.05707,36.77567,0,247.5822
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.17804,54.88872,46.25798,0,0,0,-1,0,0,0,0,0,0,27.17804,0,0,0,0,142.941,190.1113,27.17804,0,27.17804,310.1784,73.85186,0.1106385,0,21.74243,0,217.2893
