Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,49.44713,39.77532,25.53345,0,0,0,0,0,0,0,0,0,0,49.44713,0,0,0,0,171.3759,164.52,49.44713,0,49.44713,304.3291,72.45917,0.1109092,0,39.5577,0,213.9671
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,63.41805,48.66101,29.33266,3.537793,3.537793,0,-1,0,3.537793,1792.588,0,0,0,63.41805,3.723993,3.537793,0,0,121.9287,209.0224,59.69406,0,59.69406,360.9599,85.94265,0.1108464,3.891572,50.73444,0,272.4404
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,69.34312,55.31903,33.23455,20.98625,20.98625,0,-1,0,20.98625,330.4217,0,0,0,69.34312,22.09079,20.98625,0,0,62.23466,262.747,47.25233,0,47.25233,405.7874,96.61584,0.1107968,23.08488,55.4745,0,332.0901
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,62.66716,56.64993,36.5118,20.34193,20.34193,0,-1,0,20.34193,308.0688,26.27227,0,0,62.66716,21.41256,20.34193,0,0,14.98232,305.2741,14.98232,0,14.98232,420.0009,100,0.1107811,22.37613,50.13373,0,367.9413
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,52.97176,56.47482,39.47245,0,0,0,-1,0,0,0,52.97176,0,0,52.97176,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107811,0,42.37741,0,371.73
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,63.56278,63.78558,42.33042,35.27715,35.27715,0,-1,0,35.27715,180.1812,26.42894,0,0,63.56278,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1107811,38.80487,50.85022,0,382.321
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,79.37436,72.61709,44.06744,3.350317,3.350317,0,-1,0,3.350317,2369.159,75.84771,0,0,79.37436,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1107811,3.685349,63.49949,0,398.1326
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,60.51443,65.42414,44.76054,25.41243,25.41243,0,-1,0,25.41243,238.1293,33.76451,0,0,60.51443,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1107811,27.95367,48.41155,0,379.2727
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,45.90137,60.61798,45.4622,47.73106,47.73106,0,-1,0,47.73106,96.16668,7.105427E-15,0,0,45.90137,50.24322,47.73106,0,0,0,318.7582,0,4.341844,-4.341844,415.4241,98.91031,0.1107811,52.50417,36.7211,0,364.6596
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.38456,51.19887,44.57229,0,0,0,-1,0,0,0,16.56029,0,0,21.38456,0,0,0,0,4.824271,314.4164,4.824271,0,4.824271,420.0009,100,0.1107761,0,17.10765,0,335.8009
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107761,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,39.36977,39.36977,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1107761,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,37.41882,37.41882,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1107761,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,35.54489,35.54489,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1107761,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,33.61961,33.61961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1107761,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,31.95959,31.95959,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1107761,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,30.68463,30.68463,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1107761,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.384,29.384,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1107761,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.29729,28.29729,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1107761,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.31326,27.31326,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1107761,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,26.32923,26.32923,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1107761,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.46499,25.46499,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.110877,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,24.69488,24.69488,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1109673,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.3249,29.35909,23.86487,16.25746,16.25746,81,0,22.761,16.25746,125.0189,0,0,0,20.3249,0,0,64.74254,61.50541,234.7226,107.5079,81.83031,0,81.83031,274.9545,65.46523,0.1110429,17.88321,16.25992,81,127.8328
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.88656,38.2175,25.41365,19.81632,19.81632,81,0,22.761,19.81632,226.5131,0,0,0,44.88656,0,0,61.18368,58.1245,152.8923,181.1552,103.0111,0,103.0111,372.6794,88.73301,0.1110961,21.79795,35.90925,81,226.0418
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,56.77855,46.20216,29.17008,2.129127,2.129127,0,-1,0,2.129127,2666.752,4.656161,0,0,56.77855,2.241186,2.129127,0,0,49.8812,273.8651,49.8812,0,49.8812,420.0009,100,0.1110438,2.34204,45.42284,0,330.6437
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,77.30695,58.16245,33.06342,19.76524,19.76524,0,-1,0,19.76524,391.1258,56.50143,0,0,77.30695,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1110438,21.74177,61.84556,0,396.0652
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,82.57476,64.28568,36.31499,65.12625,65.12625,0,-1,0,65.12625,126.7918,14.02081,0,2.938876,82.57476,68.55395,65.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.1110438,71.63888,66.05981,0,401.333
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,89.60677,71.197,39.30132,8.972651,8.972651,0,-1,0,8.972651,998.6656,80.16187,0,0,89.60677,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1110438,9.869915,71.68541,0,408.365
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,79.35524,70.20158,42.15928,40.90253,40.90253,0,-1,0,40.90253,194.0106,36.29995,0,0,79.35524,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1110438,44.99279,63.48419,0,398.1135
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,79.71821,72.58945,43.92198,43.76157,43.76157,0,-1,0,43.76157,182.1649,33.6534,0,0,79.71821,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1110438,48.13773,63.77457,0,398.4764
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,67.02904,67.9439,44.64075,67.31155,67.31155,0,-1,0,67.31155,99.58028,0,1.421085E-14,5.342711,67.02904,70.85427,67.31155,0,0,0,318.7582,0,3.825235,-3.825235,415.9687,99.03996,0.1110438,74.04271,53.62323,0,385.7873
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,46.52169,60.74181,45.36807,0,0,0,-1,0,0,0,42.27143,0,0,46.52169,0,0,0,0,4.250261,314.933,4.250261,0,4.250261,420.0009,100,0.1110393,0,37.21735,0,361.4547
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.67455,52.16454,44.46961,0,0,0,-1,0,0,0,24.67455,0,0,24.67455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110393,0,19.73964,0,343.4328
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,41.82557,41.82557,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1110393,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,39.27564,39.27564,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1110393,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,37.35037,37.35037,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1110393,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,35.45076,35.45076,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1110393,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,33.52549,33.52549,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1110393,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,31.86547,31.86547,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1110393,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,30.59051,30.59051,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1110393,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,29.31555,29.31555,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1110393,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,28.22883,28.22883,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1110393,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,27.2448,27.2448,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1110393,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,26.25222,26.25222,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1110393,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.38798,25.38798,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1110393,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.60931,24.60931,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1110393,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.72654,29.38288,23.77931,35.80991,35.80991,0,0,0,35.80991,57.87934,0,0,0,20.72654,37.69464,35.80991,0,0,305.9918,43.36562,0,16.9681,-16.9681,111.8256,26.62509,0.1110393,39.3909,16.58123,0,64.09216
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,52.05047,40.36665,25.31953,36.08383,36.08383,81,0,22.761,36.08383,144.2487,0,0,0,52.05047,0,0,44.91617,42.67036,324.8452,26.39752,94.72083,0,94.72083,201.6857,48.0203,0.1111012,39.69221,41.64038,81,78.44799
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,73.49027,51.95396,29.0674,26.32576,26.32576,0,-1,0,26.32576,279.1573,0,0,0,73.49027,27.71132,26.32576,0,0,230.1244,111.6463,45.77895,0,45.77895,245.1154,58.36069,0.1110533,28.95833,58.79222,0,185.1366
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,81.0957,59.48655,32.91795,21.10847,21.10847,0,-1,0,21.10847,384.1856,0,0,0,81.0957,22.21944,21.10847,0,0,184.3454,152.8473,58.87626,0,58.87626,300.9703,71.65945,0.1109917,23.21932,64.87656,0,233.943
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,82.25437,63.96988,36.16953,2.049187,2.049187,0,-1,0,2.049187,4014.001,0,0,0,82.25437,2.157039,2.049187,0,0,125.4692,205.836,80.09733,0,80.09733,376.9573,89.75156,0.110908,2.254105,65.8035,0,288.0903
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,87.67216,70.11843,39.15585,41.20971,41.20971,0,-1,0,41.20971,212.7464,0,0,0,87.67216,43.37864,41.20971,0,0,45.37185,277.9236,44.29353,0,44.29353,418.9778,99.75643,0.1108617,45.33067,70.13773,0,365.5957
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,84.5202,72.38893,42.03949,62.28989,62.28989,0,-1,0,62.28989,135.6885,17.87357,0,0,84.5202,65.56831,62.28989,0,0,1.078326,317.7877,1.078326,0,1.078326,420.0009,100,0.1108606,68.51888,67.61616,0,402.3079
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,75.23677,70.43415,43.80218,40.86102,40.86102,0,-1,0,40.86102,184.1285,32.22517,0,0,75.23677,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1108606,44.94712,60.18942,0,393.995
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,68.23683,68.30581,44.52095,52.02729,52.02729,0,-1,0,52.02729,131.1558,13.47126,0,0,68.23683,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1108606,57.23003,54.58947,0,386.9951
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,47.25468,60.87906,45.24828,0,0,0,-1,0,0,0,47.25468,0,0,47.25468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108606,0,37.80375,0,366.0129
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.81439,51.45717,44.37549,11.83819,11.83819,0,-1,0,11.83819,192.7186,10.35314,0,0,22.81439,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1108606,13.02201,18.25151,0,341.5726
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,41.75711,41.75711,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1108606,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.2243,39.2243,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1108606,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,37.29903,37.29903,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1108606,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,35.39942,35.39942,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1108606,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,33.47414,33.47414,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1108606,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.81413,31.81413,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1108606,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,30.53917,30.53917,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1108606,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.23853,29.23853,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1108606,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,28.16038,28.16038,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1108606,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,27.19346,27.19346,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1108606,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,26.18376,26.18376,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1108606,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.3452,25.3452,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1109516,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.5323,24.5323,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1110457,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.57178,30.66018,23.69374,33.37309,33.37309,81,0,22.761,33.37309,76.62395,0,0,0,25.57178,0,0,47.62691,45.24557,247.7613,95.77302,70.81734,0,70.81734,252.137,60.03251,0.1111323,36.7104,20.45742,81,121.3448
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.95705,38.95963,25.21685,60.93748,60.93748,81,0,22.761,60.93748,78.69878,0,0,0,47.95705,0,0,20.06251,19.05939,176.944,159.5086,67.01644,0,67.01644,315.7144,75.16994,0.1112227,67.03123,38.36564,81,207.4657
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,51.52379,44.2076,28.94761,57.23744,57.23744,0,-1,0,57.23744,90.01764,0,7.105427E-15,0,51.52379,60.24994,57.23744,0,0,109.9276,219.8234,0,8.726145,-8.726145,306.5162,72.97991,0.1112227,62.96119,41.21904,0,271.3472
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,63.30022,52.59508,32.79816,48.06559,48.06559,0,-1,0,48.06559,131.6955,0,0,0,63.30022,50.59536,48.06559,0,0,119.6233,211.0973,12.70486,0,12.70486,318.5691,75.84964,0.1112094,52.87215,50.64018,0,274.3975
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,60.20653,55.2104,36.04974,62.04322,62.04322,0,-1,0,62.04322,97.03966,0,0,0,60.20653,65.30865,62.04322,0,0,106.9184,222.5317,0,5.102123,-5.102123,313.191,74.56915,0.1112094,68.24754,48.16523,0,282.7382
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,72.36786,63.3968,39.03605,17.50767,17.50767,0,-1,0,17.50767,413.3496,0,0,0,72.36786,18.42912,17.50767,0,0,112.5874,217.4295,53.93874,0,53.93874,364.3618,86.75264,0.1111531,19.25843,57.89429,0,289.7974
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,59.38786,61.67206,41.91969,31.77728,31.77728,0,-1,0,31.77728,186.8878,0,0,0,59.38786,33.44976,31.77728,0,0,58.64869,265.9744,25.9381,0,25.9381,388.9688,92.61144,0.1111261,34.95501,47.51029,0,325.3623
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,62.40674,64.93578,43.6995,38.09088,38.09088,0,-1,0,38.09088,163.8364,0,0,0,62.40674,40.09566,38.09088,0,0,32.7106,289.3187,22.31108,0,22.31108,410.135,97.65099,0.1111029,41.89997,49.92539,0,351.7254
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,64.62801,66.69537,44.42683,27.2742,27.2742,0,-1,0,27.2742,236.9565,25.5188,0,0,64.62801,28.70969,27.2742,0,0,10.39952,309.3987,10.39952,0,10.39952,420.0009,100,0.111092,30.00162,51.7024,0,374.0267
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,45.65935,60.20419,45.17127,54.61428,54.61428,0,-1,0,54.61428,83.60332,0,7.105427E-15,0,45.65935,57.48872,54.61428,0,0,0,318.7582,0,11.82937,-11.82937,407.5316,97.03114,0.111092,60.07571,36.52748,0,364.4176
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.57663,50.66075,44.30703,37.04781,37.04781,0,-1,0,37.04781,55.54076,0,7.105427E-15,0,20.57663,38.9977,37.04781,0,0,13.14374,306.9289,0,18.42106,-18.42106,388.1141,92.40793,0.111092,40.75259,16.46131,0,327.5055
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,41.70577,41.70577,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,33.61159,288.5078,0,29.23387,-29.23387,357.2989,85.07099,0.111092,30.5494,0,0,288.5078
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,39.20719,39.20719,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,66.09367,259.2739,0,72.31579,-72.31579,281.0714,66.92162,0.111092,81.42539,0,0,259.2739
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,37.25624,37.25624,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,146.4445,186.9581,0,43.3287,-43.3287,235.3989,56.04724,0.111092,45.27849,0,0,186.9581
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,35.37375,35.37375,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,194.5875,143.6294,0,56.50158,-56.50158,175.841,41.86682,0.111092,59.04415,0,0,143.6294
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,33.43136,33.43136,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,257.3671,87.12786,0,14.99714,-14.99714,160.0326,38.10293,0.111092,15.67202,0,0,87.12786
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,31.77134,31.77134,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,274.0306,72.13071,0,10.93135,-10.93135,148.51,35.35944,0.111092,11.42326,0,0,72.13071
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,30.47071,30.47071,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,286.1765,61.19937,0,4.605913,-4.605913,143.6549,34.20348,0.111092,4.813179,0,0,61.19937
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.17008,29.17008,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,291.2942,56.59346,0,30.86093,-30.86093,111.1246,26.45819,0.111092,32.24967,0,0,56.59346
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.10904,28.10904,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,325.5841,25.73253,0,13.96885,-13.96885,96.40017,22.95238,0.111092,14.59745,0,0,25.73253
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,27.12501,27.12501,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,341.105,11.76368,0,2.308809,-2.308809,93.96648,22.37292,0.111092,2.412705,0,0,11.76368
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,26.13242,26.13242,35.55212,8.982124,0,-1,0,8.982124,0,0,26.56999,30.12521,0,9.454867,8.982124,0,0,343.6704,9.454867,0,9.454867,-9.454867,84.00017,20,0.111092,39.10733,0,0,9.454867
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.26819,25.26819,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1111908,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,24.46385,24.46385,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1112744,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.548171,26.14926,23.61673,20.9421,20.9421,81,0,22.761,20.9421,45.59319,0,0,0,9.548171,0,0,60.0579,57.055,226.664,114.7606,66.60317,0,66.60317,268.1538,63.84602,0.1113649,23.03631,7.638536,81,124.3088
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.02159,30.57434,25.12272,10.90026,10.90026,81,0,22.761,10.90026,183.6799,0,0,0,20.02159,0,0,70.09974,66.59476,160.0608,174.7035,86.61634,0,86.61634,350.3253,83.41061,0.1114344,11.99028,16.01727,81,194.7251
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,47.30341,42.73315,28.85348,28.60229,28.60229,0,-1,0,28.60229,165.3833,0,0,0,47.30341,30.10767,28.60229,0,0,73.44449,252.6582,17.19573,0,17.19573,366.6386,87.29473,0.1114165,31.46252,37.84272,0,299.9616
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,56.85475,50.20776,32.70403,37.12566,37.12566,0,-1,0,37.12566,153.1414,0,0,0,56.85475,39.07964,37.12566,0,0,56.24875,268.1343,17.7751,0,17.7751,383.5015,91.30971,0.111398,40.83823,45.4838,0,324.9891
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,66.11538,57.29484,35.95561,0,0,0,-1,0,0,0,27.64174,0,0,66.11538,0,0,0,0,38.47365,284.1319,38.47365,0,38.47365,420.0009,100,0.1113579,0,52.89231,0,350.2473
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,77.28146,65.30948,38.94193,21.18383,21.18383,0,-1,0,21.18383,364.8134,54.98269,0,0,77.28146,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1113579,23.30222,61.82517,0,396.0397
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,65.88016,64.11438,41.82557,27.44417,27.44417,0,-1,0,27.44417,240.0516,36.99155,0,0,65.88016,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1113579,30.18859,52.70412,0,384.6384
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,50.50468,60.23738,43.60538,6.104506,6.104506,0,-1,0,6.104506,827.3344,44.07888,0,0,50.50468,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1113579,6.714957,40.40374,0,369.2629
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,58.08189,63.98202,44.34982,44.37342,44.37342,0,-1,0,44.37342,130.8934,11.37303,0,0,58.08189,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1113579,48.81076,46.46551,0,376.8401
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.92052,54.24759,45.10281,1.444929,1.444929,0,-1,0,1.444929,2001.517,27.39954,0,0,28.92052,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1113579,1.589422,23.13641,0,347.6787
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.24803,47.66169,44.2557,5.2818,5.2818,0,-1,0,5.2818,212.9582,5.688237,0,0,11.24803,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1113579,5.80998,8.998421,0,330.0063
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,41.65443,41.65443,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1113579,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.18152,39.18152,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1113579,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.23057,37.23057,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1113579,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,35.33097,35.33097,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1113579,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,33.38002,33.38002,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1113579,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,31.69433,31.69433,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1113579,11.27703,0,0,168.4155
