Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,25.04404,25.04404,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09781694,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,24.30577,24.30577,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09781694,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,23.69341,23.69341,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09781694,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,23.14399,23.14399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09781694,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.42228,26.94214,22.56597,13.35458,13.35458,0,0,0,13.35458,122.9711,0,0,0,16.42228,14.05746,13.35458,0,0,318.1703,32.40501,2.364827,0,2.364827,120.4015,28.66697,0.09780596,14.69004,13.13783,0,48.82729
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,45.65776,36.58695,23.69341,50.97302,50.97302,81,0,22.761,50.97302,89.57241,0,0,0,45.65776,0,0,30.02698,28.52563,315.8054,34.53335,74.1834,0,74.1834,190.7781,45.42326,0.09827054,56.07032,36.52621,81,80.19111
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,73.23612,48.87859,26.52631,29.49018,29.49018,0,-1,0,29.49018,248.3407,0,0,0,73.23612,31.0423,29.49018,0,0,241.622,101.2984,42.19382,0,42.19382,230.8066,54.95385,0.09807481,32.4392,58.5889,0,174.5345
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,85.78014,57.03007,29.39356,60.6763,60.6763,0,0,0,60.6763,141.3734,0,0,0,85.78014,63.86979,60.6763,0,0,199.4282,139.2728,21.91035,0,21.91035,251.5926,59.90288,0.09797347,66.74393,68.62411,0,225.053
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,82.25047,58.58387,31.80296,59.56381,59.56381,0,0,0,59.56381,138.088,0,0,0,82.25047,62.69875,59.56381,0,0,177.5179,158.9922,19.55172,0,19.55172,270.141,64.31916,0.09788322,65.5202,65.80038,0,241.2426
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,91.15902,64.78835,33.8003,26.37394,26.37394,0,0,0,26.37394,345.6405,0,0,0,91.15902,27.76204,26.37394,0,0,157.9661,176.5887,63.39698,0,63.39698,330.2847,78.63905,0.09759172,29.01133,72.92722,0,267.7477
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,81.90222,63.24042,35.70035,10.91604,10.91604,0,0,0,10.91604,750.2924,0,0,0,81.90222,11.49057,10.91604,0,0,94.56916,233.646,70.41165,0,70.41165,397.083,94.54339,0.09727,12.00764,65.52177,0,315.5482
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,55.38566,54.42463,36.89075,43.90089,43.90089,0,-1,0,43.90089,126.1607,0,0,0,55.38566,46.21147,43.90089,0,0,24.15751,297.0165,9.174193,0,9.174193,405.7864,96.61562,0.09722824,48.29098,44.30853,0,352.4021
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,44.85491,51.20895,37.30853,3.636113,3.636113,0,-1,0,3.636113,1233.595,26.04411,0,0,44.85491,3.827488,3.636113,0,0,14.98331,305.2733,14.98331,0,14.98331,420.0009,100,0.09716011,3.999725,35.88393,0,350.1281
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,32.32549,47.50483,37.72631,29.81717,29.81717,0,-1,0,29.81717,108.4123,0.9389932,0,0,32.32549,31.38649,29.81717,0,0,0,318.7582,0,0,0,420.0009,100,0.09716011,32.79889,25.86039,0,351.0837
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.395842,39.95481,37.24557,5.495624,5.495624,0,-1,0,5.495624,170.9695,3.610974,0,0,9.395842,5.784867,5.495624,0,0,0,318.7582,0,0,0,420.0009,100,0.09716011,6.045186,7.516673,0,328.1541
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.967164,36.69909,35.8606,11.08187,11.08187,0,-1,0,11.08187,26.77495,0,0,0,2.967164,11.66512,11.08187,0,0,0,318.7582,0,8.697957,-8.697957,410.8324,97.81704,0.09716011,12.19005,2.373731,0,321.7254
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,34.44701,34.44701,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.664396,310.0603,0,19.21362,-19.21362,390.5795,92.99493,0.09716011,20.07823,0,0,310.0603
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,32.97046,32.97046,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.01286,290.8466,0,11.43835,-11.43835,378.5224,90.12419,0.09716011,11.95308,0,0,290.8466
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,31.51681,31.51681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.72214,279.4083,0,0,0,378.5224,90.12419,0.09716011,0,0,0,279.4083
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,30.00592,30.00592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.72214,279.4083,0,0,0,378.5224,90.12419,0.09716011,0,0,0,279.4083
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,28.76402,28.76402,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.72214,279.4083,0,28.48742,-28.48742,348.494,82.97459,0.09716011,29.76935,0,0,279.4083
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,27.84834,27.84834,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.37483,250.9209,0,28.52001,-28.52001,318.4313,75.81682,0.09716011,29.80341,0,0,250.9209
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,26.86397,26.86397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0637,222.4009,0,0,0,318.4313,75.81682,0.09716011,0,0,0,222.4009
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,25.89678,25.89678,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.0637,222.4009,0,20.58283,-20.58283,296.7351,70.65106,0.09716011,21.50905,0,0,222.4009
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,25.19284,25.19284,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,129.9335,201.818,0,32.45263,-32.45263,262.527,62.5063,0.09716011,33.913,0,0,201.818
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,24.44885,24.44885,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,165.992,169.3654,0,12.379,-12.379,249.4784,59.39949,0.09716011,12.93606,0,0,169.3654
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,23.82504,23.82504,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.7465,156.9864,0,45.15919,-45.15919,201.8764,48.06571,0.09716011,47.19136,0,0,156.9864
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,23.27562,23.27562,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,229.9233,111.8272,0,49.88335,-49.88335,149.2947,35.5463,0.09716011,52.1281,0,0,111.8272
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.514626,24.95165,22.70904,38.62877,38.62877,0,0,0,38.62877,22.04219,0,0,0,8.514626,40.66186,38.62877,0,0,285.3493,61.94387,0,32.14723,-32.14723,115.4086,27.47818,0.09716011,42.49164,6.811701,0,70.45849
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,32.347,32.74858,23.82504,37.59891,37.59891,81,0,22.761,37.59891,86.03176,0,0,0,32.347,0,0,43.40109,41.23104,321.0685,29.79663,73.57804,0,73.57804,185.2108,44.09773,0.09762284,41.3588,25.8776,81,62.14363
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,36.62204,37.05849,26.68656,32.55559,32.55559,0,-1,0,32.55559,112.4908,0,0,0,36.62204,34.26904,32.55559,0,0,247.4904,96.01687,2.353,0,2.353,187.4431,44.62922,0.09761214,35.81115,29.29763,0,132.6389
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,73.35585,52.47777,29.5538,20.84055,20.84055,0,0,0,20.84055,351.9861,0,0,0,73.35585,21.93742,20.84055,0,0,245.1374,98.13457,51.41842,0,51.41842,236.2229,56.24343,0.09737881,22.92461,58.68468,0,171.4904
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,52.19733,47.78762,31.96893,43.25732,43.25732,0,0,0,43.25732,120.667,0,0,0,52.19733,45.53402,43.25732,0,0,193.719,144.4111,6.663308,0,6.663308,242.5443,57.74852,0.09734865,47.58305,41.75787,0,196.6085
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,68.45387,55.83805,33.96055,18.95745,18.95745,0,0,0,18.95745,361.0922,0,0,0,68.45387,19.95521,18.95745,0,0,187.0557,150.4081,48.49865,0,48.49865,288.5541,68.70322,0.09712972,20.8532,54.76309,0,218.862
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,76.36878,61.13841,35.83198,45.50555,45.50555,0,0,0,45.50555,167.823,0,0,0,76.36878,47.90059,45.50555,0,0,138.557,194.0569,28.4682,0,28.4682,315.5614,75.13352,0.09700167,50.05611,61.09503,0,270.4257
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,50.09444,52.70015,37.02238,31.301,31.301,0,-1,0,31.301,160.041,0,0,0,50.09444,32.94842,31.301,0,0,110.0888,219.6783,17.14602,0,17.14602,331.8276,79.00641,0.09692471,34.4311,40.07555,0,269.7727
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,31.08755,46.80164,37.44016,25.62801,25.62801,0,-1,0,25.62801,121.303,0,0,0,31.08755,26.97685,25.62801,0,0,92.94279,235.1097,4.1107,0,4.1107,335.7273,79.93491,0.09690628,28.19081,24.87004,0,266.1973
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,26.6377,45.82947,37.85794,3.831471,3.831471,0,-1,0,3.831471,695.2341,0,0,0,26.6377,4.033128,3.831471,0,0,88.83209,238.8093,22.60457,0,22.60457,357.1719,85.04076,0.09680504,4.214618,21.31016,0,265.4471
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.81284,41.99544,37.3772,11.8136,11.8136,0,-1,0,11.8136,133.8529,0,0,0,15.81284,12.43537,11.8136,0,0,66.22752,259.1534,3.377473,0,3.377473,360.376,85.80365,0.09678993,12.99496,12.65027,0,274.9663
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.622033,37.58969,35.99223,0,0,0,-1,0,0,0,0,0,0,5.622033,0,0,0,0,62.85005,262.1932,5.622033,0,5.622033,365.7096,87.07353,0.0967648,0,4.497626,0,267.8152
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,34.57291,34.57291,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,57.22802,267.253,0,58.79311,-58.79311,303.7362,72.318,0.0967648,61.4388,0,0,267.253
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,33.12498,33.12498,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,122.5537,208.4599,0,45.62831,-45.62831,255.6397,60.86648,0.0967648,47.68159,0,0,208.4599
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,31.64271,31.64271,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,173.2518,162.8316,0,7.967671,-7.967671,247.2411,58.8668,0.0967648,8.326216,0,0,162.8316
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,30.11466,30.11466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1048,154.8639,0,0,0,247.2411,58.8668,0.0967648,0,0,0,154.8639
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,28.9071,28.9071,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,182.1048,154.8639,0,21.5971,-21.5971,224.4757,53.4465,0.0967648,22.56897,0,0,154.8639
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,27.99141,27.99141,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,206.1016,133.2668,0,28.1496,-28.1496,194.8035,46.38168,0.0967648,29.41633,0,0,133.2668
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,26.9956,26.9956,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,237.3789,105.1172,0,30.91597,-30.91597,162.2151,38.62258,0.0967648,32.30719,0,0,105.1172
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,26.04558,26.04558,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,271.73,74.20125,0,16.91078,-16.91078,144.3896,34.37841,0.0967648,17.67177,0,0,74.20125
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,25.33592,25.33592,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,290.5197,57.29046,0,9.546038,-9.546038,134.3272,31.9826,0.0967648,9.97561,0,0,57.29046
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,24.59192,24.59192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.1264,47.74443,0,0,0,134.3272,31.9826,0.0967648,0,0,0,47.74443
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,23.95094,23.95094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.1264,47.74443,0,0,0,134.3272,31.9826,0.0967648,0,0,0,47.74443
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,23.4187,23.4187,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,301.1264,47.74443,0,0.03146525,-0.03146525,134.294,31.97471,0.0967648,0.03288119,0,0,47.74443
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.2347,29.11224,22.84067,19.13323,19.13323,0,0,0,19.13323,121.4364,0,0,0,23.2347,20.14024,19.13323,0,0,301.1614,47.71296,3.094455,0,3.094455,137.2297,32.67367,0.09675097,21.04655,18.58776,0,70.94765
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,48.02917,37.61769,23.96811,12.46015,12.46015,0,0,0,12.46015,385.4622,0,0,0,48.02917,13.11595,12.46015,0,0,298.067,50.49797,34.91322,0,34.91322,170.3513,40.55975,0.0965952,13.70616,38.42334,0,98.52714
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,70.33877,48.20372,26.82963,0,0,0,-1,0,0,0,0,0,0,70.33877,0,0,0,0,263.1537,81.91987,70.33877,0,70.33877,237.0805,56.44763,0.09628288,0,56.27102,0,152.2586
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,69.35893,51.20807,29.71405,35.11676,35.11676,0,0,0,35.11676,197.5095,0,0,0,69.35893,36.96501,35.11676,0,0,192.815,145.2248,32.39392,0,32.39392,267.8121,63.76466,0.09613973,38.62843,55.48714,0,214.5837
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,65.94576,52.77858,32.12917,0,0,0,0,0,0,0,0,0,0,65.94576,0,0,0,0,160.421,174.3793,65.94576,0,65.94576,330.3737,78.66026,0.09584961,0,52.7566,0,240.3251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,76.08759,58.92414,34.09218,29.92784,29.92784,0,0,0,29.92784,254.2368,0,0,0,76.08759,31.50299,29.92784,0,0,94.47528,233.7305,44.5846,0,44.5846,372.6704,88.73087,0.09565447,32.92063,60.87008,0,309.8181
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,98.10364,70.81508,35.99223,40.88312,40.88312,0,0,0,40.88312,239.9612,5.178101,0,0,98.10364,43.03486,40.88312,0,0,49.89067,273.8566,49.89067,0,49.89067,420.0009,100,0.09543703,44.97143,78.48291,0,371.9603
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,92.2579,69.61045,37.14828,20.96063,20.96063,0,-1,0,20.96063,440.1486,70.19408,0,0,92.2579,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09543703,23.05669,73.80632,0,411.0161
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,62.25081,57.71545,37.56607,9.65215,9.65215,0,-1,0,9.65215,644.9424,52.09065,0,0,62.25081,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09543703,10.61736,49.80065,0,381.009
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,47.31125,52.80677,37.98957,35.504,35.504,0,-1,0,35.504,133.2561,9.938612,0,0,47.31125,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09543703,39.05441,37.849,0,366.0695
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,25.86121,45.17561,37.46877,10.14877,10.14877,0,-1,0,10.14877,254.8213,15.1783,0,0,25.86121,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09543703,11.16364,20.68897,0,344.6194
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.445988,37.95385,36.11813,9.537382,9.537382,0,-1,0,9.537382,67.58656,0,0,0,6.445988,10.03935,9.537382,0,0,0,318.7582,0,3.593362,-3.593362,416.2131,99.09816,0.09543703,10.49112,5.156791,0,325.2042
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,34.70454,34.70454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.992624,315.1649,0,0,0,416.2131,99.09816,0.09543703,0,0,0,315.1649
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,33.22227,33.22227,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,3.992624,315.1649,0,15.7793,-15.7793,399.5803,95.13797,0.09543703,16.48937,0,0,315.1649
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,31.75718,31.75718,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.52518,299.3856,0,21.79079,-21.79079,376.6107,89.66904,0.09543703,22.77138,0,0,299.3856
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,30.24629,30.24629,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.73717,277.5948,0,47.99403,-47.99403,326.0206,77.62379,0.09543703,50.15376,0,0,277.5948
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,29.02156,29.02156,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.06387,229.6007,0,8.824621,-8.824621,316.7186,75.40905,0.09543703,9.221729,0,0,229.6007
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.869,220.7761,0,0,0,316.7186,75.40905,0.09543703,0,0,0,220.7761
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,27.10434,27.10434,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,108.869,220.7761,0,25.50504,-25.50504,289.834,69.00795,0.09543703,26.65277,0,0,220.7761
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.2079,195.2711,0,0,0,289.834,69.00795,0.09543703,0,0,0,195.2711
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,25.45038,25.45038,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.2079,195.2711,0,42.44696,-42.44696,245.0909,58.35487,0.09543703,44.35707,0,0,195.2711
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,24.70638,24.70638,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.3712,152.8241,0,18.9157,-18.9157,225.152,53.60752,0.09543703,19.76691,0,0,152.8241
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,24.0654,24.0654,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.3887,133.9084,0,9.096423,-9.096423,215.5636,51.32455,0.09543703,9.505762,0,0,133.9084
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,23.53316,23.53316,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.4958,124.812,0,42.62883,-42.62883,170.6288,40.62583,0.09543703,44.54713,0,0,124.812
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741002,25.00608,22.96658,10.52513,10.52513,0,0,0,10.52513,73.54781,0,0,0,7.741002,11.07908,10.52513,0,0,262.8612,82.18317,0,3.338081,-3.338081,167.1102,39.78806,0.09543703,11.57764,6.192801,0,89.92416
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,27.2437,31.55591,24.09402,56.02029,56.02029,0,0,0,56.02029,48.63185,0,0,0,27.2437,58.96873,56.02029,0,0,266.5702,78.84509,0,31.72503,-31.72503,133.6691,31.8259,0.09543703,61.62232,21.79496,0,106.0888
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,52.00606,42.18528,26.97843,8.863356,8.863356,0,-1,0,8.863356,586.7537,0,0,0,52.00606,9.329847,8.863356,0,0,301.8202,47.12006,42.67622,0,42.67622,174.1553,41.46546,0.09525182,9.749691,41.60485,0,99.12612
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,49.9642,44.70187,29.85712,28.0696,28.0696,0,0,0,28.0696,178.0011,0,0,0,49.9642,29.54694,28.0696,0,0,259.144,85.52866,20.41726,0,20.41726,193.5248,46.07724,0.09516346,30.87656,39.97136,0,135.4929
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,41.00925,44.43576,32.27225,45.80383,45.80383,0,0,0,45.80383,89.53236,7.105427E-15,0,0,41.00925,48.21456,45.80383,0,0,238.7267,103.9042,0,7.205305,-7.205305,185.9297,44.26889,0.09516346,50.38421,32.8074,0,144.9134
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,56.44029,51.81286,34.25242,16.85395,16.85395,0,0,0,16.85395,334.8788,0,0,0,56.44029,17.741,16.85395,0,0,246.7326,96.69888,38.6993,0,38.6993,222.6431,53.01016,0.09499644,18.53934,45.15224,0,153.1392
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,61.25682,55.67387,36.11813,9.954427,9.954427,0,0,0,9.954427,615.3727,0,0,0,61.25682,10.47834,9.954427,0,0,208.0333,131.5282,50.77848,0,50.77848,270.8158,64.47982,0.09477818,10.94987,49.00546,0,192.7851
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,81.87704,65.19225,37.27991,51.59421,51.59421,0,-1,0,51.59421,158.6943,0,0,0,81.87704,54.30969,51.59421,0,0,157.2548,177.2289,27.56735,0,27.56735,296.9685,70.70664,0.0946601,56.75363,65.50164,0,259.1059
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,69.88125,60.80025,37.6977,40.06245,40.06245,0,-1,0,40.06245,174.4308,0,0,0,69.88125,42.17101,40.06245,0,0,129.6875,202.0395,27.71025,0,27.71025,323.2567,76.96574,0.09454171,44.0687,55.905,0,271.9207
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,48.02699,53.15757,38.08114,33.10594,33.10594,0,-1,0,33.10594,145.0706,0,0,0,48.02699,34.84836,33.10594,0,0,101.9772,226.9787,13.17863,0,13.17863,335.7591,79.94248,0.09448551,36.41654,38.4216,0,275.0057
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,27.99557,45.98674,37.6004,37.34874,37.34874,0,-1,0,37.34874,74.9572,0,0,0,27.99557,39.31446,37.34874,0,0,88.79861,238.8395,0,11.3189,-11.3189,323.8279,77.10173,0.09448551,41.08362,22.39646,0,266.8351
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.54448,37.50605,36.21543,55.92927,55.92927,0,-1,0,55.92927,8.125405,0,0,0,4.54448,58.87291,55.92927,0,0,101.3752,227.5206,0,54.32843,-54.32843,266.5607,63.46671,0.09448551,61.5222,3.635584,0,232.0651
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,34.80183,34.80183,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,161.7401,173.1922,0,35.14759,-35.14759,229.5119,54.64558,0.09448551,36.72923,0,0,173.1922
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,33.34818,33.34818,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,200.793,138.0446,0,8.550363,-8.550363,220.499,52.49967,0.09448551,8.935128,0,0,138.0446
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,31.8888,31.8888,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,210.2934,129.4942,0,37.44402,-37.44402,181.0296,43.1022,0.09448551,39.129,0,0,129.4942
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,30.35503,30.35503,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,251.8978,92.05019,0,19.27853,-19.27853,160.7082,38.26379,0.09448551,20.14606,0,0,92.05019
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,29.13602,29.13602,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,273.3184,72.77166,0,49.44147,-49.44147,108.5923,25.85527,0.09448551,51.66634,0,0,72.77166
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,28.21461,28.21461,19.31823,19.31823,0,-1,0,19.31823,0,0,0,0,0,20.33498,19.31823,0,0,328.2534,23.33018,0,20.33498,-20.33498,87.15739,20.75172,0.09448551,21.25005,0,0,23.33018
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,27.23597,27.23597,10.82436,2.845447,0,-1,0,2.845447,0,0,7.978908,9.061343,0,2.995208,2.845447,0,0,350.8478,2.995208,0,2.995208,-2.995208,84.00017,20,0.09448551,11.90679,0,0,2.995208
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,26.28594,26.28594,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09448551,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,25.57629,25.57629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09448551,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,24.83801,24.83801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09448551,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,24.19131,24.19131,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09481912,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,23.65907,23.65907,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09533982,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.14598,27.13896,23.09821,40.91035,40.91035,81,0,22.761,40.91035,37.02238,0,0,0,15.14598,0,0,40.08965,38.08517,259.5516,85.1618,53.23116,0,53.23116,224.2681,53.39706,0.09579864,45.00138,12.11679,81,100.3078
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,43.14622,36.39564,24.22565,2.409928,2.409928,74.72572,0,21.17361,2.409928,1790.353,0,0,0,43.14622,0,0,72.31579,68.7,206.3204,133.0698,111.8462,0,111.8462,330.3747,78.66049,0.0960037,2.650921,34.51698,81,176.2161
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,67.43721,47.5239,27.12151,49.58213,49.58213,0,-1,0,49.58213,136.0111,0,0,0,67.43721,52.19171,49.58213,0,0,94.47421,233.7314,15.2455,0,15.2455,344.8379,82.1041,0.09593848,54.54034,53.94977,0,301.1686
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,75.44547,53.8028,30.01737,14.96164,14.96164,0,0,0,14.96164,504.2593,0,0,0,75.44547,15.7491,14.96164,0,0,79.22871,247.4524,59.69637,0,59.69637,401.4708,95.5881,0.09568398,16.45781,60.35637,0,322.8979
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,94.19471,64.35474,32.4325,54.54275,54.54275,0,0,0,54.54275,172.6989,17.24895,0,0,94.19471,57.41342,54.54275,0,0,19.53234,301.1791,19.53234,0,19.53234,420.0009,100,0.095601,59.99702,75.35577,0,395.3738
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,93.47095,66.5523,34.37833,40.07985,40.07985,0,0,0,40.07985,233.2118,51.28163,0,0,93.47095,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.095601,44.08784,74.77676,0,412.2292
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,93.67722,69.08659,36.24976,24.94167,24.94167,0,0,0,24.94167,375.5852,67.42283,0,0,93.67722,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.095601,27.43583,74.94177,0,412.4355
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,77.6769,63.58896,37.40582,36.83812,36.83812,0,-1,0,36.83812,210.8602,38.89994,0,0,77.6769,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.095601,40.52193,62.14153,0,396.4351
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,52.55908,54.43521,37.79499,29.50742,29.50742,0,-1,0,29.50742,178.1216,21.49864,0,0,52.55908,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.095601,32.45816,42.04726,0,371.3173
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,53.18024,55.12796,38.21277,25.67858,25.67858,0,-1,0,25.67858,207.0996,26.15015,0,0,53.18024,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.095601,28.24644,42.54419,0,371.9384
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,23.75298,44.75739,37.6977,60.47223,60.47223,0,-1,0,60.47223,39.27916,0,0,0,23.75298,63.65498,60.47223,0,0,0,318.7582,0,39.902,-39.902,377.9404,89.98564,0.095601,66.51945,19.00238,0,342.5112
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.144881,37.52433,36.34706,31.46732,31.46732,0,-1,0,31.46732,13.17202,0,0,0,4.144881,33.12349,31.46732,0,0,44.33555,278.8562,0,28.97861,-28.97861,347.3943,82.71276,0.095601,34.61405,3.315905,0,283.0011
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,34.92774,34.92774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.534,249.8776,0,0,0,347.3943,82.71276,0.095601,0,0,0,249.8776
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,33.47981,33.47981,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,76.534,249.8776,0,33.06129,-33.06129,312.5446,74.41525,0.095601,34.54905,0,0,249.8776
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,31.99754,31.99754,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,113.2688,216.8163,0,30.86206,-30.86206,280.0132,66.66967,0.095601,32.25085,0,0,216.8163
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,30.46949,30.46949,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,147.56,185.9543,0,53.62457,-53.62457,223.4879,53.2113,0.095601,56.03768,0,0,185.9543
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,29.24476,29.24476,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,207.1428,132.3297,0,19.81595,-19.81595,202.6001,48.23801,0.095601,20.70767,0,0,132.3297
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,28.34624,28.34624,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,229.1605,112.5137,0,33.25076,-33.25076,167.5507,39.89294,0.095601,34.74705,0,0,112.5137
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,27.36188,27.36188,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,266.1058,79.26299,0,16.82287,-16.82287,149.8178,35.67084,0.095601,17.5799,0,0,79.26299
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,26.41185,26.41185,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,284.7979,62.44011,0,14.46535,-14.46535,134.57,32.04041,0.095601,15.11629,0,0,62.44011
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,25.70792,25.70792,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,1.32238,0,44.87886,42.63491,0,0,300.8705,47.97476,0,44.87886,-44.87886,87.26354,20.77699,0.095601,46.8984,0,0,47.97476
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,24.96392,24.96392,5.76337,2.941111,0,-1,0,2.941111,0,0,2.822258,3.398595,0,3.095906,2.941111,0,0,350.7359,3.095906,0,3.095906,-3.095906,84.00017,20,0.095601,6.339707,0,0,3.095906
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,24.33439,24.33439,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09565403,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,23.82504,23.82504,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09616498,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.88126,26.94029,23.24129,17.74803,17.74803,81,0,22.761,17.74803,78.21296,0,0,0,13.88126,0,0,63.25197,60.08937,290.3276,57.46336,73.97063,0,73.97063,214.7466,51.13004,0.09660468,19.52284,11.10501,81,71.34463
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,28.66391,32.27061,24.38589,74.19978,74.19978,81,0,22.761,74.19978,38.63072,0,0,0,28.66391,0,0,6.800218,6.460207,216.357,124.0369,35.12412,0,35.12412,248.0682,59.06375,0.09687668,81.61976,22.93113,81,152.7009
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,37.0691,37.8304,27.28175,4.483593,4.483593,0,-1,0,4.483593,826.7723,0,0,0,37.0691,4.719571,4.483593,0,0,181.2329,155.6486,32.34953,0,32.34953,278.7577,66.37075,0.09673879,4.931952,29.65528,0,192.7177
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,64.64919,50.08176,30.19478,35.55575,35.55575,0,0,0,35.55575,181.8248,0,0,0,64.64919,37.42711,35.55575,0,0,148.8833,184.7632,27.22208,0,27.22208,304.5828,72.51958,0.09662307,39.11133,51.71935,0,249.4124
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,85.57731,60.90482,32.59274,43.11622,43.11622,0,0,0,43.11622,198.4805,0,0,0,85.57731,45.38549,43.11622,0,0,121.6613,209.2631,40.19181,0,40.19181,342.7121,81.59797,0.09645271,47.42784,68.46185,0,294.8404
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,79.01788,60.63817,34.5443,30.75738,30.75738,0,0,0,30.75738,256.907,0,0,0,79.01788,32.37619,30.75738,0,0,81.46944,245.4357,46.64169,0,46.64169,386.9603,92.13322,0.09625576,33.83312,63.2143,0,324.4536
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,83.49613,64.7944,36.41001,19.86744,19.86744,0,0,0,19.86744,420.2663,27.75529,0,0,83.49613,20.91309,19.86744,0,0,34.82775,287.4132,34.82775,0,34.82775,420.0009,100,0.09610923,21.85418,66.79691,0,370.9094
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,58.61381,56.3327,37.53745,26.83305,26.83305,0,-1,0,26.83305,218.4388,30.36849,0,0,58.61381,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09610923,29.51636,46.89105,0,377.372
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,54.90937,55.42041,37.92089,24.2408,24.2408,0,-1,0,24.2408,226.5163,29.39273,0,0,54.90937,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09610923,26.66488,43.92749,0,373.6676
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,28.76694,46.98285,38.31006,0,0,0,-1,0,0,0,28.76694,0,0,28.76694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09610923,0,23.01355,0,347.5252
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,15.54881,42.37562,37.8236,42.73942,42.73942,0,-1,0,42.73942,36.38048,0,7.105427E-15,0,15.54881,44.98886,42.73942,0,0,0,318.7582,0,29.44006,-29.44006,388.9683,92.61131,0.09610923,47.01337,12.43904,0,334.307
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.071738,37.91698,36.47297,38.66959,38.66959,0,-1,0,38.66959,13.11557,0,7.105427E-15,0,5.071738,40.70483,38.66959,0,0,32.71118,289.3182,0,35.63309,-35.63309,351.4077,83.66833,0.09610923,42.53655,4.05739,0,294.3899
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,35.05937,35.05937,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,72.3035,253.6851,0,44.8209,-44.8209,304.1624,72.41946,0.09610923,46.83783,0,0,253.6851
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,33.60572,33.60572,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,122.1045,208.8642,0,32.23067,-32.23067,270.1882,64.33041,0.09610923,33.68105,0,0,208.8642
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,32.12917,32.12917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9164,176.6335,0,0,0,270.1882,64.33041,0.09610923,0,0,0,176.6335
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,30.60112,30.60112,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,157.9164,176.6335,0,32.35442,-32.35442,236.0837,56.21029,0.09610923,33.81038,0,0,176.6335
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,29.37639,29.37639,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,193.8657,144.2791,0,17.80596,-17.80596,217.3145,51.74146,0.09610923,18.60723,0,0,144.2791
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,28.47215,28.47215,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,213.6501,126.4731,0,27.62699,-27.62699,188.1931,44.8078,0.09610923,28.87021,0,0,126.4731
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,27.49351,27.49351,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,244.3468,98.84613,0,40.94587,-40.94587,145.0324,34.53146,0.09610923,42.78843,0,0,98.84613
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,26.54348,26.54348,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,289.8422,57.90026,0,43.1916,-43.1916,99.50446,23.69149,0.09610923,45.13522,0,0,57.90026
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,25.83382,25.83382,41.49881,13.97323,0,-1,0,13.97323,0,0,27.52558,31.67546,0,14.70866,13.97323,0,0,337.8329,14.70866,0,14.70866,-14.70866,84.00017,20,0.09610923,45.64869,0,0,14.70866
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,25.09555,25.09555,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09610923,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,24.48318,24.48318,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09657432,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,23.95094,23.95094,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09688505,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.38671,27.23034,23.39008,8.968528,8.968528,81,0,22.761,8.968528,160.4133,0,0,0,14.38671,0,0,72.03147,68.4299,251.6951,92.23265,82.8166,0,82.8166,259.7887,61.85432,0.09727762,9.865381,11.50937,81,106.6194
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,40.76758,36.00018,24.52897,5.871565,5.871565,78.18736,0,22.0494,5.871565,694.3222,0,0,0,40.76758,0,0,72.31579,68.7,168.8785,166.7676,109.4676,0,109.4676,363.6387,86.58047,0.09752093,6.458722,32.61407,81,207.5352
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,66.90372,47.69379,27.43055,0,0,0,-1,0,0,0,7.492825,0,0,66.90372,0,0,0,0,59.41089,265.2884,59.41089,0,59.41089,420.0009,100,0.09727154,0,53.52297,0,332.1921
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,67.57234,51.30936,30.35503,17.78786,17.78786,0,0,0,17.78786,379.8789,48.84827,0,0,67.57234,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09727154,19.56665,54.05788,0,386.3306
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,84.28761,60.57492,32.75299,0,0,0,0,0,0,0,84.28761,0,0,84.28761,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09727154,0,67.43008,0,403.0458
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,98.66306,69.3567,34.70454,18.0866,18.0866,0,0,0,18.0866,545.5035,79.62453,0,0,98.66306,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09727154,19.89526,78.93045,0,417.4213
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,96.11301,70.59827,36.53592,25.66243,25.66243,0,0,0,25.66243,374.528,69.09992,0,0,96.11301,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09727154,28.22868,76.8904,0,414.8712
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,83.76683,66.48275,37.66336,0,0,0,-1,0,0,0,83.76683,0,0,83.76683,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09727154,0,67.01347,0,402.5251
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,60.59752,57.65928,38.05252,49.43081,49.43081,0,-1,0,49.43081,122.5906,8.565084,0,0,60.59752,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09727154,54.37389,48.47801,0,379.3557
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,34.98815,49.13229,38.43597,30.74543,30.74543,0,-1,0,30.74543,113.7995,2.624538,0,0,34.98815,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09727154,33.81998,27.99052,0,353.7464
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.8939,42.31382,37.95523,54.40184,54.40184,0,-1,0,54.40184,27.37756,0,0,0,14.8939,57.2651,54.40184,0,0,0,318.7582,0,42.3712,-42.3712,375.3377,89.36594,0.09727154,59.84203,11.91512,0,333.6521
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.985999,38.02515,36.60459,23.63121,23.63121,0,-1,0,23.63121,21.09921,0,0,0,4.985999,24.87496,23.63121,0,0,47.07911,276.387,0,19.88896,-19.88896,354.3729,84.37432,0.09727154,25.99433,3.988799,0,281.373
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,35.21962,35.21962,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,69.17796,256.4981,0,42.84704,-42.84704,309.2081,73.62083,0.09727154,44.77516,0,0,256.4981
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,33.73735,33.73735,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,116.7858,213.651,0,30.363,-30.363,277.2027,66.00051,0.09727154,31.72934,0,0,213.651
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,32.25508,32.25508,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,150.5224,183.288,0,1.165681,-1.165681,275.974,65.70795,0.09727154,1.218136,0,0,183.288
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,30.72703,30.72703,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,151.8177,182.1223,0,37.57876,-37.57876,236.3625,56.27667,0.09727154,39.26981,0,0,182.1223
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,29.5023,29.5023,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,193.5718,144.5436,0,26.97045,-26.97045,207.9331,49.50779,0.09727154,28.18412,0,0,144.5436
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,28.60378,28.60378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.539,117.5731,0,0,0,207.9331,49.50779,0.09727154,0,0,0,117.5731
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,27.61941,27.61941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.539,117.5731,0,0,0,207.9331,49.50779,0.09727154,0,0,0,117.5731
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,26.65222,26.65222,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,223.539,117.5731,0,26.36989,-26.36989,180.1368,42.88963,0.09727154,27.55654,0,0,117.5731
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,25.96545,25.96545,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,252.8389,91.20323,0,11.1667,-11.1667,168.3661,40.08708,0.09727154,11.6692,0,0,91.20323
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,25.20429,25.20429,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,265.2463,80.03653,0,7.456386,-7.456386,160.5064,38.21572,0.09727154,7.791923,0,0,80.03653
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,24.59192,24.59192,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,273.5312,72.58015,0,5.869377,-5.869377,154.3195,36.74266,0.09727154,6.133499,0,0,72.58015
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,24.07685,24.07685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.0527,66.71077,0,0,0,154.3195,36.74266,0.09727154,0,0,0,66.71077
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.3669,28.73175,23.51599,14.49509,14.49509,0,0,0,14.49509,133.6101,0,0,0,19.3669,15.25799,14.49509,0,0,280.0527,66.71077,4.108912,0,4.108912,158.2175,37.67077,0.09725434,15.9446,15.49352,0,86.07767
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,36.47596,34.85249,24.6606,25.71286,25.71286,0,0,0,25.71286,141.8588,0,0,0,36.47596,27.06617,25.71286,0,0,275.9438,70.40879,9.409786,0,9.409786,167.1445,39.79622,0.09721497,28.28415,29.18077,0,106.8848
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,68.85649,48.54348,27.57363,50.66895,50.66895,0,-1,0,50.66895,135.8949,0,0,0,68.85649,53.33573,50.66895,0,0,266.534,78.8776,15.52076,0,15.52076,181.8687,43.30199,0.0971501,55.73584,55.08519,0,147.7341
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,69.39915,52.15675,30.51527,9.932293,9.932293,0,0,0,9.932293,698.7224,0,0,0,69.39915,10.45505,9.932293,0,0,251.0133,92.84628,58.94411,0,58.94411,237.788,56.61609,0.09690454,10.92552,55.51933,0,162.2454
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,83.90981,60.64009,32.9304,35.33735,35.33735,0,0,0,35.33735,237.4537,0,0,0,83.90981,37.1972,35.33735,0,0,192.0692,145.896,46.71261,0,46.71261,282.1035,67.16737,0.09671082,38.87108,67.12785,0,229.8058
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,79.21787,61.1102,34.86479,6.722623,6.722623,0,0,0,6.722623,1178.377,0,0,0,79.21787,7.076445,6.722623,0,0,145.3566,187.9373,72.14143,0,72.14143,350.5429,83.46242,0.09641314,7.394885,63.3743,0,267.1552
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,78.97603,63.26202,36.70189,0,0,0,0,0,0,0,5.760902,0,0,78.97603,0,0,0,0,73.21513,252.8646,73.21513,0,73.21513,420.0009,100,0.09611291,0,63.18082,0,331.8406
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,76.73875,63.71304,37.8236,2.469748,2.469748,0,-1,0,2.469748,3107.148,74.13901,0,0,76.73875,2.599735,2.469748,0,0,0,318.7582,0,0,0,420.0009,100,0.09611291,2.716723,61.391,0,395.497
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,47.98302,53.28851,38.21277,46.34834,46.34834,0,-1,0,46.34834,103.527,7.105427E-15,0,0,47.98302,48.78772,46.34834,0,0,0,318.7582,0,0.8047012,-0.8047012,419.1526,99.79804,0.09611291,50.98317,38.38642,0,366.7412
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,23.63273,45.66084,38.59621,0.2902877,0.2902877,0,-1,0,0.2902877,8141.141,22.43305,0,0,23.63273,0.305566,0.2902877,0,0,0.8941125,317.9535,0.8941125,0,0.8941125,420.0009,100,0.09610926,0.3193165,18.90619,0,341.5862
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.934,42.45536,38.08114,56.50869,56.50869,0,-1,0,56.50869,26.42779,0,0,0,14.934,59.48283,56.50869,0,0,0,318.7582,0,44.54884,-44.54884,373.0422,88.8194,0.09610926,62.15956,11.9472,0,333.6922
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.828707,37.81995,36.7305,49.98277,49.98277,0,-1,0,49.98277,7.660054,0,0,0,3.828707,52.61344,49.98277,0,0,49.4987,274.2094,0,48.78473,-48.78473,321.6186,76.57571,0.09610926,54.98104,3.062965,0,278.0381
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,35.34552,35.34552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.704,225.4247,0,0,0,321.6186,76.57571,0.09610926,0,0,0,225.4247
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,33.89759,33.89759,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,103.704,225.4247,0,27.67022,-27.67022,292.4517,69.63121,0.09610926,28.91537,0,0,225.4247
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,32.38671,32.38671,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,134.4486,197.7544,0,28.45524,-28.45524,262.4572,62.48969,0.09610926,29.73572,0,0,197.7544
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,30.85866,30.85866,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,166.0656,169.2992,0,15.12229,-15.12229,246.5169,58.69439,0.09610926,15.80279,0,0,169.2992
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,29.63392,29.63392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.8681,154.1769,0,0,0,246.5169,58.69439,0.09610926,0,0,0,154.1769
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,28.72968,28.72968,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,182.8681,154.1769,0,55.3544,-55.3544,188.1682,44.80187,0.09610926,57.84535,0,0,154.1769
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,27.73388,27.73388,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,244.373,98.82251,0,11.44875,-11.44875,176.1002,41.92854,0.09610926,11.96394,0,0,98.82251
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,26.78385,26.78385,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,257.0938,87.37376,0,15.84512,-15.84512,159.398,37.95182,0.09610926,16.55816,0,0,87.37376
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,26.07419,26.07419,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,274.6995,71.52864,0,33.6211,-33.6211,123.9582,29.51381,0.09610926,35.13404,0,0,71.52864
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,25.33592,25.33592,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0.3356183,0,34.78257,33.04344,0,0,312.0563,37.90754,0,34.78257,-34.78257,87.29418,20.78429,0.09610926,36.34779,0,0,37.90754
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,24.70638,24.70638,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,350.7036,3.124974,59.79379,0,59.79379,144.0195,34.2903,0.09658994,19.86509,0,81,3.124974
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,24.19131,24.19131,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,290.9098,56.93938,57.81371,0,57.81371,198.8664,47.34906,0.09707633,22.15782,0,81,56.93938
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,23.57616,30.02904,23.63045,12.06541,12.06541,81,0,22.761,12.06541,195.4029,0,0,0,23.57616,0,0,68.93459,65.48786,233.0961,108.9717,89.06403,0,89.06403,283.36,67.46653,0.09743179,13.27195,18.86093,81,132.5479
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,49.5539,38.97069,24.76934,30.0512,30.0512,81,0,22.761,30.0512,164.8983,7.105427E-15,0,0,49.5539,0,0,50.9488,48.40136,144.0321,189.1293,97.95526,0,97.95526,376.2885,89.59232,0.09774811,33.05632,39.64312,81,238.6832
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,72.55806,50.02883,27.71671,9.443073,9.443073,0,-1,0,9.443073,768.3734,16.54115,0,0,72.55806,9.940077,9.443073,0,0,46.07683,277.2891,46.07683,0,46.07683,420.0009,100,0.09755936,10.38738,58.04645,0,349.8471
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,80.61552,56.55294,30.66407,24.57476,24.57476,0,0,0,24.57476,328.0419,54.74735,0,0,80.61552,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09755936,27.03224,64.49242,0,399.3737
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,98.91151,67.32597,33.09064,44.24988,44.24988,0,0,0,44.24988,223.5294,52.33269,0,0,98.91151,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09755936,48.67487,79.1292,0,417.6697
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,95.85352,68.47734,35.02503,34.28043,34.28043,0,0,0,34.28043,279.6158,59.76885,0,0,95.85352,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09755936,37.70848,76.68282,0,414.6118
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,82.07903,64.71476,36.82779,26.11912,26.11912,0,0,0,26.11912,314.2488,54.58522,0,0,82.07903,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09755936,28.73104,65.66322,0,400.8372
