Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,65.66319,59.46458,37.95523,28.19819,28.19819,0,-1,0,28.19819,232.8631,35.98088,0,0,65.66319,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09755936,31.01801,52.53056,0,384.4214
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,27.82853,46.71403,38.33868,27.66997,27.66997,0,-1,0,27.66997,100.5731,0,0,0,27.82853,29.12628,27.66997,0,0,0,318.7582,0,1.297751,-1.297751,418.6329,99.6743,0.09755936,30.43696,22.26282,0,346.5868
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,35.23646,49.49096,38.6935,35.56399,35.56399,0,-1,0,35.56399,99.07905,0,0,0,35.23646,37.43578,35.56399,0,0,1.441946,317.4605,0,2.199317,-2.199317,416.3146,99.12233,0.09755936,39.12039,28.18917,0,352.6969
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,15.62795,42.80024,38.21277,13.22904,13.22904,0,-1,0,13.22904,118.1336,0,0,0,15.62795,13.92531,13.22904,0,0,3.885631,315.2612,1.702641,0,1.702641,417.9299,99.50691,0.0975524,14.55195,12.50236,0,330.8891
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.078511,37.73767,36.86213,41.43282,41.43282,0,-1,0,41.43282,7.430126,0,7.105427E-15,0,3.078511,43.61349,41.43282,0,0,2.18299,316.7935,0,40.53498,-40.53498,375.2022,89.33369,0.0975524,45.5761,2.462808,0,319.872
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,35.47715,35.47715,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,47.22186,276.2585,0,28.92624,-28.92624,344.7113,82.07396,0.0975524,30.22792,0,0,276.2585
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,34.02922,34.02922,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,79.36212,247.3323,0,35.35966,-35.35966,307.439,73.19961,0.0975524,36.95085,0,0,247.3323
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,32.51262,32.51262,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,118.6506,211.9727,0,37.9842,-37.9842,267.4001,63.66656,0.0975524,39.69349,0,0,211.9727
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,30.9674,30.9674,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,160.8553,173.9884,0,3.188439,-3.188439,264.0392,62.86635,0.0975524,3.331919,0,0,173.9884
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,29.74266,29.74266,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,164.398,170.8,0,7.950458,-7.950458,255.6587,60.87099,0.0975524,8.308228,0,0,170.8
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,28.84414,28.84414,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,173.2319,162.8495,0,2.739927,-2.739927,252.7705,60.18334,0.0975524,2.863223,0,0,162.8495
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,27.85978,27.85978,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,176.2762,160.1096,0,50.93375,-50.93375,199.0816,47.4003,0.0975524,53.22577,0,0,160.1096
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,26.90976,26.90976,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,232.8693,109.1759,0,37.99511,-37.99511,159.0313,37.86452,0.0975524,39.70489,0,0,109.1759
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,26.20582,26.20582,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,275.0861,71.18076,0,10.203,-10.203,148.2764,35.30383,0.0975524,10.66214,0,0,71.18076
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,25.45038,25.45038,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,286.4227,60.97776,0,29.36863,-29.36863,117.3191,27.93307,0.0975524,30.69022,0,0,60.97776
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,24.82084,24.82084,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,319.0545,31.60914,0,21.21561,-21.21561,94.9559,22.6085,0.0975524,44.44531,0,81,31.60914
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,24.30577,24.30577,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,342.6274,10.39353,68.57882,0,68.57882,160.0155,38.09885,0.09798642,9.692946,0,81,10.39353
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.041,29.99113,23.73919,0,0,72.31579,0,20.56389,0,0,0,0,0,23.041,0,0,72.31579,68.7,274.0486,72.11446,91.741,0,91.741,247.0486,58.82099,0.09822146,0,18.4328,81,95.15546
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,48.34728,38.73639,24.90097,19.78289,19.78289,81,0,22.761,19.78289,244.3894,0,0,0,48.34728,0,0,61.21711,58.15626,182.3076,154.6814,106.5035,0,106.5035,348.0868,82.87764,0.09849565,21.76118,38.67782,81,203.0286
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,74.2235,50.78617,27.84834,0,0,0,-1,0,0,0,0,0,0,74.2235,0,0,0,0,75.80408,250.5345,74.2235,0,74.2235,418.5014,99.64298,0.09819362,0,59.3788,0,324.7581
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,87.13408,59.34314,30.82432,0,0,0,0,0,0,0,85.5535,0,0,87.13408,0,0,0,0,1.580582,317.3357,1.580582,0,1.580582,420.0009,100,0.09818722,0,69.70727,0,404.4698
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,87.46768,62.52055,33.25661,0,0,0,0,0,0,0,87.46768,0,0,87.46768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09818722,0,69.97414,0,406.2259
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,97.74291,69.52834,35.15666,0,0,0,0,0,0,0,97.74291,0,0,97.74291,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09818722,0,78.19433,0,416.5011
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,89.7282,68.25185,36.98804,70.77346,70.77346,20.25,0,7.39125,70.77346,126.7823,36.5456,0,0,89.7282,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09818722,77.85081,71.78255,81,408.4864
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,79.34972,65.11763,38.08114,17.63084,17.63084,0,-1,0,17.63084,450.062,60.79094,0,0,79.34972,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09818722,19.39392,63.47977,0,398.1079
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,67.36216,60.72911,38.47031,12.596,12.596,0,-1,0,12.596,534.7899,54.1032,0,0,67.36216,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09818722,13.85561,53.88972,0,386.1204
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,46.18521,53.37277,38.85375,30.19012,30.19012,0,-1,0,30.19012,152.9812,14.40614,0,0,46.18521,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09818722,33.20913,36.94817,0,364.9435
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,21.02153,44.57946,38.33868,15.0117,15.0117,0,-1,0,15.0117,140.0343,5.219746,0,0,21.02153,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09818722,16.51287,16.81723,0,339.7798
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.640086,38.02514,36.98804,2.416693,2.416693,0,-1,0,2.416693,150.6226,1.096199,0,0,3.640086,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09818722,2.658362,2.912069,0,322.3983
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,35.6374,35.6374,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09818722,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,34.15513,34.15513,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09818722,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,32.66142,32.66142,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09818722,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,31.09902,31.09902,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09818722,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,29.89146,29.89146,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09818722,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.97577,28.97577,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09818722,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,27.99141,27.99141,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09818722,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,27.04139,27.04139,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09818722,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,26.3489,26.3489,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09818722,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,25.59346,25.59346,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09818722,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.94675,24.94675,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09818722,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,24.44885,24.44885,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09818722,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.59262,29.45784,23.88799,10.9755,10.9755,0,0,0,10.9755,187.6235,0,0,0,20.59262,11.55316,10.9755,0,0,306.1498,43.22339,9.039458,0,9.039458,138.1372,32.88975,0.09815057,12.07305,16.47409,0,63.81601
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,51.13928,39.77308,25.04404,28.41365,28.41365,0,0,0,28.41365,179.9814,0,0,0,51.13928,29.9091,28.41365,0,0,297.1104,51.35891,21.23018,0,21.23018,158.2779,37.68515,0.09806459,31.25501,40.91143,0,102.4982
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,69.14166,49.14827,28.00858,16.59159,16.59159,0,-1,0,16.59159,416.7272,0,0,0,69.14166,17.46483,16.59159,0,0,275.8802,70.46607,51.67683,0,51.67683,207.3029,49.35773,0.09785596,18.25075,55.31333,0,139.6077
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,86.49585,59.28279,30.98456,33.12667,33.12667,0,0,0,33.12667,261.1064,0,0,0,86.49585,34.87018,33.12667,0,0,224.2033,116.9752,51.62568,0,51.62568,256.2793,61.01876,0.09764841,36.43934,69.19669,0,203.4711
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,88.33404,63.088,33.41686,19.28991,19.28991,0,0,0,19.28991,457.9288,0,0,0,88.33404,20.30517,19.28991,0,0,172.5777,163.4383,68.02888,0,68.02888,320.8171,76.38488,0.09737626,21.2189,70.66724,0,251.7724
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,82.76489,63.12448,35.31691,64.72197,64.72197,81,0,22.761,64.72197,127.8776,0,0,0,82.76489,0,0,16.27803,15.46413,104.5488,224.6643,98.22902,0,98.22902,414.0054,98.57251,0.0976828,71.19417,66.21191,81,307.4292
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,93.84751,70.3469,37.14828,9.387415,9.387415,0,0,0,9.387415,999.7163,77.64625,0,0,93.84751,9.881489,9.387415,0,0,6.319777,313.0704,6.319777,0,6.319777,420.0009,100,0.09765761,10.32616,75.07801,0,406.9179
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,86.06881,68.22421,38.24139,32.83643,32.83643,0,-1,0,32.83643,262.1138,51.50415,0,0,86.06881,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09765761,36.12007,68.85505,0,404.827
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,64.926,59.93257,38.59621,40.48508,40.48508,0,-1,0,40.48508,160.3702,22.31013,0,0,64.926,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09765761,44.53358,51.9408,0,383.6842
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,50.03091,54.87152,38.98538,35.26048,35.26048,0,-1,0,35.26048,141.8895,12.91462,0,0,50.03091,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09765761,38.78652,40.02473,0,368.7891
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,31.78197,48.12295,38.47031,45.70172,45.70172,0,-1,0,45.70172,69.54219,0,0,0,31.78197,48.10707,45.70172,0,0,0,318.7582,0,16.3251,-16.3251,402.7927,95.90282,0.09765761,50.27189,25.42558,0,350.5402
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.215081,38.3228,37.11967,34.46678,34.46678,0,-1,0,34.46678,12.2294,0,7.105427E-15,0,4.215081,36.28082,34.46678,0,0,18.139,302.4331,0,32.06574,-32.06574,368.9924,87.85516,0.09765761,37.91346,3.372065,0,306.6482
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,35.76331,35.76331,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,53.7676,270.3674,0,72.31579,-72.31579,292.7649,69.70579,0.09765761,99.34283,0,0,270.3674
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,34.31538,34.31538,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,134.1185,198.0516,0,72.31579,-72.31579,216.5373,51.55641,0.09765761,77.09713,0,0,198.0516
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,32.78732,32.78732,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,214.4694,125.7358,0,40.59955,-40.59955,173.7417,41.36698,0.09765761,42.42653,0,0,125.7358
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,31.22493,31.22493,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,259.58,85.13625,0,34.59526,-34.59526,137.2751,32.68447,0.09765761,36.15205,0,0,85.13625
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,30.00592,30.00592,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,298.0191,50.54099,0,20.55352,-20.55352,115.6097,27.52607,0.09765761,21.47843,0,0,50.54099
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,29.10168,29.10168,33.6703,28.4881,0,-1,0,28.4881,0,0,5.182204,8.549234,0,29.98747,28.4881,0,0,320.8564,29.98747,0,29.98747,-29.98747,84.00017,20,0.09765761,37.03733,0,0,29.98747
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.11732,28.11732,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765761,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,27.16729,27.16729,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765761,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,26.48053,26.48053,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765761,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,25.71936,25.71936,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09765761,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,25.07838,25.07838,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09811495,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,24.58048,24.58048,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09847105,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.42967,28.44835,24.03106,14.89847,14.89847,81,0,22.761,14.89847,110.2776,0,0,0,16.42967,0,0,66.10153,62.79646,225.6841,115.6426,79.22613,0,79.22613,281.0587,66.91859,0.09884627,16.38831,13.14373,81,132.0722
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,43.28035,37.48259,25.19284,32.36528,32.36528,81,0,22.761,32.36528,133.7246,0,0,0,43.28035,0,0,48.63472,46.20298,146.4579,186.9461,89.48332,0,89.48332,365.95,87.13078,0.09917808,35.60181,34.62428,81,230.2264
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,57.04375,45.14814,28.15166,37.15027,37.15027,0,-1,0,37.15027,153.5487,0,0,0,57.04375,39.10555,37.15027,0,0,56.97461,267.4811,17.9382,0,17.9382,382.9677,91.18259,0.09910642,40.8653,45.635,0,324.5248
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,64.78814,51.20476,31.12764,7.193068,7.193068,0,0,0,7.193068,900.7025,18.18008,0,0,64.78814,7.57165,7.193068,0,0,39.03641,283.6255,39.03641,0,39.03641,420.0009,100,0.09895086,7.912374,51.83051,0,348.4136
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,63.53798,53.57861,33.5771,18.61499,18.61499,0,0,0,18.61499,341.327,43.94325,0,0,63.53798,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09895086,20.47649,50.83038,0,382.2962
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,28.63677,43.94443,35.47715,36.87902,36.87902,0,0,0,36.87902,77.65056,0,0,0,28.63677,38.82003,36.87902,0,0,0,318.7582,0,10.18326,-10.18326,409.2668,97.44427,0.09895086,40.56693,22.90941,0,347.395
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,67.9448,59.54965,37.27991,0,0,0,0,0,0,0,56.63007,0,0,67.9448,0,0,0,0,11.31473,308.575,11.31473,0,11.31473,420.0009,100,0.09890585,0,54.35584,0,376.5198
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,51.83466,54.78839,38.33868,17.94479,17.94479,0,-1,0,17.94479,288.8564,32.94541,0,0,51.83466,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09890585,19.73926,41.46773,0,370.5929
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,50.89995,54.89216,38.72784,4.919793,4.919793,0,-1,0,4.919793,1034.595,45.72122,0,0,50.89995,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09890585,5.411772,40.71996,0,369.6582
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,29.0448,47.89074,39.08267,0,0,0,-1,0,0,0,29.0448,0,0,29.0448,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09890585,0,23.23584,0,347.803
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.9515,43.87307,38.5676,12.9249,12.9249,0,-1,0,12.9249,138.8909,4.346348,0,0,17.9515,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09890585,14.21739,14.3612,0,336.7097
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.016632,38.68068,37.24557,35.66439,35.66439,0,-1,0,35.66439,14.06622,0,0,0,5.016632,37.54146,35.66439,0,0,0,318.7582,0,32.52483,-32.52483,385.7167,91.83712,0.09890585,39.23082,4.013305,0,323.7749
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,35.89494,35.89494,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.13869,286.2334,0,19.40816,-19.40816,365.2587,86.96618,0.09890585,20.28152,0,0,286.2334
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,34.44701,34.44701,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.70332,266.8253,0,8.075462,-8.075462,356.7464,84.93945,0.09890585,8.438858,0,0,266.8253
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,32.90178,32.90178,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.67605,258.7498,0,72.31579,-72.31579,280.5189,66.79007,0.09890585,79.53515,0,0,258.7498
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,31.33939,31.33939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.0269,186.434,0,0,0,280.5189,66.79007,0.09890585,0,0,0,186.434
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,30.11466,30.11466,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.0269,186.434,0,26.21686,-26.21686,252.8839,60.21032,0.09890585,27.39662,0,0,186.434
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,29.22759,29.22759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1568,160.2171,0,0,0,252.8839,60.21032,0.09890585,0,0,0,160.2171
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,28.23178,28.23178,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.1568,160.2171,0,5.967287,-5.967287,246.5938,58.71269,0.09890585,6.235815,0,0,160.2171
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,27.29892,27.29892,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.7871,154.2498,0,25.64907,-25.64907,219.5573,52.27544,0.09890585,26.80328,0,0,154.2498
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,26.60643,26.60643,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.2861,128.6008,0,37.27553,-37.27553,180.2654,42.92025,0.09890585,38.95293,0,0,128.6008
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,25.85099,25.85099,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.7033,91.32524,0,7.906484,-7.906484,171.9313,40.93593,0.09890585,8.262276,0,0,91.32524
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,25.20429,25.20429,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.4883,83.41876,0,22.00351,-22.00351,148.7375,35.41362,0.09890585,22.99367,0,0,83.41876
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,24.70638,24.70638,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,285.9366,61.41525,0,2.271211,-2.271211,146.3435,34.84361,0.09890585,2.373415,0,0,61.41525
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.76579,27.03307,24.16269,0,0,0,0,0,0,0,0,0,0,10.76579,0,0,0,0,288.4602,59.14404,10.76579,0,10.76579,156.5568,37.27535,0.09886307,0,8.612631,0,69.90983
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.129593,27.7634,25.31875,19.83116,19.83116,0,0,0,19.83116,46.0366,0,0,0,9.129593,20.87491,19.83116,0,0,277.6944,68.83324,0,11.74532,-11.74532,144.1761,34.32758,0.09886307,21.81428,7.303674,0,77.96284
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,22.08538,34.45061,28.29473,0,0,0,-1,0,0,0,0,0,0,22.08538,0,0,0,0,290.7448,57.08793,22.08538,0,22.08538,165.1282,39.31615,0.09877542,0,17.6683,0,79.17331
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,43.04019,44.02629,31.29361,61.22215,61.22215,0,0,0,61.22215,70.30166,0,7.105427E-15,0,43.04019,64.44437,61.22215,0,0,268.6594,76.96478,0,21.40418,-21.40418,142.5662,33.94426,0.09877542,67.34436,34.43215,0,120.005
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,43.98355,46.96155,33.70301,59.66932,59.66932,81,0,22.761,59.66932,73.71217,0,0,0,43.98355,0,0,21.33068,20.26414,292.4418,55.56059,64.2477,0,64.2477,203.5169,48.45631,0.09920509,65.63625,35.18684,81,99.54415
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,38.54823,47.24437,35.60306,42.0122,42.0122,81,0,22.761,42.0122,91.75484,0,0,0,38.54823,0,0,38.9878,37.03841,228.1941,113.3835,75.58664,0,75.58664,275.2247,65.52956,0.09958746,46.21342,30.83859,81,151.9317
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,62.368,57.5737,37.40582,73.75508,73.75508,81,0,22.761,73.75508,84.56095,0,0,0,62.368,0,0,7.244918,6.882672,152.6075,181.4115,69.25067,0,69.25067,340.9216,81.17165,0.09999273,81.13059,49.8944,81,243.7795
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,38.56132,50.35341,38.47031,14.98357,14.98357,0,-1,0,14.98357,257.3574,0,0,0,38.56132,15.77218,14.98357,0,0,83.3568,243.7371,22.78914,0,22.78914,362.5413,86.31918,0.0999021,16.48193,30.84906,0,282.2984
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,28.11374,47.31941,38.82513,29.36011,29.36011,0,-1,0,29.36011,95.75487,3.552714E-15,0,0,28.11374,30.90538,29.36011,0,0,60.56767,264.2473,0,2.791646,-2.791646,359.5987,85.61855,0.0999021,32.29612,22.49099,0,292.3611
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.311808,41.60147,39.17996,9.535143,9.535143,0,-1,0,9.535143,87.17024,0,0,0,8.311808,10.03699,9.535143,0,0,63.66949,261.4557,0,1.725186,-1.725186,357.7802,85.18558,0.0999021,10.48866,6.649446,0,269.7675
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.36548,41.38974,38.66489,37.72354,37.72354,0,-1,0,37.72354,24.82662,0,0,0,9.36548,39.70899,37.72354,0,0,65.58636,259.7305,0,30.34351,-30.34351,325.7953,77.57015,0.0999021,41.4959,7.492384,0,269.096
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.785436,38.7121,37.34286,21.88132,21.88132,0,-1,0,21.88132,21.86996,0,0,0,4.785436,23.03297,21.88132,0,0,99.30138,229.387,0,18.24753,-18.24753,306.5607,72.99049,0.0999021,24.06945,3.828349,0,234.1724
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,35.99223,35.99223,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,119.5764,211.1395,0,11.43979,-11.43979,294.5021,70.11941,0.0999021,11.95458,0,0,211.1395
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,34.5443,34.5443,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,132.2873,199.6997,0,32.12555,-32.12555,260.6388,62.05673,0.0999021,33.5712,0,0,199.6997
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,33.02769,33.02769,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,167.9823,167.5741,0,23.04534,-23.04534,236.3469,56.27295,0.0999021,24.08238,0,0,167.5741
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,31.45385,31.45385,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,193.5883,144.5288,0,28.08478,-28.08478,206.7429,49.22441,0.0999021,29.3486,0,0,144.5288
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,30.24629,30.24629,53.124,53.124,0,-1,0,53.124,0,0,7.105427E-15,0,0,55.92,53.124,0,0,224.7936,116.444,0,55.92,-55.92,147.7981,35.18995,0.0999021,58.4364,0,0,116.444
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,29.34205,29.34205,20.58885,20.58885,0,-1,0,20.58885,0,0,3.552714E-15,0,0,21.67247,20.58885,0,0,286.9269,60.52401,0,21.67247,-21.67247,124.9533,29.75072,0.0999021,22.64773,0,0,60.52401
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,28.36341,28.36341,12.98382,12.98382,0,-1,0,12.98382,0,0,0,0,0,13.66718,12.98382,0,0,311.0074,38.85153,0,13.66718,-13.66718,110.5468,26.32062,0.0999021,14.2822,0,0,38.85153
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,27.43055,27.43055,16.26025,16.26025,0,-1,0,16.26025,0,0,3.552714E-15,0,0,17.11605,16.26025,0,0,326.1932,25.18435,0,17.11605,-17.11605,92.50491,22.02493,0.0999021,17.88627,0,0,25.18435
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,26.73806,26.73806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.211,8.068304,0,0,0,92.50491,22.02493,0.0999021,0,0,0,8.068304
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,25.9769,25.9769,2.043165,2.043165,0,-1,0,2.043165,0,0,0,0,0,2.1507,2.043165,0,0,345.211,8.068304,0,2.1507,-2.1507,90.23787,21.48516,0.0999021,2.247481,0,0,8.068304
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,25.33592,25.33592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.6007,5.917604,0,0,0,90.23787,21.48516,0.0999021,0,0,0,5.917604
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.85518,24.85518,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,347.6007,5.917604,59.67792,0,59.67792,146.8533,34.965,0.1003431,19.99925,0,81,5.917604
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.38441,28.16672,24.30577,2.881183,2.881183,75.19698,0,21.29283,2.881183,499.2537,0,0,0,14.38441,0,0,72.31579,68.7,287.9228,59.62773,83.08441,0,83.08441,225.6741,53.73182,0.1006243,3.169302,11.50753,81,74.01215
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.69657,32.83022,25.46183,0,0,72.31579,0,20.56389,0,0,0,0,0,26.69657,0,0,72.31579,68.7,204.8384,134.4037,95.39657,0,95.39657,316.1752,75.27967,0.1008227,0,21.35725,81,161.1003
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,32.46856,37.6741,28.44353,3.503617,3.503617,0,-1,0,3.503617,926.7154,0,0,0,32.46856,3.688018,3.503617,0,0,109.4418,220.2606,28.78054,0,28.78054,343.4789,81.78052,0.1007085,3.853979,25.97485,0,252.7292
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,54.48895,47.95007,31.41952,25.1853,25.1853,0,0,0,25.1853,216.3522,0,0,0,54.48895,26.51084,25.1853,0,0,80.66125,246.1631,27.97811,0,27.97811,370.0212,88.10011,0.1005978,27.70383,43.59116,0,300.652
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,66.82034,55.0818,33.83464,38.1698,38.1698,0,0,0,38.1698,175.0608,0,0,0,66.82034,40.17873,38.1698,0,0,52.68314,271.3434,26.64161,0,26.64161,395.2957,94.11783,0.1004925,41.98678,53.45627,0,338.1637
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,69.1132,58.13493,35.70035,19.41325,19.41325,0,0,0,19.41325,356.0104,22.63666,0,0,69.1132,20.435,19.41325,0,0,26.04154,295.3208,26.04154,0,26.04154,420.0009,100,0.1003899,21.35458,55.29056,0,364.4341
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,72.54322,61.62268,37.50311,0,0,0,0,0,0,0,72.54322,0,0,72.54322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003899,0,58.03458,0,391.3015
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,35.38163,49.40334,38.5676,43.86763,43.86763,0,-1,0,43.86763,80.65543,0,0,0,35.38163,46.17645,43.86763,0,0,0,318.7582,0,10.79483,-10.79483,408.6221,97.29078,0.1003899,48.25439,28.3053,0,354.1399
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,31.02078,48.35827,38.92242,62.60687,62.60687,0,-1,0,62.60687,49.54852,0,0,0.1675592,31.02078,65.90197,62.60687,0,0,11.99425,307.9634,0,34.8812,-34.8812,371.8541,88.53651,0.1003899,68.86756,24.81662,0,338.9842
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,44.3455,53.1643,39.24292,58.79539,58.79539,0,-1,0,58.79539,75.42344,0,0,0,44.3455,61.88988,58.79539,0,0,50.75113,273.0822,0,17.54438,-17.54438,353.3607,84.13333,0.1003899,64.67493,35.47641,0,317.4277
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.97135,42.85917,38.75646,0,0,0,-1,0,0,0,0,0,0,13.97135,0,0,0,0,70.24489,255.5378,13.97135,0,13.97135,366.6151,87.28913,0.1003349,0,11.17708,0,269.5092
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.638968,38.73332,37.40582,0,0,0,-1,0,0,0,0,0,0,4.638968,0,0,0,0,56.27354,268.112,4.638968,0,4.638968,371.016,88.33696,0.1003166,0,3.711174,0,272.751
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,36.08952,36.08952,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,51.63457,272.2871,0,27.87545,-27.87545,341.6327,81.34095,0.1003166,29.12985,0,0,272.2871
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,34.6702,34.6702,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,82.60729,244.4117,0,48.83426,-48.83426,290.1569,69.08482,0.1003166,51.0318,0,0,244.4117
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,33.12498,33.12498,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,136.8676,195.5774,0,49.47433,-49.47433,238.0063,56.66806,0.1003166,51.70068,0,0,195.5774
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,31.56259,31.56259,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,191.8391,146.1031,0,15.67871,-15.67871,221.4795,52.73311,0.1003166,16.38425,0,0,146.1031
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2599,130.4243,0,0,0,221.4795,52.73311,0.1003166,0,0,0,130.4243
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,29.43934,29.43934,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,209.2599,130.4243,0,38.60473,-38.60473,180.7865,43.04433,0.1003166,40.34194,0,0,130.4243
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,28.45498,28.45498,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,252.154,91.81962,0,38.96227,-38.96227,139.7167,33.26582,0.1003166,40.71557,0,0,91.81962
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,27.53929,27.53929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.4454,52.85736,0,0,0,139.7167,33.26582,0.1003166,0,0,0,52.85736
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.8468,26.8468,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,295.4454,52.85736,0,19.28498,-19.28498,119.3886,28.42579,0.1003166,20.1528,0,0,52.85736
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,26.10853,26.10853,40.95217,31.89376,0,-1,0,31.89376,0,0,9.058411,13.15363,0,33.57238,31.89376,0,0,316.8732,33.57238,0,33.57238,-33.57238,84.00017,20,0.1003166,45.04739,0,0,33.57238
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,25.45038,25.45038,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1006943,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.96392,24.96392,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1011181,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.34801,29.39248,24.43168,52.22168,52.22168,81,0,22.761,52.22168,35.13486,0,0,0,18.34801,0,0,28.77832,27.3394,223.7987,117.3394,45.68742,0,45.68742,251.0296,59.76883,0.101444,57.44385,14.67841,81,135.6874
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,40.85828,37.17334,25.59346,7.319553,7.319553,79.63535,0,22.41574,7.319553,558.2073,0,0,0,40.85828,0,0,72.31579,68.7,178.1113,158.458,109.5583,0,109.5583,354.9657,84.51548,0.1016603,8.051508,32.68662,81,199.3163
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,74.36799,51.68885,28.56944,75.98984,68.7,0,-1,0,68.7,108.2503,0,7.28984,14.88882,74.36799,72.31579,68.7,0,0,68.55305,257.0605,2.052199,0,2.052199,356.9126,84.97902,0.1016522,83.58882,59.49439,0,331.4285
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,75.16164,55.52127,31.55114,15.69412,15.69412,0,0,0,15.69412,478.916,0,0,0,75.16164,16.52012,15.69412,0,0,66.50085,258.9075,58.64152,0,58.64152,412.5448,98.22476,0.1014216,17.26353,60.12931,0,334.0691
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,29.60444,42.64202,33.96055,51.92742,51.92742,0,0,0,51.92742,57.01119,0,0,0,29.60444,54.66044,51.92742,0,0,7.85933,311.6848,0,25.056,-25.056,386.1335,91.93636,0.1014216,57.12016,23.68355,0,341.2893
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,64.56004,56.56672,35.83198,38.37447,38.37447,0,0,0,38.37447,168.237,0,0,0,64.56004,40.39418,38.37447,0,0,35.69933,286.6288,24.16586,0,24.16586,409.0592,97.39486,0.1013269,42.21191,51.64803,0,351.1889
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,80.36485,64.95043,37.6004,29.75465,29.75465,0,0,0,29.75465,270.0918,37.5107,0,0,80.36485,31.32068,29.75465,0,0,11.53347,308.3781,11.53347,0,11.53347,420.0009,100,0.1012818,32.73011,64.29188,0,388.743
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,63.30485,59.39129,38.66489,12.1798,12.1798,0,-1,0,12.1798,519.753,50.48401,0,0,63.30485,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1012818,13.39777,50.64388,0,382.0631
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,53.1963,56.0382,39.014,32.93845,32.93845,0,-1,0,32.93845,161.5022,18.52425,0,0,53.1963,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1012818,36.23229,42.55704,0,371.9545
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,22.49088,46.08167,39.34021,28.95051,28.95051,0,-1,0,28.95051,77.68733,0,0,0,22.49088,30.47422,28.95051,0,0,0,318.7582,0,7.983341,-7.983341,411.5857,97.99639,0.1012818,31.84556,17.9927,0,341.2491
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.81173,44.74145,38.85375,52.299,52.299,0,-1,0,52.299,37.88165,0,0,0,19.81173,55.05158,52.299,0,0,8.870379,310.7749,0,35.23986,-35.23986,374.4396,89.15211,0.1012818,57.5289,15.84938,0,330.5866
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.631639,38.54111,37.50311,43.29356,43.29356,0,-1,0,43.29356,8.388406,0,7.105427E-15,0,3.631639,45.57217,43.29356,0,0,48.02578,275.535,0,41.94053,-41.94053,330.2304,78.62613,0.1012818,47.62291,2.905312,0,279.1667
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,36.21543,36.21543,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,94.62636,233.5945,0,36.88919,-36.88919,291.3458,69.3679,0.1012818,38.54921,0,0,233.5945
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,34.7675,34.7675,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,135.6143,196.7053,0,68.69546,-68.69546,218.9344,52.12713,0.1012818,71.78675,0,0,196.7053
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,33.25661,33.25661,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,211.9426,128.0099,0,32.31641,-32.31641,184.8699,44.01656,0.1012818,33.77065,0,0,128.0099
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,31.67705,31.67705,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,247.8498,95.69344,0,9.176143,-9.176143,175.1974,41.71358,0.1012818,9.589068,0,0,95.69344
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,30.45232,30.45232,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,258.0455,86.5173,0,34.13761,-34.13761,139.2132,33.14594,0.1012818,35.6738,0,0,86.5173
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,29.5538,29.5538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.9761,52.3797,0,0,0,139.2132,33.14594,0.1012818,0,0,0,52.3797
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,28.56944,28.56944,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,295.9761,52.3797,0,18.57433,-18.57433,119.6342,28.48427,0.1012818,19.41017,0,0,52.3797
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,27.65375,27.65375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.6143,33.80537,0,0,0,119.6342,28.48427,0.1012818,0,0,0,33.80537
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.96126,26.96126,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,316.6143,33.80537,0,19.77662,-19.77662,98.78777,23.52085,0.1012818,20.66657,0,0,33.80537
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,26.20582,26.20582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.5883,14.02875,0,0,0,98.78777,23.52085,0.1012818,0,0,0,14.02875
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,25.55912,25.55912,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,338.5883,14.02875,0,0.0162461,-0.0162461,98.77064,23.51677,0.1012818,0.01697717,0,0,14.02875
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,25.07838,25.07838,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,338.6064,14.0125,0,9.822165,-9.822165,88.41717,21.05166,0.1012818,10.26416,0,0,14.0125
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.219069,26.21346,24.56331,8.327823,8.327823,80.64362,0,22.67083,8.327823,74.67822,0,0,0,6.219069,0,0,72.31579,68.7,349.5199,4.190335,74.91907,0,74.91907,159.4916,37.97412,0.1016434,9.160605,4.975255,81,10.4094
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.92894,34.04071,25.71936,0,0,72.31579,0,20.56389,0,0,0,0,0,29.92894,0,0,72.31579,68.7,274.6008,71.6175,98.62894,0,98.62894,253.0593,60.25209,0.1018203,0,23.94315,81,101.5464
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,44.17483,41.58662,28.71824,0,0,0,-1,0,0,0,0,0,0,44.17483,0,0,0,0,175.9719,160.3835,44.17483,0,44.17483,294.9672,70.23014,0.101648,0,35.33987,0,204.5584
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,55.63834,48.66962,31.71139,11.45209,11.45209,0,0,0,11.45209,485.8355,0,0,0,55.63834,12.05483,11.45209,0,0,131.797,200.1409,43.5835,0,43.5835,336.3141,80.07463,0.1014786,12.5973,44.51067,0,255.7792
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,52.91627,50.44282,34.12651,14.25626,14.25626,0,0,0,14.25626,371.1791,0,0,0,52.91627,15.00659,14.25626,0,0,88.21353,239.366,37.90968,0,37.90968,372.2784,88.63754,0.1013318,15.68189,42.33302,0,292.2823
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,76.88126,61.53936,35.99223,0,0,0,0,0,0,0,26.57741,0,0,76.88126,0,0,0,0,50.30386,273.4847,50.30386,0,50.30386,420.0009,100,0.1011375,0,61.50501,0,350.366
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,50.40968,53.63542,37.76065,22.13019,22.13019,0,0,0,22.13019,227.7869,27.11474,0,0,50.40968,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1011375,24.34321,40.32774,0,369.1679
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,60.97019,58.65206,38.7908,70.2177,68.7,0,-1,0,68.7,88.74846,0,1.517702,8.539472,60.97019,72.31579,68.7,0,0,0,318.7582,0,11.3456,-11.3456,408.0415,97.15255,0.1011375,77.23947,48.77615,0,379.7284
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,32.63484,49.08511,39.11129,35.6436,35.6436,0,-1,0,35.6436,91.55875,0,0,0,32.63484,37.51958,35.6436,0,0,12.60622,307.4126,0,4.884744,-4.884744,402.8925,95.92661,0.1011375,39.20796,26.10787,0,340.0475
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,35.17858,50.30323,39.46612,73.41187,68.7,0,-1,0,68.7,51.20608,0,4.711868,12.05305,35.17858,72.31579,68.7,0,0,18.03371,302.5279,0,37.13721,-37.13721,363.7465,86.60613,0.1011375,80.75305,28.14286,0,337.7065
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,14.05392,43.08387,38.95104,27.165,27.165,0,-1,0,27.165,51.73537,0,3.552714E-15,0,14.05392,28.59474,27.165,0,0,59.29728,265.3907,0,14.54082,-14.54082,348.4191,82.95677,0.1011375,29.8815,11.24313,0,279.4446
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.944487,38.76372,37.63474,47.12047,47.12047,0,-1,0,47.12047,8.37107,0,7.105427E-15,0,3.944487,49.60049,47.12047,0,0,75.45375,250.8499,0,45.65601,-45.65601,300.2935,71.4983,0.1011375,51.83251,3.15559,0,254.7943
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,36.31272,36.31272,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,126.1826,205.1938,0,23.06262,-23.06262,275.9833,65.71018,0.1011375,24.10044,0,0,205.1938
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,34.8934,34.8934,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,151.8078,182.1312,0,24.04401,-24.04401,250.6387,59.67577,0.1011375,25.12599,0,0,182.1312
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,33.34818,33.34818,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,178.5234,158.0872,0,4.402052,-4.402052,245.9986,58.57096,0.1011375,4.600145,0,0,158.0872
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,31.79151,31.79151,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,183.4145,153.6852,0,36.56439,-36.56439,207.4563,49.39426,0.1011375,38.20979,0,0,153.6852
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,30.56678,30.56678,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,224.0416,117.1208,0,9.233092,-9.233092,197.7238,47.07699,0.1011375,9.648582,0,0,117.1208
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,29.66254,29.66254,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,234.3006,107.8877,0,40.80775,-40.80775,154.7086,36.83531,0.1011375,42.64409,0,0,107.8877
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,28.66673,28.66673,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,279.6425,67.07993,0,43.56994,-43.56994,108.7819,25.90039,0.1011375,45.53059,0,0,67.07993
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,27.76821,27.76821,45.50701,22.33449,0,-1,0,22.33449,0,0,23.17252,27.72322,0,23.50999,22.33449,0,0,328.0536,23.50999,0,23.50999,-23.50999,84.00017,20,0.1011375,50.05771,0,0,23.50999
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,27.07572,27.07572,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011375,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,26.31456,26.31456,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011375,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,25.67358,25.67358,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1015193,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,25.20429,25.20429,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1019178,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.607147,25.63162,24.67777,41.26094,41.26094,81,0,22.761,41.26094,8.742282,0,0,0,3.607147,0,0,39.73906,37.75211,231.4286,110.4725,41.35926,0,41.35926,239.6853,57.0678,0.1022177,45.38703,2.885718,81,114.0797
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.719946,27.9201,25.85099,55.2132,55.2132,81,0,22.761,55.2132,13.98207,0,0,0,7.719946,0,0,25.78679,24.49746,190.0693,147.6958,32.2174,0,32.2174,270.2494,64.34496,0.1024453,60.73452,6.175957,81,155.4158
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.67355,34.90186,28.84414,14.06316,14.06316,0,-1,0,14.06316,154.1158,0,0,0,21.67355,14.80333,14.06316,0,0,157.8519,176.6915,6.870224,0,6.870224,276.767,65.89678,0.1024186,15.46947,17.33884,0,198.3651
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.73687,35.69538,31.8373,24.7292,24.7292,0,0,0,24.7292,55.54919,0,0,0,13.73687,26.03074,24.7292,0,0,150.9817,182.8747,0,12.29387,-12.29387,263.8082,62.81134,0.1024186,27.20212,10.9895,0,196.6116
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,43.8955,47.5709,34.28676,45.10168,45.10168,0,0,0,45.10168,97.32565,0,0,0,43.8955,47.47545,45.10168,0,0,164.6415,170.5808,0,3.579949,-3.579949,260.0345,61.91286,0.1024186,49.61184,35.1164,0,214.4763
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,14.2508,40.23446,36.11813,26.71106,26.71106,0,0,0,26.71106,53.35167,0,0,0,14.2508,28.11691,26.71106,0,0,168.6193,167.0009,0,13.86611,-13.86611,245.4184,58.43283,0.1024186,29.38217,11.40064,0,181.2517
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.156907,39.37387,37.89228,0,0,0,0,0,0,0,0,0,0,5.156907,0,0,0,0,184.0261,153.1348,5.156907,0,5.156907,250.3107,59.59766,0.1023987,0,4.125525,0,158.2917
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.624021,40.84306,38.92242,31.08776,31.08776,0,-1,0,31.08776,21.30749,0,3.552714E-15,0,6.624021,32.72396,31.08776,0,0,178.8692,157.776,0,26.09994,-26.09994,222.7989,53.04726,0.1023987,34.19654,5.299217,0,164.4
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.083066,40.13289,39.24292,14.23871,14.23871,0,-1,0,14.23871,21.65271,0,1.776357E-15,0,3.083066,14.98811,14.23871,0,0,207.8691,131.6761,0,11.90505,-11.90505,210.2499,50.0594,0.1023987,15.66258,2.466453,0,134.7591
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.801633,41.57901,39.59774,43.04126,43.04126,0,-1,0,43.04126,15.80259,0,0,0,6.801633,45.30658,43.04126,0,0,221.0969,119.771,0,38.50495,-38.50495,169.6621,40.39566,0.1023987,47.34538,5.441307,0,126.5726
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.069909,41.72712,39.08267,0,0,0,-1,0,0,0,0,0,0,9.069909,0,0,0,0,263.8802,81.26606,9.069909,0,9.069909,178.2666,42.44434,0.1023636,0,7.255928,0,90.33597
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.817296,38.85383,37.76065,27.8547,27.8547,0,-1,0,27.8547,13.70431,0,3.552714E-15,0,3.817296,29.32074,27.8547,0,0,254.8103,89.42898,0,25.50344,-25.50344,151.3836,36.04364,0.1023636,30.64017,3.053836,0,93.24627
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,36.44435,36.44435,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,283.1474,63.92554,0,6.040431,-6.040431,145.0164,34.52765,0.1023636,6.312251,0,0,63.92554
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,35.02503,35.02503,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,289.859,57.88511,0,16.71257,-16.71257,127.3998,30.33323,0.1023636,17.46464,0,0,57.88511
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,33.47981,33.47981,39.67701,39.1139,0,-1,0,39.1139,0,0,0.5631019,4.530803,0,41.17253,39.1139,0,0,308.4286,41.17253,0,41.17253,-41.17253,84.00017,20,0.1023636,43.64471,0,0,41.17253
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,31.8888,31.8888,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023636,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,30.66407,30.66407,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023636,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,29.75983,29.75983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023636,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,28.78119,28.78119,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023636,48.09612,0,0,0
