Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.27218,29.50468,28.88993,47.63009,47.63009,81,0,22.761,47.63009,4.770471,0,0,0,2.27218,0,0,33.36991,31.70141,346.6569,6.767053,33.97359,0,33.97359,123.3634,29.37219,0.1024325,52.3931,1.817744,81,9.039232
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.69883,33.1884,28.56944,0,0,72.31579,0,20.56389,0,0,0,0,0,16.69883,0,0,72.31579,68.7,312.6833,37.34328,85.39883,0,85.39883,204.3799,48.66178,0.1025903,0,13.35906,81,54.04211
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,29.94094,38.15403,29.61676,12.32893,12.32893,81,0,22.761,12.32893,242.8511,0,0,0,29.94094,0,0,68.67107,65.23752,227.2844,114.2022,95.17846,0,95.17846,294.6741,70.16036,0.1027858,13.56182,23.95275,81,144.1432
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,37.88986,43.5813,32.40388,8.585957,8.585957,0,-1,0,8.585957,441.3004,0,0,0,37.88986,9.037849,8.585957,0,0,132.106,199.8628,28.85201,0,28.85201,322.0455,76.67735,0.1027066,9.444552,30.31189,0,237.7527
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,65.97932,55.89683,34.80183,52.84957,52.84957,0,0,0,52.84957,124.8436,0,0,0,65.97932,55.63113,52.84957,0,0,103.254,225.8297,10.3482,0,10.3482,331.8627,79.01477,0.1026782,58.13453,52.78345,0,291.809
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,53.24113,53.69858,36.92508,50.48951,50.48951,0,0,0,50.48951,105.4499,0,0,0,53.24113,53.14685,50.48951,0,0,92.90577,235.143,0.09428731,0,0.09428731,331.9521,79.03606,0.1026779,55.53846,42.59291,0,288.3842
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,66.61253,60.55177,38.5676,20.29845,20.29845,0,0,0,20.29845,328.1656,0,0,0,66.61253,21.36679,20.29845,0,0,92.81149,235.2279,45.24573,0,45.24573,374.876,89.25601,0.102554,22.32829,53.29002,0,301.8404
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,59.01537,59.55365,40.21011,14.37282,14.37282,0,0,0,14.37282,410.6039,0,0,0,59.01537,15.12929,14.37282,0,0,47.56575,275.949,43.88609,0,43.88609,416.51,99.16885,0.1024341,15.81011,47.2123,0,334.9644
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,49.62104,57.17402,41.17159,23.89532,23.89532,0,-1,0,23.89532,207.6601,20.78841,0,0,49.62104,25.15297,23.89532,0,0,3.679664,315.4465,3.679664,0,3.679664,420.0009,100,0.1024241,26.28485,39.69684,0,365.0676
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,40.36503,54.18758,41.42912,11.64348,11.64348,0,-1,0,11.64348,346.6749,28.10873,0,0,40.36503,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.1024241,12.80783,32.29202,0,359.1233
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,12.35204,45.40746,41.721,4.015193,4.015193,0,-1,0,4.015193,307.6325,8.125521,0,0,12.35204,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1024241,4.416713,9.881632,0,331.1103
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.276019,42.22705,41.26888,30.88918,30.88918,0,-1,0,30.88918,10.60572,0,0,0,3.276019,32.51493,30.88918,0,0,0,318.7582,0,29.23891,-29.23891,389.1803,92.6618,0.1024241,33.9781,2.620816,0,322.0342
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.856234,40.65039,40.11282,16.5879,16.5879,0,-1,0,16.5879,11.19029,0,3.552714E-15,0,1.856234,17.46095,16.5879,0,0,32.48768,289.5193,0,15.60472,-15.60472,372.7315,88.74542,0.1024241,18.24669,1.484987,0,291.3755
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,39.11129,39.11129,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,49.82626,273.9146,0,72.31579,-72.31579,296.504,70.59604,0.1024241,97.05904,0,0,273.9146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,37.8236,37.8236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.1771,201.5988,0,0,0,296.504,70.59604,0.1024241,0,0,0,201.5988
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,36.27838,36.27838,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.1771,201.5988,0,39.01802,-39.01802,255.3754,60.80354,0.1024241,40.77383,0,0,201.5988
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,34.73316,34.73316,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.5305,162.5808,0,19.74583,-19.74583,234.5614,55.84785,0.1024241,20.63439,0,0,162.5808
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,33.47981,33.47981,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.4703,142.835,0,16.1303,-16.1303,217.5586,51.79956,0.1024241,16.85616,0,0,142.835
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,32.59274,32.59274,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.3929,126.7047,0,25.08329,-25.08329,191.1185,45.50431,0.1024241,26.21204,0,0,126.7047
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,31.69422,31.69422,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.2632,101.6214,0,12.81441,-12.81441,177.6109,42.28823,0.1024241,13.39106,0,0,101.6214
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,30.90444,30.90444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.5014,88.80696,0,0,0,177.6109,42.28823,0.1024241,0,0,0,88.80696
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,30.26346,30.26346,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.5014,88.80696,0,13.12703,-13.12703,163.7738,38.99369,0.1024241,13.71774,0,0,88.80696
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,29.63392,29.63392,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.087,75.67994,0,5.977089,-5.977089,157.4734,37.4936,0.1024241,6.246058,0,0,75.67994
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,29.11885,29.11885,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.7282,69.70285,0,18.89921,-18.89921,137.5519,32.75039,0.1024241,19.74967,0,0,69.70285
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6675295,29.12163,28.94144,3.218087,3.218087,0,0,0,3.218087,20.74305,0,0,0,0.6675295,3.38746,3.218087,0,0,297.7273,50.80364,0,2.71993,-2.71993,134.6848,32.06776,0.1024241,3.539896,0.5340236,0,51.47117
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,27.5114,36.38018,28.62094,9.198411,9.198411,0,0,0,9.198411,299.0886,0,0,0,27.5114,9.682537,9.198411,0,0,300.7495,48.08371,17.82886,0,17.82886,151.5988,36.09488,0.1023755,10.11825,22.00912,0,75.59511
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,52.69181,45.38626,29.66254,34.97597,34.97597,0,0,0,34.97597,150.6515,0,0,0,52.69181,36.81681,34.97597,0,0,282.9206,64.12968,15.875,0,15.875,166.6591,39.68067,0.1023322,38.47357,42.15345,0,116.8215
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,63.79607,52.33269,32.41533,13.30071,13.30071,0,-1,0,13.30071,479.6443,0,0,0,63.79607,14.00074,13.30071,0,0,267.0456,78.41718,49.79533,0,49.79533,213.8991,50.92826,0.1021968,14.63078,51.03686,0,142.2133
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,80.20201,61.43272,34.80183,9.68815,9.68815,0,0,0,9.68815,827.8361,0,0,0,80.20201,10.19805,9.68815,0,0,217.2503,123.233,70.00396,0,70.00396,280.3107,66.74052,0.102007,10.65697,64.16161,0,203.435
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,83.7923,65.56606,36.92508,0,0,0,0,0,0,0,0,0,0,83.7923,0,0,0,0,147.2463,186.2365,83.7923,0,83.7923,359.8031,85.66723,0.1017807,0,67.03384,0,270.0288
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,88.8233,69.88315,38.5676,37.22607,37.22607,0,0,0,37.22607,238.6051,0,0,0,88.8233,39.18533,37.22607,0,0,63.45401,261.6496,49.63797,0,49.63797,406.8938,96.87928,0.1016472,40.94867,71.05864,0,350.4729
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,67.96859,63.03155,40.21011,0,0,0,0,0,0,0,54.15255,0,0,67.96859,0,0,0,0,13.81604,306.3238,13.81604,0,13.81604,420.0009,100,0.1016101,0,54.37487,0,374.2924
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,77.44283,68.13148,41.17159,73.97293,68.7,0,-1,0,68.7,112.7261,5.127037,5.272932,12.67023,77.44283,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1016101,81.37022,61.95426,0,396.201
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,65.37902,63.48524,41.46346,22.46539,22.46539,0,-1,0,22.46539,291.0211,41.73125,0,0,65.37902,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.1016101,24.71192,52.30322,0,384.1372
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,47.16358,56.90302,41.721,4.427069,4.427069,0,-1,0,4.427069,1065.346,42.50351,0,0,47.16358,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1016101,4.869776,37.73087,0,365.9218
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,19.76603,47.23783,41.26888,13.85999,13.85999,0,-1,0,13.85999,142.6121,5.176564,0,0,19.76603,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1016101,15.24599,15.81282,0,338.5243
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.309186,40.78211,40.11282,39.18386,39.18386,0,-1,0,39.18386,5.893206,0,0,0,2.309186,41.24617,39.18386,0,0,0,318.7582,0,38.93699,-38.93699,378.9576,90.22783,0.1016101,43.10225,1.847349,0,321.0674
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,39.11129,39.11129,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.26332,279.8212,0,25.88721,-25.88721,351.6701,83.73082,0.1016101,27.05214,0,0,279.8212
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,37.8236,37.8236,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.02689,253.934,0,61.17677,-61.17677,287.1842,68.37704,0.1016101,63.92972,0,0,253.934
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,36.31272,36.31272,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.0011,192.7573,0,61.11632,-61.11632,222.7619,53.03844,0.1016101,63.86656,0,0,192.7573
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,34.7675,34.7675,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,207.9081,131.6409,0,33.12772,-33.12772,187.8422,44.72425,0.1016101,34.61847,0,0,131.6409
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,33.51415,33.51415,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.7167,98.51321,0,25.5813,-25.5813,160.8772,38.30401,0.1016101,26.73246,0,0,98.51321
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,32.60991,32.60991,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.1404,72.93191,0,14.92519,-14.92519,145.1446,34.55817,0.1016101,15.59682,0,0,72.93191
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,31.72284,31.72284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7239,58.00672,0,0,0,145.1446,34.55817,0.1016101,0,0,0,58.00672
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,30.93878,30.93878,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.7239,58.00672,0,18.8139,-18.8139,125.313,29.83638,0.1016101,19.66052,0,0,58.00672
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,30.29208,30.29208,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.6282,39.19282,0,7.020307,-7.020307,117.913,28.07446,0.1016101,7.33622,0,0,39.19282
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,29.66254,29.66254,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.4286,32.17252,0,6.34321,-6.34321,111.2266,26.48248,0.1016101,6.628654,0,0,32.17252
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,29.16464,29.16464,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.4766,25.82931,0,16.80301,-16.80301,93.51472,22.26537,0.1016101,17.55914,0,0,25.82931
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.344458,29.62197,28.98722,39.84382,39.84382,29.04161,0,9.615526,39.84382,5.88412,1.776357E-15,0,0,2.344458,11.37076,10.80222,0,0,344.1466,9.026297,0,9.026297,-9.026297,84.00017,20,0.1016101,43.82821,1.875567,81,11.37076
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.751,34.1623,28.66673,0,0,72.31579,0,20.56389,0,0,0,0,0,19.751,0,0,72.31579,68.7,354.1758,0,88.451,0,88.451,167.9122,39.979,0.101759,0,15.8008,81,19.751
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,35.66195,39.98153,29.69688,21.9139,21.9139,81,0,22.761,21.9139,162.7366,0,0,0,35.66195,0,0,59.0861,56.13179,265.7248,79.6059,91.79375,0,91.79375,254.9953,60.71305,0.1019625,24.10529,28.52956,81,115.2679
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,58.29381,50.44105,32.46683,8.440634,8.440634,0,-1,0,8.440634,690.6331,0,0,0,58.29381,8.884878,8.440634,0,0,173.9311,162.2203,49.40893,0,49.40893,301.8688,71.87337,0.1018301,9.284698,46.63505,0,220.5141
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,79.4336,61.15561,34.83045,0,0,0,0,0,0,0,0,0,0,79.4336,0,0,0,0,124.5221,206.6883,79.4336,0,79.4336,377.2261,89.81556,0.1016181,0,63.54688,0,286.1219
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,80.39927,64.16421,36.9537,57.81549,57.81549,0,0,0,57.81549,139.0618,0,0,0,80.39927,60.85842,57.81549,0,0,45.08853,278.1786,19.54086,0,19.54086,395.7642,94.22938,0.1015661,63.59705,64.31942,0,358.5778
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,80.9038,66.41771,38.59621,28.34698,28.34698,0,0,0,28.34698,285.4053,25.5172,0,0,80.9038,29.83893,28.34698,0,0,25.54767,295.7653,25.54767,0,25.54767,420.0009,100,0.1014982,31.18168,64.72305,0,376.6691
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,85.69875,70.57694,40.21011,0,0,0,0,0,0,0,85.69875,0,0,85.69875,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014982,0,68.55901,0,404.457
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,73.57952,66.52874,41.20592,0,0,0,-1,0,0,0,73.57952,0,0,73.57952,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014982,0,58.86362,0,392.3377
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,64.43613,63.11082,41.46346,22.56359,22.56359,0,-1,0,22.56359,285.5757,40.68499,0,0,64.43613,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1014982,24.81995,51.54891,0,383.1944
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,45.87389,56.48001,41.75533,7.010722,7.010722,0,-1,0,7.010722,654.3391,38.49418,0,0,45.87389,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1014982,7.711793,36.69911,0,364.6321
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,19.40943,47.1616,41.30322,9.76903,9.76903,0,-1,0,9.76903,198.6833,9.126239,0,0,19.40943,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1014982,10.74593,15.52754,0,338.1677
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.964574,40.71059,40.14144,13.04623,13.04623,0,-1,0,13.04623,15.05856,0,0,0,1.964574,13.73287,13.04623,0,0,0,318.7582,0,11.7683,-11.7683,407.596,97.04646,0.1014982,14.35085,1.571659,0,320.7228
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,39.14563,39.14563,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.07589,306.9899,0,11.36129,-11.36129,395.6201,94.19508,0.1014982,11.87255,0,0,306.9899
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,37.85794,37.85794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69954,295.6286,0,0,0,395.6201,94.19508,0.1014982,0,0,0,295.6286
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,36.34706,36.34706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69954,295.6286,0,0,0,395.6201,94.19508,0.1014982,0,0,0,295.6286
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,34.80183,34.80183,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.69954,295.6286,0,34.09309,-34.09309,359.6828,85.6386,0.1014982,35.62728,0,0,295.6286
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,33.54277,33.54277,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.58075,261.5356,0,10.17524,-10.17524,348.9572,83.08488,0.1014982,10.63313,0,0,261.5356
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,32.66142,32.66142,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.88657,251.3603,0,34.45894,-34.45894,312.6343,74.43658,0.1014982,36.00959,0,0,251.3603
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,31.75718,31.75718,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.1743,216.9014,0,14.06291,-14.06291,297.8107,70.90717,0.1014982,14.69574,0,0,216.9014
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,30.9674,30.9674,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.7997,202.8385,0,31.13605,-31.13605,264.9904,63.09283,0.1014982,32.53717,0,0,202.8385
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,30.32641,30.32641,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.3954,171.7024,0,33.01522,-33.01522,230.1893,54.80687,0.1014982,34.50091,0,0,171.7024
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,29.69688,29.69688,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.0789,138.6872,0,19.92009,-19.92009,209.1917,49.80744,0.1014982,20.81649,0,0,138.6872
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,29.1818,29.1818,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.2124,118.7671,0,14.89458,-14.89458,193.4914,46.06929,0.1014982,15.56483,0,0,118.7671
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.827551,29.51604,29.02156,22.34591,22.34591,0,0,0,22.34591,8.178457,0,3.552714E-15,0,1.827551,23.52201,22.34591,0,0,238.7619,103.8725,0,21.69446,-21.69446,170.6234,40.62455,0.1014982,24.5805,1.462041,0,105.7001
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.23353,33.20905,28.71824,41.18698,41.18698,0,0,0,41.18698,39.41422,0,0,0,16.23353,43.35471,41.18698,0,0,262.8669,82.17806,0,27.12119,-27.12119,142.0352,33.81784,0.1014982,45.30568,12.98682,0,98.41158
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.86045,35.58608,29.73122,16.7323,16.7323,0,0,0,16.7323,124.6717,0,0,0,20.86045,17.61295,16.7323,0,0,293.0015,55.05687,3.247499,0,3.247499,145.1161,34.55137,0.1014895,18.40553,16.68836,0,75.91732
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,35.09641,42.78531,32.484,59.38538,59.38538,0,-1,0,59.38538,59.0994,0,0,3.574958,35.09641,62.51092,59.38538,0,0,289.754,57.97962,0,27.41452,-27.41452,116.2186,27.67104,0.1014895,65.32391,28.07712,0,93.07603
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,53.57085,51.4593,34.83045,21.65974,21.65974,0,0,0,21.65974,247.3291,0,0,0,53.57085,22.79973,21.65974,0,0,320.2146,30.5651,30.77112,0,30.77112,145.4107,34.62152,0.1014078,23.82572,42.85668,0,84.13595
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,66.65122,58.66793,36.9537,0.5456691,0.5456691,0,0,0,0.5456691,12214.59,0,0,0,66.65122,0.5743885,0.5456691,0,0,289.4435,58.25911,66.07684,0,66.07684,208.0966,49.54672,0.1012329,0.600236,53.32098,0,124.9103
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,63.02331,59.20396,38.59621,10.75772,10.75772,0,0,0,10.75772,585.8425,0,0,0,63.02331,11.32392,10.75772,0,0,223.3666,117.7283,51.69939,0,51.69939,257.143,61.2244,0.1010964,11.83349,50.41864,0,180.7516
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,79.4293,67.83044,40.23873,49.51723,49.51723,0,0,0,49.51723,160.4074,0,0,0,79.4293,52.12341,49.51723,0,0,171.6672,164.2577,27.3059,0,27.3059,283.0476,67.39216,0.1010244,54.46896,63.54344,0,243.687
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,79.04309,68.86964,41.20592,34.32808,34.32808,0,-1,0,34.32808,230.2578,0,0,0,79.04309,36.13482,34.32808,0,0,144.3613,188.833,42.90828,0,42.90828,323.754,77.08414,0.1009116,37.76088,63.23447,0,267.8761
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,67.03642,64.14899,41.46346,0,0,0,-1,0,0,0,0,0,0,67.03642,0,0,0,0,101.4531,227.4505,67.03642,0,67.03642,387.3503,92.22609,0.1007358,0,53.62914,0,294.4869
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,37.8733,53.68625,41.75533,32.93855,32.93855,0,-1,0,32.93855,114.9817,0,0,0,37.8733,34.67216,32.93855,0,0,34.41665,287.7832,3.201143,0,3.201143,390.3872,92.94915,0.1007275,36.23241,30.29864,0,325.6566
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,20.84665,47.61381,41.30322,28.12916,28.12916,0,-1,0,28.12916,74.11045,0,3.552714E-15,0,20.84665,29.60964,28.12916,0,0,31.21551,290.6643,0,8.762994,-8.762994,381.1502,90.74986,0.1007275,30.94207,16.67732,0,311.5109
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.053117,40.73634,40.14144,18.16556,18.16556,0,-1,0,18.16556,11.30225,0,0,0,2.053117,19.12164,18.16556,0,0,40.95217,281.9013,0,17.06853,-17.06853,363.1584,86.46611,0.1007275,19.98212,1.642494,0,283.9544
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,39.17996,39.17996,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,59.9172,264.8327,0,34.31347,-34.31347,326.9888,77.85432,0.1007275,35.85757,0,0,264.8327
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,37.89228,37.89228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.04327,230.5193,0,0,0,326.9888,77.85432,0.1007275,0,0,0,230.5193
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,36.34706,36.34706,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,98.04327,230.5193,0,51.53577,-51.53577,272.6653,64.9202,0.1007275,53.85488,0,0,230.5193
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,34.80183,34.80183,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,155.3052,178.9835,0,29.56288,-29.56288,241.5033,57.50068,0.1007275,30.89321,0,0,178.9835
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,33.54277,33.54277,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,188.1529,149.4206,0,27.95451,-27.95451,212.0367,50.48483,0.1007275,29.21247,0,0,149.4206
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,32.67286,32.67286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2134,121.4661,0,0,0,212.0367,50.48483,0.1007275,0,0,0,121.4661
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,31.77434,31.77434,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,219.2134,121.4661,0,32.64247,-32.64247,177.6285,42.29242,0.1007275,34.11138,0,0,121.4661
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,30.98456,30.98456,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,255.4828,88.82365,0,20.88174,-20.88174,155.6172,37.05165,0.1007275,21.82142,0,0,88.82365
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,30.34358,30.34358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.6848,67.94192,0,0,0,155.6172,37.05165,0.1007275,0,0,0,67.94192
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,29.71405,29.71405,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,278.6848,67.94192,0,19.96245,-19.96245,134.575,32.04159,0.1007275,20.86077,0,0,67.94192
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,29.21614,29.21614,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,300.8653,47.97946,0,1.690532,-1.690532,132.793,31.61731,0.1007275,1.766606,0,0,47.97946
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.004763,29.32745,29.0559,23.19108,23.19108,0,0,0,23.19108,4.332539,0,0,0,1.004763,24.41166,23.19108,0,0,302.7437,46.28893,0,23.4069,-23.4069,108.1199,25.74279,0.1007275,25.51019,0.8038101,0,47.29369
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.9981,36.36039,28.74685,38.07055,38.07055,81,0,22.761,38.07055,70.91597,0,0,0,26.9981,0,0,42.92945,40.78298,328.7513,22.88203,67.78107,0,67.78107,172.4227,41.05295,0.1009933,41.8776,21.59848,81,49.88013
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,45.15245,43.03356,29.75983,35.6665,35.6665,81,0,22.761,35.6665,126.5962,0,0,0,45.15245,0,0,45.3335,43.06682,260.9702,83.885,88.21927,0,88.21927,256.1149,60.97961,0.1012047,39.23315,36.12196,81,129.0374
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,64.56117,52.68768,32.484,24.01039,24.01039,0,-1,0,24.01039,268.8885,0,0,0,64.56117,25.2741,24.01039,0,0,172.751,163.2823,39.28708,0,39.28708,293.3859,69.85364,0.1011019,26.41143,51.64894,0,227.8435
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,78.7467,60.84297,34.80183,14.50217,14.50217,0,0,0,14.50217,542.9995,0,0,0,78.7467,15.26544,14.50217,0,0,133.4639,198.6407,63.48127,0,63.48127,353.6095,84.19257,0.1009362,15.95239,62.99737,0,277.3874
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,88.99657,67.84302,36.92508,49.32798,49.32798,0,0,0,49.32798,180.418,0,0,0,88.99657,51.92419,49.32798,0,0,69.98264,255.7738,37.07239,0,37.07239,388.7794,92.56635,0.1008398,54.26077,71.19726,0,344.7704
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,90.45424,70.63248,38.5676,26.95391,26.95391,0,0,0,26.95391,335.5886,29.17146,0,0,90.45424,28.37253,26.95391,0,0,32.91025,289.139,32.91025,0,32.91025,420.0009,100,0.1007543,29.6493,72.36339,0,379.5932
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,89.15865,72.17469,40.21011,54.49785,54.49785,0,0,0,54.49785,163.6003,31.79249,0,0,89.15865,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1007543,59.94764,71.32692,0,407.9169
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,78.49062,68.62854,41.20592,24.14648,24.14648,0,-1,0,24.14648,325.0603,53.07327,0,0,78.49062,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1007543,26.56113,62.79249,0,397.2488
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,67.05117,64.15492,41.46346,69.70655,68.7,0,-1,0,68.7,97.59995,0,1.006548,7.977202,67.05117,72.31579,68.7,0,0,0,318.7582,0,5.264622,-5.264622,414.4514,98.67872,0.1007543,76.6772,53.64093,0,385.8094
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,44.6538,56.04652,41.75533,35.81187,35.81187,0,-1,0,35.81187,124.69,1.107525,0,0,44.6538,37.6967,35.81187,0,0,5.84958,313.4936,5.84958,0,5.84958,420.0009,100,0.1007391,39.39305,35.72305,0,358.1474
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,22.14141,48.02355,41.30322,0.305028,0.305028,0,-1,0,0.305028,7258.813,21.82033,0,0,22.14141,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.1007391,0.3355308,17.71313,0,340.8996
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.528065,40.87459,40.14144,48.74987,48.74987,0,-1,0,48.74987,5.185788,0,7.105427E-15,0,2.528065,51.31565,48.74987,0,0,0,318.7582,0,48.78759,-48.78759,368.5742,87.75558,0.1007391,53.62486,2.022452,0,321.2863
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,39.17996,39.17996,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.20843,269.9706,0,24.28197,-24.28197,342.9788,81.66145,0.1007391,25.37466,0,0,269.9706
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,37.89228,37.89228,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.18841,245.6887,0,40.52752,-40.52752,300.259,71.4901,0.1007391,42.35126,0,0,245.6887
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,36.37567,36.37567,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.219,205.1611,0,9.122445,-9.122445,290.6431,69.2006,0.1007391,9.532955,0,0,205.1611
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,34.80183,34.80183,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.355,196.0387,0,36.16685,-36.16685,252.5199,60.12366,0.1007391,37.79436,0,0,196.0387
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,33.5771,33.5771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5404,159.8718,0,0,0,252.5199,60.12366,0.1007391,0,0,0,159.8718
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,32.67286,32.67286,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.5404,159.8718,0,44.32464,-44.32464,205.7976,48.99933,0.1007391,46.31925,0,0,159.8718
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,31.77434,31.77434,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.79,115.5472,0,7.47037,-7.47037,197.9232,47.12447,0.1007391,7.806536,0,0,115.5472
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,31.00173,31.00173,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.0904,108.0768,0,42.66677,-42.66677,152.9484,36.41622,0.1007391,44.58678,0,0,108.0768
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,30.35503,30.35503,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.498,65.41006,0,51.89746,-51.89746,98.2437,23.39131,0.1007391,54.23285,0,0,65.41006
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,29.73122,29.73122,13.77579,12.83697,0,-1,0,12.83697,0,0,0.9388232,2.316402,0,13.5126,12.83697,0,0,339.1618,13.5126,0,13.5126,-13.5126,84.00017,20,0.1007391,15.15337,0,0,13.5126
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,29.24476,29.24476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007391,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.315355,29.44025,29.08451,0,0,0,0,0,0,0,0,0,0,1.315355,0,0,0,0,354.1758,0,1.315355,0,1.315355,85.24802,20.29711,0.1007357,0,1.052284,0,1.315355
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.66743,35.7098,28.78119,18.42885,18.42885,81,0,22.761,18.42885,133.8522,0,0,0,24.66743,0,0,62.57115,59.44259,352.8604,1.183819,84.11002,0,84.11002,165.0418,39.29559,0.1009568,20.27174,19.73394,81,25.85124
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,47.79329,43.88604,29.75983,32.51283,32.51283,81,0,22.761,32.51283,146.9983,0,0,0,47.79329,0,0,48.48717,46.06281,268.7504,76.88284,93.85611,0,93.85611,254.0815,60.49548,0.1011517,35.76411,38.23463,81,124.6761
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,62.47424,51.93784,32.484,0,0,0,-1,0,0,0,0,0,0,62.47424,0,0,0,0,174.8943,161.3533,62.47424,0,62.47424,313.3498,74.60694,0.10099,0,49.97939,0,223.8276
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,79.22458,61.03599,34.80183,54.37531,54.37531,0,0,0,54.37531,145.6995,0,0,0,79.22458,57.23717,54.37531,0,0,112.4201,217.5801,21.98741,0,21.98741,334.2089,79.57338,0.1009332,59.81284,63.37966,0,296.8047
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,84.64937,65.93482,36.92508,60.93046,60.93046,0,0,0,60.93046,138.9278,0,0,0,84.64937,64.13733,60.93046,0,0,90.43268,237.3688,20.51204,0,20.51204,353.6683,84.20657,0.1008802,67.02351,67.7195,0,322.0182
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,80.5396,66.18336,38.53326,0,0,0,0,0,0,0,10.61896,0,0,80.5396,0,0,0,0,69.92064,255.8297,69.92064,0,69.92064,420.0009,100,0.1007002,0,64.43168,0,336.3693
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,78.58543,67.38789,40.17577,22.14091,22.14091,0,0,0,22.14091,354.9331,55.27921,0,0,78.58543,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.1007002,24.35501,62.86834,0,397.3437
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,70.34959,65.14637,41.17159,17.04183,17.04183,0,-1,0,17.04183,412.8053,52.41082,0,0,70.34959,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1007002,18.74602,56.27967,0,389.1078
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,64.50657,63.09824,41.42912,43.7516,43.7516,0,-1,0,43.7516,147.4382,18.45226,0,0,64.50657,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1007002,48.12675,51.60526,0,383.2648
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,46.88467,56.80302,41.721,50.85127,50.85127,0,-1,0,50.85127,92.19961,7.105427E-15,0,0,46.88467,53.52766,50.85127,0,0,0,318.7582,0,6.642982,-6.642982,412.9985,98.33279,0.1007002,55.9364,37.50774,0,365.6429
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,22.97642,48.289,41.30322,1.219749,1.219749,0,-1,0,1.219749,1883.7,14.31138,0,0,22.97642,1.283946,1.219749,0,0,7.381091,312.1152,7.381091,0,7.381091,420.0009,100,0.1006812,1.341724,18.38113,0,335.0917
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.256402,40.79549,40.14144,0,0,0,-1,0,0,0,2.256402,0,0,2.256402,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006812,0,1.805122,0,321.0146
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,39.17996,39.17996,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1006812,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,37.89228,37.89228,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1006812,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,36.34706,36.34706,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1006812,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,34.7675,34.7675,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1006812,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,33.54277,33.54277,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1006812,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,32.66142,32.66142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1006812,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1006812,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,30.98456,30.98456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1006812,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,30.35503,30.35503,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1006812,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,29.73122,29.73122,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1006812,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,29.26193,29.26193,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1006812,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.348189,29.73788,29.10168,0.06730426,0.06730426,0,0,0,0.06730426,3488.916,0,0,0,2.348189,0.07084659,0.06730426,0,0,322.4972,28.51076,2.277342,0,2.277342,116.2136,27.66985,0.1006754,0.07403468,1.878551,0,30.85894
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.48446,31.65453,28.78119,15.5311,15.5311,0,0,0,15.5311,67.50621,0,0,0,10.48446,16.34853,15.5311,0,0,320.2198,30.56036,0,5.86407,-5.86407,110.0323,26.19813,0.1006754,17.08422,8.387568,0,41.04482
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.96614,38.02998,29.777,15.87172,15.87172,0,0,0,15.87172,182.5016,0,0,0,28.96614,16.70707,15.87172,0,0,326.7355,24.69629,12.25907,0,12.25907,121.6623,28.96716,0.1006439,17.45889,23.17291,0,53.66243
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,38.93126,43.98062,32.46683,34.71629,34.71629,0,-1,0,34.71629,112.1412,0,0,0,38.93126,36.54346,34.71629,0,0,314.4764,35.72945,2.3878,0,2.3878,123.9276,29.50651,0.1006377,38.18791,31.14501,0,74.66071
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,54.3068,51.64549,34.7675,19.18943,19.18943,0,0,0,19.18943,283.0037,0,0,0,54.3068,20.1994,19.18943,0,0,312.0886,37.87848,34.1074,0,34.1074,156.2847,37.21057,0.1005503,21.10837,43.44544,0,92.18528
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,43.58144,50.28635,36.86213,3.417794,3.417794,0,0,0,3.417794,1275.134,0,0,0,43.58144,3.597678,3.417794,0,0,277.9812,68.57513,39.98376,0,39.98376,194.2166,46.24196,0.1004479,3.759573,34.86515,0,112.1566
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,35.83519,49.48515,38.50464,3.648923,3.648923,0,0,0,3.648923,982.0757,0,0,0,35.83519,3.840972,3.648923,0,0,237.9975,104.5605,31.99422,0,31.99422,224.569,53.4687,0.1003661,4.013815,28.66815,0,140.3957
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,10.01247,43.08583,40.14144,0,0,0,0,0,0,0,0,0,0,10.01247,0,0,0,0,206.0032,133.3553,10.01247,0,10.01247,234.0677,55.73029,0.1003406,0,8.009977,0,143.3678
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.69062,44.27629,41.10863,42.8027,42.8027,0,-1,0,42.8027,24.9765,0,0,0,10.69062,45.05548,42.8027,0,0,195.9908,142.3665,0,34.36486,-34.36486,197.8439,47.1056,0.1003406,47.08297,8.552492,0,153.0572
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,27.19148,49.74667,41.40051,13.28627,13.28627,0,-1,0,13.28627,204.6585,0,0,0,27.19148,13.98554,13.28627,0,0,234.174,108.0017,13.20593,0,13.20593,210.3722,50.08851,0.1003069,14.61489,21.75318,0,135.1932
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,12.4975,45.41676,41.68666,9.977959,9.977959,0,-1,0,9.977959,125.2511,0,0,0,12.4975,10.50311,9.977959,0,0,220.968,119.887,1.994386,0,1.994386,212.2642,50.539,0.1003018,10.97575,9.998,0,132.3845
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.156134,42.163,41.24026,26.4254,26.4254,0,-1,0,26.4254,11.94356,0,3.552714E-15,0,3.156134,27.81621,26.4254,0,0,218.9736,121.682,0,24.66007,-24.66007,186.2702,44.34996,0.1003018,29.06794,2.524907,0,124.8381
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.873733,40.65547,40.11282,44.90168,44.90168,0,-1,0,44.90168,4.172969,0,0,0,1.873733,47.26493,44.90168,0,0,246.3737,97.02189,0,45.3912,-45.3912,138.4237,32.95796,0.1003018,49.39185,1.498987,0,98.89562
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,39.17996,39.17996,57.14555,49.04916,0,-1,0,49.04916,0,0,8.096398,13.81095,0,51.63069,49.04916,0,0,296.8084,51.63069,0,51.63069,-51.63069,84.00017,20,0.1003018,62.86011,0,0,51.63069
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,37.89228,37.89228,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,36.34706,36.34706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,34.7675,34.7675,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,33.54277,33.54277,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,32.66142,32.66142,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,31.77434,31.77434,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,31.0189,31.0189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,30.38937,30.38937,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,29.75983,29.75983,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003018,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,29.29626,29.29626,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1005409,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.16349,29.72212,29.13602,10.29196,10.29196,81,0,22.761,10.29196,21.02116,0,0,0,2.16349,0,0,70.70804,67.17264,306.0368,43.32513,69.33613,0,69.33613,195.4469,46.53488,0.1007971,11.32116,1.730792,81,45.48862
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.73896,33.46479,28.82698,32.36716,32.36716,81,0,22.761,32.36716,51.71589,0,0,0,16.73896,0,0,48.63284,46.2012,236.7007,105.7276,62.94016,0,62.94016,255.1572,60.75159,0.1010687,35.60387,13.39117,81,122.4666
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.980815,31.98573,29.79417,0,0,72.31579,0,20.56389,0,0,0,0,0,7.980815,0,0,72.31579,68.7,173.7605,162.3738,76.68082,0,76.68082,327.903,78.07198,0.1012427,0,6.384652,81,170.3546
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.93058,36.10764,32.46683,45.45146,45.45146,0,-1,0,45.45146,28.4492,0,7.105427E-15,0,12.93058,47.84364,45.45146,0,0,97.07967,231.3865,0,34.91306,-34.91306,291.1014,69.30972,0.1012427,49.9966,10.34446,0,244.3171
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,38.04978,46.14274,34.73316,0.07329795,0.07329795,0,0,0,0.07329795,51911.11,0,0,0,38.04978,0.07715574,0.07329795,0,0,135.872,196.4735,37.97262,0,37.97262,327.1254,77.88684,0.1011457,0.08062775,30.43982,0,234.5232
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,28.22426,45.24243,36.82779,7.055439,7.055439,0,0,0,7.055439,400.0356,0,0,0,28.22426,7.426777,7.055439,0,0,97.89934,230.6488,20.79749,0,20.79749,346.8556,82.5845,0.1010926,7.760983,22.57941,0,258.8731
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,35.58125,49.36442,38.47031,0,0,0,0,0,0,0,0,0,0,35.58125,0,0,0,0,77.10185,249.3666,35.58125,0,35.58125,380.6109,90.62148,0.101002,0,28.465,0,284.9478
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,35.60364,51.14139,40.11282,30.86873,30.86873,0,0,0,30.86873,115.3388,0,0,0,35.60364,32.4934,30.86873,0,0,41.5206,281.3897,3.110236,0,3.110236,383.5616,91.324,0.100994,33.95561,28.48291,0,316.9933
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,36.95802,52.64211,41.08001,26.60145,26.60145,0,-1,0,26.60145,138.9323,0,0,0,36.95802,28.00152,26.60145,0,0,38.41036,284.1889,8.956491,0,8.956491,392.0584,93.34706,0.1009713,29.26159,29.56641,0,321.1469
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,27.96041,49.96034,41.36617,14.52531,14.52531,0,-1,0,14.52531,192.4944,0,0,0,27.96041,15.2898,14.52531,0,0,29.45387,292.2498,12.67061,0,12.67061,404.0789,96.20905,0.100939,15.97784,22.36833,0,320.2101
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.516863,42.68967,41.65804,40.10636,40.10636,0,-1,0,40.10636,8.768843,0,0,0,3.516863,42.21722,40.10636,0,0,16.78326,303.6533,0,38.70036,-38.70036,363.2851,86.49628,0.100939,44.11699,2.813491,0,307.1702
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,11.37559,44.61823,41.24026,0,0,0,-1,0,0,0,0,0,0,11.37559,0,0,0,0,59.78365,264.9529,11.37559,0,11.37559,374.0769,89.06576,0.1009101,0,9.100471,0,276.3285
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.327913,40.75308,40.07848,0,0,0,-1,0,0,0,0,0,0,2.327913,0,0,0,0,48.40806,275.191,2.327913,0,2.327913,376.2854,89.59158,0.1009042,0,1.86233,0,277.5189
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,39.14563,39.14563,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,46.08015,277.2861,0,0.3895597,-0.3895597,375.8747,89.4938,0.1009042,0.4070899,0,0,277.2861
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,37.85794,37.85794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.513,276.8965,0,0,0,375.8747,89.4938,0.1009042,0,0,0,276.8965
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,36.31272,36.31272,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,46.513,276.8965,0,7.489699,-7.489699,367.9799,87.61409,0.1009042,7.826735,0,0,276.8965
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,34.7675,34.7675,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,54.83488,269.4068,0,39.02073,-39.02073,326.8484,77.8209,0.1009042,40.77666,0,0,269.4068
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,33.54277,33.54277,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,98.19125,230.3861,0,6.239893,-6.239893,320.271,76.25485,0.1009042,6.520688,0,0,230.3861
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,32.66142,32.66142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.1245,224.1462,0,0,0,320.271,76.25485,0.1009042,0,0,0,224.1462
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,31.77434,31.77434,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,105.1245,224.1462,0,4.649686,-4.649686,315.3698,75.0879,0.1009042,4.858922,0,0,224.1462
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,31.03035,31.03035,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,110.2908,219.4965,0,19.05511,-19.05511,295.284,70.30556,0.1009042,19.91259,0,0,219.4965
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,30.38937,30.38937,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,131.4631,200.4414,0,21.00801,-21.00801,273.1396,65.0331,0.1009042,21.95337,0,0,200.4414
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,29.75983,29.75983,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,154.8054,179.4334,0,4.847427,-4.847427,268.0299,63.81652,0.1009042,5.065561,0,0,179.4334
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,29.29626,29.29626,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,160.1914,174.586,0,11.91967,-11.91967,255.4655,60.825,0.1009042,12.45605,0,0,174.586
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.881622,29.38582,29.14747,16.86822,16.86822,0,0,0,16.86822,5.226527,0,0,0,0.881622,17.75602,16.86822,0,0,173.4355,162.6663,0,16.8744,-16.8744,237.6783,56.58997,0.1009042,18.55504,0.7052976,0,163.5479
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.82764,34.08018,28.84414,2.363019,2.363019,0,0,0,2.363019,796.7619,0,0,0,18.82764,2.487389,2.363019,0,0,192.1848,145.7919,16.34025,0,16.34025,253.1801,60.28085,0.1008627,2.599322,15.06211,0,164.6195
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.90217,37.4488,29.81134,31.2389,31.2389,0,0,0,31.2389,86.11752,0,0,0,26.90217,32.88306,31.2389,0,0,175.8445,160.4981,0,5.980889,-5.980889,246.8756,58.7798,0.1008627,34.3628,21.52173,0,187.4003
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,40.03351,44.33319,32.46683,46.90742,46.90742,0,-1,0,46.90742,85.34579,0,0,0,40.03351,49.37623,46.90742,0,0,182.49,154.5172,0,9.342722,-9.342722,237.0275,56.43502,0.1008627,51.59816,32.02681,0,194.5508
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,42.04648,47.41642,34.70454,20.90708,20.90708,0,0,0,20.90708,201.1112,0,0,0,42.04648,22.00745,20.90708,0,0,192.8708,145.1745,20.03903,0,20.03903,256.0382,60.96136,0.1008119,22.99779,33.63719,0,187.221
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,52.49977,53.28828,36.79345,2.485925,2.485925,0,0,0,2.485925,2111.881,0,0,0,52.49977,2.616763,2.485925,0,0,172.8318,163.2096,49.88301,0,49.88301,303.3614,72.22877,0.1006856,2.734517,41.99982,0,215.7094
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,70.71037,61.97515,38.40735,42.08533,42.08533,0,0,0,42.08533,168.0167,0,0,0,70.71037,44.30035,42.08533,0,0,122.9487,208.1044,26.41002,0,26.41002,328.4162,78.19417,0.1006188,46.29386,56.56829,0,278.8147
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,67.85089,62.7872,40.04414,38.76109,38.76109,0,0,0,38.76109,175.049,0,0,0,67.85089,40.80115,38.76109,0,0,96.53873,231.8734,27.04974,0,27.04974,354.0778,84.30407,0.1005505,42.6372,54.28071,0,299.7243
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,73.61224,66.34698,41.04568,11.93618,11.93618,0,-1,0,11.93618,616.7151,0,0,0,73.61224,12.5644,11.93618,0,0,69.48898,256.2181,61.04783,0,61.04783,411.9929,98.09335,0.1003968,13.1298,58.88979,0,329.8304
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,56.0962,59.7424,41.33183,7.849162,7.849162,0,-1,0,7.849162,714.6776,39.39277,0,0,56.0962,8.262276,7.849162,0,0,8.441151,311.1612,8.441151,0,8.441151,420.0009,100,0.1003755,8.634078,44.87696,0,367.2574
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,39.47878,54.09426,41.6237,10.37434,10.37434,0,-1,0,10.37434,380.5425,28.55842,0,0,39.47878,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.1003755,11.41177,31.58302,0,358.237
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,19.29611,47.02498,41.20592,53.69238,53.69238,0,-1,0,53.69238,35.93826,0,7.105427E-15,0,19.29611,56.5183,53.69238,0,0,0,318.7582,0,37.22219,-37.22219,380.7652,90.6582,0.1003755,59.06162,15.43689,0,338.0543
