Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.044144,29.79878,29.24476,19.5136,19.5136,81,0,22.761,19.5136,10.47549,0,0,0,2.044144,0,0,61.4864,58.41209,308.6539,40.9697,60.45623,0,60.45623,184.5398,43.93797,0.1042874,21.46495,1.635315,81,43.01385
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,19.35743,34.36859,28.97577,35.27072,35.27072,81,0,22.761,35.27072,54.88242,0,0,0,19.35743,0,0,45.72928,43.44282,248.1977,95.38031,62.80024,0,62.80024,244.1174,58.12307,0.1045334,38.79779,15.48594,81,114.7377
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.33051,33.25193,29.83996,23.28878,23.28878,81,0,22.761,23.28878,52.94613,0,0,0,12.33051,0,0,57.71122,54.82566,185.3974,151.9005,67.15617,0,67.15617,307.8273,73.29207,0.104768,25.61766,9.864407,81,164.231
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,29.75943,40.92245,32.28942,61.82951,61.82951,0,-1,0,61.82951,48.13143,0,1.421085E-14,0,29.75943,65.08369,61.82951,0,0,118.2413,212.3411,0,35.32427,-35.32427,270.5923,64.4266,0.104768,68.01247,23.80754,0,242.1005
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,35.51411,44.94631,34.37833,45.28229,45.28229,0,0,0,45.28229,78.42825,0,0,0,35.51411,47.66557,45.28229,0,0,157.4905,177.0168,0,12.15146,-12.15146,257.7835,61.3769,0.104768,49.81052,28.41128,0,212.5309
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,39.5537,48.38014,36.34706,0,0,0,0,0,0,0,0,0,0,39.5537,0,0,0,0,170.9921,164.8653,39.5537,0,39.5537,295.3074,70.31116,0.1046714,0,31.64296,0,204.4191
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,22.67389,44.65549,37.92089,6.764512,6.764512,0,0,0,6.764512,335.1888,0,0,0,22.67389,7.120538,6.764512,0,0,131.4384,200.4637,15.55335,0,15.55335,310.0626,73.82429,0.1046335,7.440963,18.13911,0,223.1376
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,20.33005,45.63994,39.56341,22.21902,22.21902,0,0,0,22.21902,91.49843,0,0,0,20.33005,23.38844,22.21902,0,0,115.885,214.4617,0,3.058389,-3.058389,306.8388,73.05672,0.1046335,24.44092,16.26404,0,234.7917
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,25.71544,48.38855,40.56494,50.71847,50.71847,0,-1,0,50.71847,50.70231,0,0,0,25.71544,53.38787,50.71847,0,0,119.2832,211.4033,0,27.67243,-27.67243,277.6695,66.11166,0.1046335,55.79032,20.57235,0,237.1187
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.584983,42.52198,40.88543,22.93541,22.93541,0,-1,0,22.93541,24.35092,0,0,0,5.584983,24.14254,22.93541,0,0,150.0304,183.7309,0,18.55755,-18.55755,258.1081,61.45419,0.1046335,25.22895,4.467986,0,189.3159
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,17.49727,46.49901,41.24026,23.45074,23.45074,0,-1,0,23.45074,74.61288,0,0,0,17.49727,24.68499,23.45074,0,0,170.6499,165.1733,0,7.187718,-7.187718,250.5316,59.65026,0.1046335,25.79582,13.99782,0,182.6706
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.54797,44.30782,40.88543,20.90299,20.90299,0,-1,0,20.90299,55.24556,0,0,0,11.54797,22.00315,20.90299,0,0,178.6362,157.9856,0,10.45517,-10.45517,239.5109,57.02629,0.1046335,22.99329,9.238379,0,169.5336
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.574383,40.53735,39.79233,74.62813,68.7,0,-1,0,68.7,3.747282,1.421085E-14,5.928124,13.39094,2.574383,72.31579,68.7,0,0,190.2531,147.5304,0,69.74141,-69.74141,165.997,39.52301,0.1046335,82.09093,2.059506,0,150.1048
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,38.92242,38.92242,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,267.7436,77.78902,0,15.74685,-15.74685,149.3984,35.57096,0.1046335,16.45546,0,0,77.78902
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,37.66336,37.66336,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,285.2401,62.04217,0,52.70834,-52.70834,93.83888,22.34255,0.1046335,55.08022,0,0,62.04217
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,36.15247,36.15247,31.99237,8.867136,0,-1,0,8.867136,0,0,23.12523,26.32447,0,9.333828,8.867136,0,0,343.8049,9.333828,0,9.333828,-9.333828,84.00017,20,0.1046335,35.19161,0,0,9.333828
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,34.60725,34.60725,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046335,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,33.44547,33.44547,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046335,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,32.60991,32.60991,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046335,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,31.74001,31.74001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046335,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,31.03035,31.03035,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046335,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,30.40654,30.40654,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046335,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046335,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,29.37639,29.37639,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1048856,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.653691,29.69267,29.24476,4.368747,4.368747,76.68454,0,21.66919,4.368747,37.85275,0,0,0,1.653691,0,0,72.31579,68.7,294.5493,53.66385,70.35369,0,70.35369,207.3102,49.35947,0.1050827,4.805622,1.322953,81,55.31755
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,21.38586,34.9372,28.9586,28.68407,28.68407,81,0,22.761,28.68407,74.55658,0,0,0,21.38586,0,0,52.31593,49.70014,224.1956,116.9822,71.086,0,71.086,274.7483,65.41613,0.1053055,31.55247,17.10869,81,138.368
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,34.90693,39.90186,29.83996,18.64271,18.64271,81,0,22.761,18.64271,187.2418,0,0,0,34.90693,0,0,62.35729,59.23943,153.1096,180.9596,94.14636,0,94.14636,364.0634,86.68159,0.1054713,20.50698,27.92555,81,215.8665
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,68.16077,53.73405,32.25508,16.05826,16.05826,0,-1,0,16.05826,424.4593,0,0,0,68.16077,16.90343,16.05826,0,0,58.96325,265.6913,51.25734,0,51.25734,412.6904,98.25941,0.1053463,17.66408,54.52861,0,333.8521
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,72.15002,57.66018,34.31538,72.53685,72.53685,20.25,0,7.39125,72.53685,99.46672,9.405321,0,0,72.15002,55.03879,52.28685,0,0,7.705914,311.8229,7.705914,0,7.705914,420.0009,100,0.1053276,79.79053,57.72002,81,383.9729
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,77.40117,62.06346,36.24976,27.72513,27.72513,0,0,0,27.72513,279.1733,48.21682,0,0,77.40117,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1053276,30.49765,61.92094,0,396.1594
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,69.7534,60.94061,37.85794,12.49002,12.49002,0,0,0,12.49002,558.473,56.606,0,0,69.7534,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1053276,13.73902,55.80272,0,388.5116
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,54.19854,56.95294,39.50045,0,0,0,0,0,0,0,54.19854,0,0,54.19854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053276,0,43.35883,0,372.9568
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,52.99718,57.64185,40.49627,0,0,0,-1,0,0,0,52.99718,0,0,52.99718,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053276,0,42.39774,0,371.7554
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,43.68043,54.66751,40.81675,0,0,0,-1,0,0,0,43.68043,0,0,43.68043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053276,0,34.94435,0,362.4387
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,41.02747,54.17245,41.20592,21.80956,21.80956,0,-1,0,21.80956,188.1169,18.07004,0,0,41.02747,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1053276,23.99052,32.82198,0,359.7857
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,18.94905,46.54796,40.85109,21.70112,21.70112,0,-1,0,21.70112,87.31833,0,3.552714E-15,0,18.94905,22.84328,21.70112,0,0,0,318.7582,0,3.894228,-3.894228,415.896,99.02265,0.1053276,23.87123,15.15924,0,337.7073
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.423374,40.45896,39.75799,0,0,0,-1,0,0,0,0,0,0,2.423374,0,0,0,0,4.32692,314.864,2.423374,0,2.423374,418.195,99.57003,0.1053217,0,1.938699,0,317.2874
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,38.88809,38.88809,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,1.903546,317.045,0,12.24598,-12.24598,405.2866,96.49661,0.1053217,12.79705,0,0,317.045
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,37.63474,37.63474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.51019,304.799,0,0,0,405.2866,96.49661,0.1053217,0,0,0,304.799
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,36.15247,36.15247,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,15.51019,304.799,0,17.17459,-17.17459,387.183,92.18624,0.1053217,17.94744,0,0,304.799
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,34.60725,34.60725,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,34.59306,287.6245,0,5.626618,-5.626618,381.252,90.7741,0.1053217,5.879816,0,0,287.6245
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,33.44547,33.44547,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,40.84486,281.9979,0,19.48639,-19.48639,360.7115,85.88353,0.1053217,20.36328,0,0,281.9979
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,32.60991,32.60991,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,62.49641,262.5115,0,30.7312,-30.7312,328.318,78.1708,0.1053217,32.1141,0,0,262.5115
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,31.75718,31.75718,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,96.64218,231.7803,0,29.13888,-29.13888,297.6029,70.8577,0.1053217,30.45013,0,0,231.7803
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,31.04752,31.04752,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,129.0187,202.6414,0,24.54484,-24.54484,271.7304,64.69759,0.1053217,25.64936,0,0,202.6414
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,30.4237,30.4237,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,156.2908,178.0965,0,40.69469,-40.69469,228.8344,54.48428,0.1053217,42.52596,0,0,178.0965
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,29.82851,29.82851,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,201.5071,137.4019,0,18.8274,-18.8274,208.9886,49.75909,0.1053217,19.67464,0,0,137.4019
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,29.405,29.405,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,222.4264,118.5744,0,39.99383,-39.99383,166.8314,39.72168,0.1053217,41.79356,0,0,118.5744
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9474868,29.53549,29.2791,30.86206,30.86206,0,0,0,30.86206,3.070069,0,3.552714E-15,0,0.9474868,32.48638,30.86206,0,0,266.864,78.58061,0,31.5389,-31.5389,133.5865,31.80624,0.1053217,33.94827,0.7579894,0,79.5281
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,23.65349,35.6277,28.98722,1.213169,1.213169,0,0,0,1.213169,1949.728,0,0,0,23.65349,1.27702,1.213169,0,0,301.9072,47.04172,22.37647,0,22.37647,154.8147,36.86057,0.1052672,1.334486,18.92279,0,70.69521
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,42.56295,42.3314,29.87429,39.36539,39.36539,0,0,0,39.36539,108.1227,0,0,0,42.56295,41.43726,39.36539,0,0,279.5308,67.18054,1.12569,0,1.12569,155.8826,37.11483,0.1052645,43.30193,34.05036,0,109.7435
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,63.21483,51.92006,32.23791,24.38972,24.38972,0,-1,0,24.38972,259.1864,0,0,0,63.21483,25.67339,24.38972,0,0,278.4051,68.19366,37.54144,0,37.54144,191.4975,45.59456,0.1051733,26.82869,50.57186,0,131.4085
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,60.17972,53.18108,34.28676,6.86194,6.86194,0,0,0,6.86194,877.0074,0,0,0,60.17972,7.223094,6.86194,0,0,240.8636,101.981,52.95663,0,52.95663,241.7366,57.55622,0.105045,7.548134,48.14378,0,162.1607
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,76.66252,61.72222,36.21543,44.97437,44.97437,0,0,0,44.97437,170.4583,0,0,0,76.66252,47.34144,44.97437,0,0,187.907,149.6419,29.32108,0,29.32108,269.553,64.17916,0.1049741,49.47181,61.33002,0,226.3044
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,79.67372,64.93559,37.8236,66.26978,66.26978,81,0,22.761,66.26978,120.2263,0,0,0,79.67372,0,0,14.73022,13.99371,158.5859,176.0309,93.66743,0,93.66743,358.4138,85.33643,0.1051405,72.89676,63.73898,81,255.7046
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,73.48861,64.33993,39.4375,0,0,0,0,0,0,0,8.57012,0,0,73.48861,0,0,0,0,64.91849,260.3316,64.91849,0,64.91849,420.0009,100,0.1049839,0,58.79089,0,333.8202
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,75.40344,66.35101,40.43331,7.924778,7.924778,0,-1,0,7.924778,951.4897,67.06157,0,0,75.40344,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1049839,8.717256,60.32275,0,394.1617
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,57.91663,59.80425,40.78814,18.82818,18.82818,0,-1,0,18.82818,307.6061,38.0975,0,0,57.91663,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1049839,20.711,46.33331,0,376.6749
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,43.04657,54.80533,41.14297,7.072024,7.072024,0,-1,0,7.072024,608.6882,35.60234,0,0,43.04657,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1049839,7.779227,34.43726,0,361.8048
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,21.37602,47.27338,40.81675,13.78846,13.78846,0,-1,0,13.78846,155.0283,6.861851,0,0,21.37602,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1049839,15.16731,17.10082,0,340.1342
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.713569,40.50881,39.72365,15.32192,15.32192,0,-1,0,15.32192,17.71037,0,1.776357E-15,0,2.713569,16.12834,15.32192,0,0,0,318.7582,0,13.41477,-13.41477,405.8604,96.63324,0.1049839,16.85411,2.170855,0,321.4718
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,38.85375,38.85375,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,14.9053,305.3434,0,72.31579,-72.31579,329.6329,78.48386,0.1049839,98.79257,0,0,305.3434
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,37.6004,37.6004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.25617,233.0277,0,0,0,329.6329,78.48386,0.1049839,0,0,0,233.0277
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,36.11813,36.11813,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.25617,233.0277,0,19.99664,-19.99664,308.5546,73.46523,0.1049839,20.89649,0,0,233.0277
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,34.60725,34.60725,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.4747,213.031,0,35.30515,-35.30515,271.3397,64.60456,0.1049839,36.89388,0,0,213.031
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,33.44547,33.44547,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.7026,177.7259,0,31.27104,-31.27104,238.3771,56.75634,0.1049839,32.67824,0,0,177.7259
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,32.60991,32.60991,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.4482,146.4548,0,21.25075,-21.25075,215.9769,51.42296,0.1049839,22.20703,0,0,146.4548
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0602,125.2041,0,0,0,215.9769,51.42296,0.1049839,0,0,0,125.2041
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,31.04752,31.04752,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.0602,125.2041,0,6.349023,-6.349023,209.2844,49.82952,0.1049839,6.634729,0,0,125.2041
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,30.43515,30.43515,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.1146,118.8551,0,38.49047,-38.49047,168.7119,40.16942,0.1049839,40.22254,0,0,118.8551
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8818,80.3646,0,0,0,168.7119,40.16942,0.1049839,0,0,0,80.3646
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,29.42217,29.42217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.8818,80.3646,0,0,0,168.7119,40.16942,0.1049839,0,0,0,80.3646
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.100157,29.86569,29.29626,27.37498,27.37498,0,0,0,27.37498,7.671813,0,3.552714E-15,0,2.100157,28.81577,27.37498,0,0,264.8818,80.3646,0,26.71561,-26.71561,140.5512,33.4645,0.1049839,30.11248,1.680126,0,82.46476
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.83029,33.95942,29.00439,0.8249133,0.8249133,0,0,0,0.8249133,2161.475,0,0,0,17.83029,0.8683298,0.8249133,0,0,294.5658,53.64899,16.96196,0,16.96196,156.6427,37.29581,0.1049431,0.9074047,14.26423,0,71.47929
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,37.82452,40.82296,29.85712,0,0,0,0,0,0,0,0,0,0,37.82452,0,0,0,0,277.6039,68.91476,37.82452,0,37.82452,192.5262,45.83948,0.1048521,0,30.25961,0,106.7393
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,53.10646,48.3637,32.20929,19.49863,19.49863,0,-1,0,19.49863,272.3599,0,0,0,53.10646,20.52488,19.49863,0,0,239.7793,102.9568,32.58158,0,32.58158,223.4358,53.19889,0.1047739,21.4485,42.48516,0,156.0633
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,59.76422,52.95363,34.21809,0,0,0,0,0,0,0,0,0,0,59.76422,0,0,0,0,207.1978,132.2802,59.76422,0,59.76422,280.1331,66.69823,0.1046307,0,47.81138,0,192.0445
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,61.18741,55.64836,36.11813,0,0,0,0,0,0,0,0,0,0,61.18741,0,0,0,0,147.4335,186.068,61.18741,0,61.18741,338.1806,80.51903,0.1044845,0,48.94993,0,247.2555
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,60.44773,57.22733,37.72631,0,0,0,0,0,0,0,0,0,0,60.44773,0,0,0,0,86.24612,241.1367,60.44773,0,60.44773,395.5263,94.17275,0.1043405,0,48.35819,0,301.5844
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,59.83395,58.85892,39.34021,15.43957,15.43957,0,0,0,15.43957,387.5365,17.78338,0,0,59.83395,16.25217,15.43957,0,0,25.79839,295.5397,25.79839,0,25.79839,420.0009,100,0.1042791,16.98352,47.86716,0,355.3736
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,62.25044,60.93503,40.33602,1.429168,1.429168,0,-1,0,1.429168,4355.712,60.74605,0,0,62.25044,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.1042791,1.572085,49.80035,0,381.0087
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,55.24315,58.73049,40.72519,54.56936,54.56936,0,-1,0,54.56936,101.2347,0,0,0,55.24315,57.44143,54.56936,0,0,0,318.7582,0,2.198282,-2.198282,417.6837,99.44829,0.1042791,60.02629,44.19452,0,374.0014
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,41.63407,54.27597,41.10863,47.54565,47.54565,0,-1,0,47.54565,87.56651,0,0,0,41.63407,50.04805,47.54565,0,0,2.442535,316.5599,0,8.413987,-8.413987,408.8145,97.33659,0.1042791,52.30022,33.30725,0,358.194
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,20.36136,46.88871,40.7538,42.25494,42.25494,0,-1,0,42.25494,48.18693,0,0,0,20.36136,44.47888,42.25494,0,0,11.79141,308.146,0,24.11752,-24.11752,383.3924,91.28373,0.1042791,46.48043,16.28909,0,328.5073
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.522982,40.39017,39.6607,48.65335,48.65335,0,-1,0,48.65335,5.185629,0,7.105427E-15,0,2.522982,51.21405,48.65335,0,0,38.58866,284.0284,0,48.69107,-48.69107,332.0675,79.06354,0.1042791,53.51868,2.018386,0,286.5514
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,38.7908,38.7908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.68984,235.3374,0,0,0,332.0675,79.06354,0.1042791,0,0,0,235.3374
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,37.56607,37.56607,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,92.68984,235.3374,0,7.860997,-7.860997,323.7813,77.09064,0.1042791,8.214742,0,0,235.3374
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,36.08952,36.08952,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,101.4243,227.4764,0,2.158485,-2.158485,321.5061,76.54891,0.1042791,2.255617,0,0,227.4764
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,34.57291,34.57291,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,103.8226,225.3179,0,11.61753,-11.61753,309.2601,73.63322,0.1042791,12.14032,0,0,225.3179
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,33.44547,33.44547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.731,213.7003,0,0,0,309.2601,73.63322,0.1042791,0,0,0,213.7003
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,32.60991,32.60991,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,116.731,213.7003,0,4.775389,-4.775389,304.2264,72.43472,0.1042791,4.990281,0,0,213.7003
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,31.77434,31.77434,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,122.037,208.925,0,15.86605,-15.86605,287.5021,68.45275,0.1042791,16.58002,0,0,208.925
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,31.08186,31.08186,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,139.6659,193.0589,0,18.69524,-18.69524,267.7956,63.76073,0.1042791,19.53653,0,0,193.0589
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,30.46949,30.46949,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,160.4384,174.3637,0,17.68576,-17.68576,249.1532,59.32207,0.1042791,18.48162,0,0,174.3637
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,29.85712,29.85712,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,180.0892,156.6779,0,10.26365,-10.26365,238.3344,56.74616,0.1042791,10.72551,0,0,156.6779
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,29.47368,29.47368,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,191.4933,146.4143,0,45.325,-45.325,190.5576,45.37077,0.1042791,47.36462,0,0,146.4143
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9273404,29.57588,29.32488,12.89979,12.89979,0,0,0,12.89979,7.188802,0,1.776357E-15,0,0.9273404,13.57873,12.89979,0,0,241.8544,101.0893,0,12.65139,-12.65139,177.2219,42.1956,0.1042791,14.18977,0.7418724,0,102.0166
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.53145,32.77217,29.03873,0,0,0,0,0,0,0,0,0,0,13.53145,0,0,0,0,255.9115,88.43788,13.53145,0,13.53145,190.0589,45.25204,0.104247,0,10.82516,0,101.9693
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.75901,35.14226,29.89146,0,0,0,0,0,0,0,0,0,0,18.75901,0,0,0,0,242.3801,100.6162,18.75901,0,18.75901,207.8553,49.48926,0.1042024,0,15.00721,0,119.3752
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,39.49211,43.86306,32.19213,0,0,0,-1,0,0,0,0,0,0,39.49211,0,0,0,0,223.621,117.4993,39.49211,0,39.49211,245.3208,58.4096,0.1041088,0,31.59369,0,156.9914
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,49.39826,49.3085,34.18947,0,0,0,0,0,0,0,0,0,0,49.39826,0,0,0,0,184.1289,153.0422,49.39826,0,49.39826,292.1841,69.5675,0.1039919,0,39.51861,0,202.4404
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,61.76666,55.78896,36.05518,30.40997,30.40997,0,0,0,30.40997,203.1132,0,0,0,61.76666,32.01049,30.40997,0,0,134.7307,197.5006,29.75617,0,29.75617,320.4133,76.28873,0.1039216,33.45096,49.41333,0,259.2673
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,62.75679,58.01844,37.66336,34.91999,34.91999,0,0,0,34.91999,179.7159,0,0,0,62.75679,36.75789,34.91999,0,0,104.9745,224.2812,25.9989,0,25.9989,345.078,82.16126,0.1038603,38.41199,50.20543,0,287.038
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,57.59723,57.95016,39.27726,18.00879,18.00879,0,0,0,18.00879,319.8285,0,0,0,57.59723,18.95662,18.00879,0,0,78.9756,247.6802,38.64061,0,38.64061,381.7357,90.88927,0.1037693,19.80966,46.07778,0,305.2774
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,60.66764,60.2542,40.27306,0,0,0,-1,0,0,0,20.33265,0,0,60.66764,0,0,0,0,40.33499,282.4567,40.33499,0,40.33499,420.0009,100,0.1036744,0,48.53411,0,343.1244
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,44.35235,54.69422,40.6279,10.67347,10.67347,0,-1,0,10.67347,415.5381,33.11711,0,0,44.35235,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.1036744,11.74082,35.48188,0,363.1106
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,24.34846,48.45668,41.04568,37.10533,37.10533,0,-1,0,37.10533,65.61983,0,7.105427E-15,0,24.34846,39.05824,37.10533,0,0,0,318.7582,0,14.70979,-14.70979,404.4954,96.30823,0.1036744,40.81586,19.47877,0,343.1067
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.14839,43.12196,40.72519,29.68467,29.68467,0,-1,0,29.68467,27.44982,0,0,0,8.14839,31.24702,29.68467,0,0,16.34421,304.0484,0,23.09863,-23.09863,380.1473,90.51107,0.1036744,32.65314,6.518712,0,312.1968
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.442114,40.33219,39.62636,34.49498,34.49498,0,-1,0,34.49498,7.079621,0,0,0,2.442114,36.31051,34.49498,0,0,42.00936,280.9498,0,33.8684,-33.8684,344.4468,82.01099,0.1036744,37.94448,1.953691,0,283.3919
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,38.75646,38.75646,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,79.64091,247.0814,0,56.61625,-56.61625,284.7681,67.80179,0.1036744,59.16398,0,0,247.0814
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,37.53745,37.53745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.5479,190.4652,0,0,0,284.7681,67.80179,0.1036744,0,0,0,190.4652
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,36.05518,36.05518,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,142.5479,190.4652,0,71.175,-71.175,209.743,49.93872,0.1036744,74.37788,0,0,190.4652
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,34.57291,34.57291,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,221.6312,119.2902,0,17.5562,-17.5562,191.2372,45.53257,0.1036744,18.34623,0,0,119.2902
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,33.41686,33.41686,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,241.1381,101.734,0,56.0073,-56.0073,132.2003,31.4762,0.1036744,58.52763,0,0,101.734
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,32.60991,32.60991,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,303.3684,45.72666,0,10.28286,-10.28286,121.3612,28.89547,0.1036744,10.74559,0,0,45.72666
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,31.77434,31.77434,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,314.7938,35.4438,0,19.68992,-19.68992,100.6062,23.95381,0.1036744,20.57597,0,0,35.4438
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,31.08186,31.08186,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,336.6715,15.75388,0,5.268096,-5.268096,95.05315,22.63166,0.1036744,5.505161,0,0,15.75388
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,30.46949,30.46949,22.14065,9.961494,0,-1,0,9.961494,0,0,12.17915,14.39322,0,10.48578,9.961494,0,0,342.5249,10.48578,0,10.48578,-10.48578,84.00017,20,0.1036744,24.35471,0,0,10.48578
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,29.87429,29.87429,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036744,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,29.48513,29.48513,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1038379,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.759331,30.09121,29.34205,0,0,72.31579,0,20.56389,0,0,0,0,0,2.759331,0,0,72.31579,68.7,316.6072,33.81173,71.45933,0,71.45933,187.4331,44.62685,0.104001,0,2.207465,81,36.57106
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,18.23356,34.14001,29.06734,38.3539,38.3539,81,0,22.761,38.3539,47.54029,0,0,0,18.23356,0,0,42.6461,40.51379,245.1479,98.12513,58.74735,0,58.74735,243.1658,57.8965,0.1042436,42.18929,14.58685,81,116.3587
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,43.09143,42.53676,29.90863,31.8957,31.8957,81,0,22.761,31.8957,135.1011,0,0,0,43.09143,0,0,49.1043,46.64909,186.4005,150.9977,89.74052,0,89.74052,328.3011,78.16677,0.1044176,35.08527,34.47314,81,194.0892
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,43.75878,45.21902,32.17496,0,0,0,-1,0,0,0,0,0,0,43.75878,0,0,0,0,96.66002,231.7642,43.75878,0,43.75878,369.8143,88.05085,0.1043148,0,35.00703,0,275.523
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,52.01362,50.13186,34.12651,72.07941,72.07941,20.25,0,7.39125,72.07941,72.16155,0,0,0,52.01362,54.55727,51.82941,0,0,52.90124,271.1471,0,2.543654,-2.543654,367.1331,87.41246,0.1043148,79.28735,41.61089,81,323.1607
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,48.46089,51.0201,36.02084,18.31531,18.31531,0,0,0,18.31531,264.5922,0,0,0,48.46089,19.27927,18.31531,0,0,55.72752,268.6035,29.18161,0,29.18161,394.8172,94.00391,0.1042463,20.14684,38.76871,0,317.0644
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,73.73808,62.21908,37.6004,0,0,0,0,0,0,0,47.19217,0,0,73.73808,0,0,0,0,26.5459,294.8669,26.5459,0,26.5459,420.0009,100,0.1041841,0,58.99046,0,368.605
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,66.24861,61.2061,39.24292,10.08978,10.08978,0,0,0,10.08978,656.5911,55.62779,0,0,66.24861,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1041841,11.09876,52.99889,0,385.0068
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,52.38251,57.12625,40.23873,0,0,0,-1,0,0,0,52.38251,0,0,52.38251,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041841,0,41.90601,0,371.1407
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,59.4389,60.15689,40.59356,19.35714,19.35714,0,-1,0,19.35714,307.0645,39.06297,0,0,59.4389,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1041841,21.29286,47.55112,0,378.1971
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,40.1263,53.6176,40.98272,21.90959,21.90959,0,-1,0,21.90959,183.1449,17.06357,0,0,40.1263,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1041841,24.10055,32.10104,0,358.8845
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,15.12706,45.16416,40.65651,24.15586,24.15586,0,-1,0,24.15586,62.62275,0,0,0,15.12706,25.42722,24.15586,0,0,0,318.7582,0,10.30016,-10.30016,409.1435,97.41493,0.1041841,26.57144,12.10165,0,333.8853
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.384806,39.99715,39.59774,0,0,0,-1,0,0,0,0,0,0,1.384806,0,0,0,0,11.44462,308.4581,1.384806,0,1.384806,410.4573,97.72772,0.1041809,0,1.107845,0,309.8429
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,38.72784,38.72784,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,10.05981,309.7044,0,53.50427,-53.50427,354.0588,84.29955,0.1041809,55.91196,0,0,309.7044
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,37.50311,37.50311,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,69.509,256.2001,0,40.81413,-40.81413,311.0369,74.05627,0.1041809,42.65077,0,0,256.2001
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,36.02084,36.02084,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,114.858,215.386,0,30.58154,-30.58154,278.8012,66.3811,0.1041809,31.9577,0,0,215.386
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,34.5443,34.5443,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,148.8375,184.8045,0,36.69854,-36.69854,240.1175,57.17072,0.1041809,38.34997,0,0,184.8045
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,33.41686,33.41686,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,189.6137,148.1059,0,34.81079,-34.81079,203.4237,48.43412,0.1041809,36.37728,0,0,148.1059
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,32.59274,32.59274,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,228.2923,113.2951,0,43.81947,-43.81947,157.2339,37.43658,0.1041809,45.79134,0,0,113.2951
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,31.75718,31.75718,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,276.9806,69.47566,0,37.3963,-37.3963,117.8148,28.05108,0.1041809,39.07913,0,0,69.47566
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,31.06469,31.06469,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,318.5321,32.07936,0,10.84585,-10.84585,106.3823,25.32906,0.1041809,11.33391,0,0,32.07936
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,30.45232,30.45232,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,330.583,21.23351,0,14.68791,-14.68791,90.89984,21.64278,0.1041809,15.34886,0,0,21.23351
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,29.83996,29.83996,45.01899,6.218326,0,-1,0,6.218326,0,0,38.80067,43.30257,0,6.545606,6.218326,0,0,346.9029,6.545606,0,6.545606,-6.545606,84.00017,20,0.1041809,49.52089,0,0,6.545606
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,29.47368,29.47368,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1044183,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.431645,29.7127,29.32488,28.03239,28.03239,81,0,22.761,28.03239,5.10711,0,0,0,1.431645,0,0,52.96761,50.31923,299.0128,49.64674,51.75087,0,51.75087,185.4276,44.14935,0.1046396,30.83563,1.145316,81,51.07839
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,23.34033,35.60765,29.0559,11.25594,11.25594,81,0,22.761,11.25594,207.3601,0,0,0,23.34033,0,0,69.74406,66.25686,247.2619,96.22253,89.59719,0,89.59719,270.427,64.38725,0.1048119,12.38153,18.67226,81,119.5629
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,44.3713,42.92674,29.89146,5.324438,5.324438,77.64023,0,21.91098,5.324438,833.3517,0,0,0,44.3713,0,0,72.31579,68.7,157.6647,176.86,113.0713,0,113.0713,377.6958,89.9274,0.1049075,5.856882,35.49704,81,221.2313
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,58.81926,50.26122,32.14634,42.91443,42.91443,0,-1,0,42.91443,137.0617,0,0,0,58.81926,45.17309,42.91443,0,0,44.59341,278.6241,13.64617,0,13.64617,390.6417,93.00975,0.1048756,47.20588,47.05541,0,337.4434
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,66.605,55.30222,34.09218,40.43213,40.43213,0,0,0,40.43213,164.7329,0,0,0,66.605,42.56013,40.43213,0,0,30.94723,290.9057,24.04487,0,24.04487,413.4527,98.44092,0.1048193,44.47534,53.284,0,357.5107
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,85.28715,64.99152,35.95789,0.1651261,0.1651261,0,0,0,0.1651261,51649.71,78.21098,0,0,85.28715,0.173817,0.1651261,0,0,6.902361,312.5461,6.902361,0,6.902361,420.0009,100,0.1048032,0.1816387,68.22972,0,397.8333
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,75.51136,62.86134,37.53745,0,0,0,0,0,0,0,75.51136,0,0,75.51136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048032,0,60.40909,0,394.2696
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,79.02248,66.29678,39.14563,31.56948,31.56948,0,0,0,31.56948,250.3129,45.79145,0,0,79.02248,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1048032,34.72643,63.21799,0,397.7807
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,70.25167,63.86814,40.14144,0,0,0,-1,0,0,0,70.25167,0,0,70.25167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048032,0,56.20134,0,389.0099
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,57.44314,59.32993,40.5306,0,0,0,-1,0,0,0,57.44314,0,0,57.44314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048032,0,45.95451,0,376.2014
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,40.22689,53.57719,40.91405,5.366016,5.366016,0,-1,0,5.366016,749.6602,34.57845,0,0,40.22689,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1048032,5.902617,32.18151,0,358.9851
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,19.96461,46.63338,40.6279,43.16185,43.16185,0,-1,0,43.16185,46.25523,0,0,0,19.96461,45.43353,43.16185,0,0,0,318.7582,0,25.46891,-25.46891,393.1542,93.60796,0.1048032,47.47804,15.97169,0,338.7228
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.814907,40.3427,39.52907,2.475469,2.475469,0,-1,0,2.475469,113.7121,0,0,0,2.814907,2.605757,2.475469,0,0,28.29879,293.2893,0.2091504,0,0.2091504,393.3527,93.65521,0.1048027,2.723016,2.251926,0,296.1042
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,38.66489,38.66489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08964,293.4775,0,0,0,393.3527,93.65521,0.1048027,0,0,0,293.4775
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,37.44016,37.44016,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,28.08964,293.4775,0,25.09262,-25.09262,366.9027,87.35761,0.1048027,26.22179,0,0,293.4775
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,35.99223,35.99223,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,55.97033,268.3849,0,31.00154,-31.00154,334.2242,79.57703,0.1048027,32.39661,0,0,268.3849
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,34.50996,34.50996,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,90.4165,237.3834,0,24.91747,-24.91747,307.9589,73.3234,0.1048027,26.03876,0,0,237.3834
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,33.38252,33.38252,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,118.1026,212.4659,0,20.45357,-20.45357,286.399,68.19009,0.1048027,21.37398,0,0,212.4659
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,32.56413,32.56413,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,140.8288,192.0123,0,20.91464,-20.91464,264.353,62.94106,0.1048027,21.85579,0,0,192.0123
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,31.72284,31.72284,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,164.0672,171.0977,0,23.70772,-23.70772,239.3629,56.99104,0.1048027,24.77457,0,0,171.0977
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,31.03035,31.03035,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,190.4092,147.39,0,23.86358,-23.86358,214.2084,51.0019,0.1048027,24.93744,0,0,147.39
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,30.4237,30.4237,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,216.9243,123.5264,0,3.077439,-3.077439,210.9645,50.22955,0.1048027,3.215924,0,0,123.5264
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,29.82851,29.82851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3436,120.449,0,0,0,210.9645,50.22955,0.1048027,0,0,0,120.449
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,29.45651,29.45651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.3436,120.449,0,0,0,210.9645,50.22955,0.1048027,0,0,0,120.449
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.580973,30.02534,29.32488,21.26554,21.26554,0,0,0,21.26554,12.13688,0,0,0,2.580973,22.38478,21.26554,0,0,220.3436,120.449,0,19.80381,-19.80381,190.0895,45.25931,0.1048027,23.3921,2.064779,0,123.0299
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,24.67744,35.9817,29.03873,23.96788,23.96788,0,0,0,23.96788,102.9604,0,0,0,24.67744,25.22935,23.96788,0,0,242.3479,100.6451,0,0.5519117,-0.5519117,189.5077,45.12079,0.1048027,26.36467,19.74195,0,125.3226
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,37.08093,40.61025,29.87429,36.47365,36.47365,0,0,0,36.47365,101.665,0,0,0,37.08093,38.39332,36.47365,0,0,242.9611,100.0932,0,1.312389,-1.312389,188.1243,44.79142,0.1048027,40.12102,29.66474,0,137.1742
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,57.02879,49.59965,32.112,57.86679,57.86679,0,-1,0,57.86679,98.55185,7.105427E-15,0,0,57.02879,60.91241,57.86679,0,0,244.4193,98.78085,0,3.883621,-3.883621,184.0306,43.81673,0.1048027,63.65347,45.62303,0,155.8096
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,66.64071,55.24207,34.02922,43.82548,43.82548,0,0,0,43.82548,152.0593,0,0,0,66.64071,46.13208,43.82548,0,0,248.7344,94.89722,20.50863,0,20.50863,203.4868,48.44915,0.1047548,48.20803,53.31257,0,161.5379
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,64.19245,56.5027,35.89494,0,0,0,0,0,0,0,0,0,0,64.19245,0,0,0,0,228.2258,113.355,64.19245,0,64.19245,264.3851,62.94872,0.1046051,0,51.35396,0,177.5474
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,66.83375,59.38377,37.50311,45.43394,45.43394,0,0,0,45.43394,147.1009,0,0,0,66.83375,47.8252,45.43394,0,0,164.0334,171.1282,19.00855,0,19.00855,282.4182,67.2423,0.1045609,49.97733,53.467,0,237.9619
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,67.22746,61.43424,39.11129,1.571951,1.571951,0,0,0,1.571951,4276.688,0,0,0,67.22746,1.654685,1.571951,0,0,145.0248,188.2359,65.57277,0,65.57277,344.626,82.05365,0.1044086,1.729146,53.78196,0,255.4633
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,66.97369,62.52003,40.11282,35.113,35.113,0,-1,0,35.113,190.7376,0,0,0,66.97369,36.96105,35.113,0,0,79.45204,247.2514,30.01264,0,30.01264,373.0985,88.8328,0.104339,38.62429,53.57895,0,314.2251
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,54.69191,58.2654,40.49627,4.875328,4.875328,0,-1,0,4.875328,1121.81,0.1205868,0,0,54.69191,5.131925,4.875328,0,0,49.4394,274.2628,49.4394,0,49.4394,420.0009,100,0.1042246,5.362861,43.75353,0,328.9547
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,26.6324,49.02142,40.88543,20.76979,20.76979,0,-1,0,20.76979,128.2266,4.769464,0,0,26.6324,21.86293,20.76979,0,0,0,318.7582,0,0,0,420.0009,100,0.1042246,22.84677,21.30592,0,345.3906
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,14.53654,44.91845,40.59356,35.45924,35.45924,0,-1,0,35.45924,40.99507,0,0,0,14.53654,37.32551,35.45924,0,0,0,318.7582,0,22.78897,-22.78897,395.9792,94.28056,0.1042246,39.00516,11.62923,0,333.2948
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.700969,40.28085,39.50045,23.04006,23.04006,0,-1,0,23.04006,11.72292,0,0,0,2.700969,24.2527,23.04006,0,0,25.32108,295.9692,0,21.55173,-21.55173,373.2616,88.87164,0.1042246,25.34407,2.160775,0,298.6702
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,38.63055,38.63055,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,49.26745,274.4175,0,23.26143,-23.26143,348.7419,83.03363,0.1042246,24.30819,0,0,274.4175
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,37.3772,37.3772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.11348,251.1561,0,0,0,348.7419,83.03363,0.1042246,0,0,0,251.1561
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,35.95789,35.95789,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,75.11348,251.1561,0,24.23064,-24.23064,323.2006,76.95237,0.1042246,25.32102,0,0,251.1561
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,34.47562,34.47562,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,102.0364,226.9255,0,8.97715,-8.97715,313.7379,74.69934,0.1042246,9.381122,0,0,226.9255
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,33.34818,33.34818,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,112.011,217.9483,0,20.69239,-20.69239,291.9261,69.50609,0.1042246,21.62354,0,0,217.9483
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,32.54696,32.54696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.0026,197.2559,0,0,0,291.9261,69.50609,0.1042246,0,0,0,197.2559
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,31.71139,31.71139,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,135.0026,197.2559,0,24.23634,-24.23634,266.3788,63.4234,0.1042246,25.32697,0,0,197.2559
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,31.03035,31.03035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.9318,173.0196,0,0,0,266.3788,63.4234,0.1042246,0,0,0,173.0196
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,30.4237,30.4237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.9318,173.0196,0,0,0,266.3788,63.4234,0.1042246,0,0,0,173.0196
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,29.82851,29.82851,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,161.9318,173.0196,0,54.80324,-54.80324,208.6111,49.66922,0.1042246,57.26939,0,0,173.0196
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,29.43934,29.43934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.8243,118.2163,0,0,0,208.6111,49.66922,0.1042246,0,0,0,118.2163
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.372725,29.68523,29.31343,7.590595,7.590595,0,0,0,7.590595,18.08456,0,8.881784E-16,0,1.372725,7.9901,7.590595,0,0,222.8243,118.2163,0,6.617375,-6.617375,201.6358,48.00843,0.1042246,8.349655,1.09818,0,119.5891
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.01946,32.91004,29.03873,21.89446,21.89446,0,0,0,21.89446,64.03199,0,0,0,14.01946,23.0468,21.89446,0,0,230.177,111.599,0,9.027344,-9.027344,192.1201,45.7428,0.1042246,24.08391,11.21557,0,125.6184
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,35.36016,40.05972,29.85712,62.94843,62.94843,20.25,0,7.39125,62.94843,56.17323,0,0,0,35.36016,44.94571,42.69843,0,0,240.2073,102.5716,0,9.585547,-9.585547,182.0161,43.33708,0.1042246,69.24327,28.28813,81,137.9318
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,31.29339,41.15158,32.0605,31.40572,31.40572,0,-1,0,31.40572,99.64234,0,0,0,31.29339,33.05865,31.40572,0,0,250.8579,92.98607,0,1.765257,-1.765257,180.1553,42.89405,0.1042246,34.54629,25.03471,0,124.2795
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,53.74505,50.54332,33.96055,5.914193,5.914193,0,0,0,5.914193,908.7469,0,0,0,53.74505,6.225467,5.914193,0,0,252.8194,91.22082,47.51958,0,47.51958,225.2364,53.6276,0.1041149,6.505613,42.99604,0,144.9659
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,64.68118,56.61199,35.83198,0,0,0,0,0,0,0,0,0,0,64.68118,0,0,0,0,205.2998,133.9884,64.68118,0,64.68118,286.5984,68.23756,0.1039659,0,51.74495,0,198.6696
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,59.77845,56.61055,37.40582,0,0,0,0,0,0,0,0,0,0,59.77845,0,0,0,0,140.6186,192.2015,59.77845,0,59.77845,343.3092,81.74011,0.1038286,0,47.82276,0,251.98
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,53.52778,56.15814,39.014,0,0,0,0,0,0,0,0,0,0,53.52778,0,0,0,0,80.84013,246.0021,53.52778,0,53.52778,394.0901,93.83078,0.103706,0,42.82222,0,299.5299
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,44.49042,54.06657,40.01553,32.75896,32.75896,0,-1,0,32.75896,135.8114,0,0,0,44.49042,34.48312,32.75896,0,0,27.31235,294.1771,10.0073,0,10.0073,403.5838,96.09119,0.1036831,36.03486,35.59234,0,338.6675
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,40.89481,53.24386,40.39897,11.50916,11.50916,0,-1,0,11.50916,355.3239,11.47485,0,0,40.89481,12.11491,11.50916,0,0,17.30505,303.1837,17.30505,0,17.30505,420.0009,100,0.1036435,12.66008,32.71584,0,344.0785
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,21.46569,47.30165,40.81675,43.17643,43.17643,0,-1,0,43.17643,49.71624,0,0,0,21.46569,45.44887,43.17643,0,0,0,318.7582,0,23.98317,-23.98317,394.7204,93.98085,0.1036435,47.49407,17.17256,0,340.2239
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,16.73877,45.49474,40.49627,38.42765,38.42765,0,-1,0,38.42765,43.55918,0,7.105427E-15,0,16.73877,40.45016,38.42765,0,0,26.64797,294.7751,0,23.71139,-23.71139,369.7263,88.02991,0.1036435,42.27042,13.39102,0,311.5138
