Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,37.02238,37.02238,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,93.49902,234.6091,0,46.23974,-46.23974,282.5589,67.27579,0.1025519,48.32053,0,0,234.6091
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,35.79765,35.79765,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,144.8765,188.3694,0,1.479528,-1.479528,280.9994,66.90447,0.1025519,1.546106,0,0,188.3694
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,34.57291,34.57291,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,146.5204,186.8898,0,24.24404,-24.24404,255.4439,60.81985,0.1025519,25.33503,0,0,186.8898
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,33.31956,33.31956,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,173.4583,162.6458,0,17.64251,-17.64251,236.8471,56.39204,0.1025519,18.43642,0,0,162.6458
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,32.44967,32.44967,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,193.061,145.0033,0,22.73406,-22.73406,212.8833,50.68639,0.1025519,23.7571,0,0,145.0033
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,31.75718,31.75718,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,218.3211,122.2692,0,11.4511,-11.4511,200.8127,47.81246,0.1025519,11.9664,0,0,122.2692
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,31.00173,31.00173,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,231.0446,110.8181,0,36.88353,-36.88353,161.9341,38.55565,0.1025519,38.54329,0,0,110.8181
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,30.43515,30.43515,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,272.0262,73.93459,0,10.74278,-10.74278,150.6102,35.8595,0.1025519,11.22621,0,0,73.93459
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,29.92008,29.92008,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,283.9627,63.19181,0,4.314116,-4.314116,146.0627,34.77676,0.1025519,4.508251,0,0,63.19181
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,29.43934,29.43934,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,288.7561,58.87769,0,27.71884,-27.71884,116.8445,27.82006,0.1025519,28.96618,0,0,58.87769
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.5548,31.15886,0,0,0,116.8445,27.82006,0.1025519,0,0,0,31.15886
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5702563,29.07816,28.92427,23.38757,23.38757,0,0,0,23.38757,2.438288,0,7.105427E-15,0,0.5702563,24.6185,23.38757,0,0,319.5548,31.15886,0,24.04824,-24.04824,91.49541,21.78458,0.1025519,25.72633,0.456205,0,31.72912
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.48061,34.35481,28.64956,0.5204648,0.5204648,0,0,0,0.5204648,3935.062,0,0,0,20.48061,0.5478576,0.5204648,0,0,346.2751,7.110618,19.93275,0,19.93275,110.4053,26.28692,0.1025113,0.5725113,16.38449,0,27.59123
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,32.64337,38.6985,29.35922,31.22415,31.22415,81,0,22.761,31.22415,104.5453,0,0,0,32.64337,0,0,49.77585,47.28706,326.3424,25.05009,79.93043,0,79.93043,186.2339,44.34133,0.1026875,34.34657,26.1147,81,57.69347
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,52.3287,46.84404,31.08186,0,0,0,-1,0,0,0,0,0,0,52.3287,0,0,0,0,246.4119,96.98748,52.3287,0,52.3287,235.8773,56.16115,0.102581,0,41.86296,0,149.3162
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,71.26323,55.30354,32.60991,0.6684185,0.6684185,0,0,0,0.6684185,10661.47,0,0,0,71.26323,0.7035984,0.6684185,0,0,194.0832,144.0833,70.55962,0,70.55962,302.816,72.09892,0.1024379,0.7352603,57.01058,0,215.3465
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,68.72409,56.16787,34.15513,58.68943,58.68943,0,0,0,58.68943,117.0979,0,0,0,68.72409,61.77835,58.68943,0,0,123.5236,207.587,6.945739,0,6.945739,309.4054,73.66779,0.1024238,64.55838,54.97927,0,276.3111
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,72.48409,59.39901,35.66602,0,0,0,0,0,0,0,0,0,0,72.48409,0,0,0,0,116.5779,213.8381,72.48409,0,72.48409,378.1698,90.04025,0.1022772,0,57.98727,0,286.3222
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,65.95704,58.74496,37.24557,0,0,0,0,0,0,0,21.86325,0,0,65.95704,0,0,0,0,44.09379,279.0738,44.09379,0,44.09379,420.0009,100,0.1021883,0,52.76563,0,345.0309
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,65.21572,59.59462,38.21277,17.26737,17.26737,0,-1,0,17.26737,377.6818,47.03954,0,0,65.21572,18.17618,17.26737,0,0,0,318.7582,0,0,0,420.0009,100,0.1021883,18.99411,52.17258,0,383.9739
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,62.66428,59.18057,38.6935,50.40608,50.40608,0,-1,0,50.40608,124.3189,9.605251,0,0,62.66428,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.1021883,55.44669,50.13142,0,381.4225
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,43.53298,52.88379,39.24292,32.71857,32.71857,0,-1,0,32.71857,133.0528,9.092379,0,0,43.53298,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.1021883,35.99043,34.82639,0,362.2912
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,21.07706,45.27031,38.98538,18.58916,18.58916,0,-1,0,18.58916,113.3836,1.509523,0,0,21.07706,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.1021883,20.44807,16.86164,0,339.8353
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.429167,38.83989,37.85794,0,0,0,-1,0,0,0,3.429167,0,0,3.429167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021883,0,2.743334,0,322.1874
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,36.9537,36.9537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1021883,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,35.70035,35.70035,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.1021883,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,34.50996,34.50996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.1021883,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,33.25661,33.25661,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.1021883,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,32.38671,32.38671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.1021883,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,31.71139,31.71139,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.1021883,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,30.93878,30.93878,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.1021883,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.1021883,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,29.87429,29.87429,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.1021883,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,29.39356,29.39356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.1021883,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,29.00439,29.00439,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.1021883,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3769195,28.98014,28.87848,3.133579,3.133579,0,0,0,3.133579,12.0284,0,4.440892E-16,0,0.3769195,3.298504,3.133579,0,0,189.9815,147.7749,0,2.921585,-2.921585,236.6889,56.3544,0.1021883,3.446937,0.3015356,0,148.1518
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,23.22379,35.10274,28.60378,38.85018,38.85018,0,0,0,38.85018,59.77783,0,7.105427E-15,0,23.22379,40.89492,38.85018,0,0,193.2277,144.8533,0,17.67113,-17.67113,218.0619,51.9194,0.1021883,42.7352,18.57903,0,168.0771
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,47.45718,43.28711,29.31343,45.64631,45.64631,0,0,0,45.64631,103.9672,0,0,0,47.45718,48.04874,45.64631,0,0,212.8623,127.1822,0,0.5915605,-0.5915605,217.4384,51.77094,0.1021883,50.21093,37.96574,0,174.6393
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,64.92236,51.12737,31.0189,14.46795,14.46795,0,-1,0,14.46795,448.7323,0,0,0,64.92236,15.22942,14.46795,0,0,213.5196,126.5906,49.69294,0,49.69294,264.5812,62.9954,0.1020882,15.91474,51.93788,0,191.5129
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,81.10177,58.99359,32.51262,49.0041,49.0041,0,0,0,49.0041,165.4999,0,0,0,81.10177,51.58327,49.0041,0,0,163.8267,171.3142,29.5185,0,29.5185,292.5849,69.66294,0.1020288,53.90451,64.88141,0,252.416
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,83.68848,61.9455,34.05784,48.01551,48.01551,0,0,0,48.01551,174.2947,0,0,0,83.68848,50.54265,48.01551,0,0,134.3082,197.8809,33.14584,0,33.14584,324.0298,77.1498,0.1019623,52.81707,66.95079,0,281.5694
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,89.24766,66.25928,35.60306,23.15248,23.15248,0,0,0,23.15248,385.4777,0,0,0,89.24766,24.37104,23.15248,0,0,101.1623,227.7121,64.87662,0,64.87662,385.5772,91.80391,0.1018322,25.46773,71.39812,0,316.9598
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,84.36074,66.09126,37.14828,10.26291,10.26291,0,0,0,10.26291,821.996,37.27197,0,0,84.36074,10.80307,10.26291,0,0,36.28571,286.1011,36.28571,0,36.28571,420.0009,100,0.1017596,11.28921,67.48859,0,370.4618
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,68.94736,60.97046,38.14981,58.89806,58.89806,0,-1,0,58.89806,117.0622,6.949402,0,0,68.94736,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.1017596,64.78786,55.15788,0,387.7056
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,58.58426,57.57507,38.63055,36.25451,36.25451,0,-1,0,36.25451,161.5917,20.42163,0,0,58.58426,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.1017596,39.87996,46.86741,0,377.3425
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,39.09453,51.30273,39.17996,29.34726,29.34726,0,-1,0,29.34726,133.2136,8.20268,0,0,39.09453,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.1017596,32.28198,31.27562,0,357.8528
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,21.77969,45.42322,38.92242,2.954868,2.954868,0,-1,0,2.954868,737.0783,18.6693,0,0,21.77969,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.1017596,3.250355,17.42375,0,340.5379
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.26072,38.72805,37.79499,46.2164,46.2164,0,-1,0,46.2164,7.055332,0,0,0,3.26072,48.64884,46.2164,0,0,0,318.7582,0,45.38812,-45.38812,372.1576,88.60876,0.1017596,50.83804,2.608576,0,322.019
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,36.89075,36.89075,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.43124,273.3701,0,8.17062,-8.17062,363.545,86.55815,0.1017596,8.538298,0,0,273.3701
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,35.6374,35.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.50971,265.1995,0,0,0,363.545,86.55815,0.1017596,0,0,0,265.1995
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,34.41267,34.41267,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.50971,265.1995,0,51.05393,-51.05393,309.7294,73.74495,0.1017596,53.35135,0,0,265.1995
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,33.18793,33.18793,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.2363,214.1456,0,7.360912,-7.360912,301.9703,71.89755,0.1017596,7.692153,0,0,214.1456
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,32.31804,32.31804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.4151,206.7847,0,0,0,301.9703,71.89755,0.1017596,0,0,0,206.7847
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,31.64271,31.64271,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.4151,206.7847,0,22.85011,-22.85011,277.8842,66.16277,0.1017596,23.87836,0,0,206.7847
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,30.88727,30.88727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8041,183.9345,0,0,0,277.8842,66.16277,0.1017596,0,0,0,183.9345
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,30.34358,30.34358,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.8041,183.9345,0,15.21684,-15.21684,261.8442,62.34374,0.1017596,15.9016,0,0,183.9345
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,29.82851,29.82851,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.7117,168.7177,0,14.8895,-14.8895,246.1493,58.60686,0.1017596,15.55953,0,0,168.7177
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,29.35922,29.35922,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.2556,153.8282,0,18.66656,-18.66656,226.473,53.92204,0.1017596,19.50656,0,0,153.8282
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,28.9586,28.9586,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,203.9962,135.1616,0,29.83374,-29.83374,195.0255,46.43455,0.1017596,31.17626,0,0,135.1616
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3992035,28.93462,28.82698,0,0,0,0,0,0,0,0,0,0,0.3992035,0,0,0,0,237.1448,105.3279,0.3992035,0,0.3992035,195.4042,46.52472,0.1017588,0,0.3193628,0,105.7271
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.99047,34.98117,28.55227,33.19507,33.19507,0,0,0,33.19507,69.25867,0,0,0,22.99047,34.94218,33.19507,0,0,236.7456,105.6872,0,11.95171,-11.95171,182.806,43.52515,0.1017588,36.51458,18.39237,0,128.6776
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,39.07464,40.57244,29.26193,30.26445,30.26445,0,0,0,30.26445,129.1107,0,0,0,39.07464,31.85731,30.26445,0,0,250.0253,93.73546,7.217327,0,7.217327,189.653,45.15538,0.1017444,33.29089,31.25971,0,132.8101
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,62.72349,50.26842,30.95023,26.17859,26.17859,0,-1,0,26.17859,239.5984,0,0,0,62.72349,27.55642,26.17859,0,0,242.808,100.231,35.16707,0,35.16707,223.0154,53.0988,0.1016742,28.79646,50.17879,0,162.9545
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,73.12827,55.79753,32.4325,14.81871,14.81871,0,0,0,14.81871,493.4859,0,0,0,73.12827,15.59865,14.81871,0,0,207.6409,131.8814,57.52962,0,57.52962,277.5928,66.09338,0.1015595,16.30058,58.50261,0,205.0097
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,69.26211,56.1417,33.96055,12.25661,12.25661,0,0,0,12.25661,565.1002,0,0,0,69.26211,12.90169,12.25661,0,0,150.1113,183.6581,56.36042,0,56.36042,331.061,78.82388,0.1014474,13.48227,55.40968,0,252.9202
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,84.70251,64.13898,35.47715,17.69934,17.69934,0,0,0,17.69934,478.5632,0,0,0,84.70251,18.63088,17.69934,0,0,93.75086,234.3824,66.07163,0,66.07163,393.742,93.74791,0.1013163,19.46927,67.76201,0,319.085
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,78.52327,63.46846,37.02238,16.73492,16.73492,0,0,0,16.73492,469.2181,33.22833,0,0,78.52327,17.6157,16.73492,0,0,27.67924,293.8469,27.67924,0,27.67924,420.0009,100,0.1012615,18.40841,62.81862,0,372.3702
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,74.29074,62.94777,38.01818,33.9476,33.9476,0,-1,0,33.9476,218.8395,38.55643,0,0,74.29074,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.1012615,37.34236,59.43259,0,393.049
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,52.65016,55.26685,38.50464,41.69952,41.69952,0,-1,0,41.69952,126.2608,8.755927,0,0,52.65016,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1012615,45.86947,42.12012,0,371.4084
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,37.79406,50.72329,39.04833,23.9248,23.9248,0,-1,0,23.9248,157.9702,12.61006,0,0,37.79406,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1012615,26.31728,30.23524,0,356.5523
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.94238,45.02581,38.7908,49.03842,49.03842,0,-1,0,49.03842,42.70605,0,0,0,20.94238,51.61939,49.03842,0,0,0,318.7582,0,30.67702,-30.67702,387.6644,92.30087,0.1012615,53.94226,16.7539,0,339.7006
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.578899,38.68721,37.66336,1.432568,1.432568,0,-1,0,1.432568,249.8241,0,0,0,3.578899,1.507966,1.432568,0,0,34.08558,288.0812,2.070933,0,2.070933,389.6291,92.76865,0.1012574,1.575824,2.863119,0,291.6601
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,36.7305,36.7305,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,32.01464,289.945,0,41.26004,-41.26004,346.1372,82.41345,0.1012574,43.11674,0,0,289.945
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,35.50577,35.50577,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,77.85913,248.685,0,7.826935,-7.826935,337.8869,80.4491,0.1012574,8.179147,0,0,248.685
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,34.31538,34.31538,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,86.55573,240.8581,0,9.490071,-9.490071,327.8835,78.06733,0.1012574,9.917125,0,0,240.8581
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,33.09064,33.09064,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,97.10025,231.368,0,44.93093,-44.93093,280.5221,66.79084,0.1012574,46.95282,0,0,231.368
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,32.23791,32.23791,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,147.0235,186.4371,0,33.49865,-33.49865,245.2114,58.38355,0.1012574,35.00608,0,0,186.4371
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,31.56259,31.56259,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,184.2442,152.9384,0,51.07296,-51.07296,191.3758,45.56557,0.1012574,53.37124,0,0,152.9384
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,30.82432,30.82432,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,240.992,101.8655,0,53.0845,-53.0845,135.4198,32.24275,0.1012574,55.4733,0,0,101.8655
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,30.26346,30.26346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.9747,48.78096,0,0,0,135.4198,32.24275,0.1012574,0,0,0,48.78096
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,29.74266,29.74266,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,299.9747,48.78096,0,24.50459,-24.50459,109.5897,26.09274,0.1012574,25.6073,0,0,48.78096
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,29.2791,29.2791,39.4227,23.06255,0,-1,0,23.06255,0,0,16.36015,20.30242,0,24.27637,23.06255,0,0,327.2021,24.27637,0,24.27637,-24.27637,84.00017,20,0.1012574,43.36497,0,0,24.27637
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,28.88993,28.88993,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1014479,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.401247,29.3961,28.74685,28.33198,28.33198,81,0,22.761,28.33198,8.475392,0,0,0,2.401247,0,0,52.66802,50.03462,285.4758,61.83,52.43586,0,52.43586,198.9197,47.36175,0.1016454,31.16518,1.920997,81,64.23125
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.63746,31.95905,28.48932,17.76325,17.76325,81,0,22.761,17.76325,71.14387,0,0,0,12.63746,0,0,63.23675,60.07491,233.0399,109.0223,72.71237,0,72.71237,267.9008,63.78577,0.101834,19.53958,10.10997,81,121.6597
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.93642,35.03836,29.1818,37.39535,37.39535,81,0,22.761,37.39535,55.98668,0,0,0,20.93642,0,0,43.60465,41.42442,160.3276,174.4634,62.36083,0,62.36083,327.0614,77.87161,0.1020426,41.13489,16.74913,81,195.3998
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,25.70766,38.19052,30.85866,14.17144,14.17144,0,-1,0,14.17144,181.4047,0,0,0,25.70766,14.91731,14.17144,0,0,97.96674,230.5882,10.79035,0,10.79035,337.2981,80.3089,0.1020212,15.58859,20.56613,0,256.2958
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,32.46112,41.78601,32.31804,14.70118,14.70118,0,0,0,14.70118,220.8062,0,0,0,32.46112,15.47493,14.70118,0,0,87.17638,240.2995,16.98619,0,16.98619,353.4126,84.14568,0.1019875,16.1713,25.96889,0,272.7606
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,57.39759,51.67691,33.83464,21.73722,21.73722,0,0,0,21.73722,264.0521,0,0,0,57.39759,22.88128,21.73722,0,0,70.19019,255.5871,34.5163,0,34.5163,386.1576,91.94211,0.1019191,23.91094,45.91807,0,312.9846
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,68.10511,57.33258,35.34552,0,0,0,0,0,0,0,32.43122,0,0,68.10511,0,0,0,0,35.67389,286.6517,35.67389,0,35.67389,420.0009,100,0.1018486,0,54.48409,0,354.7568
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,63.61169,57.44247,36.89075,15.07611,15.07611,0,0,0,15.07611,421.9371,47.7421,0,0,63.61169,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1018486,16.58372,50.88935,0,382.3699
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,68.98531,60.67965,37.89228,16.97919,16.97919,0,-1,0,16.97919,406.2933,51.11248,0,0,68.98531,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1018486,18.67711,55.18825,0,387.7435
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,59.64333,57.67282,38.37301,0,0,0,-1,0,0,0,59.64333,0,0,59.64333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018486,0,47.71467,0,378.4016
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,29.27993,47.79637,38.92242,41.16256,41.16256,0,-1,0,41.16256,71.13242,0,0,0,29.27993,43.32901,41.16256,0,0,0,318.7582,0,14.04909,-14.04909,405.1918,96.47404,0.1018486,45.27882,23.42394,0,348.0381
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,16.60852,43.56382,38.66489,8.091702,8.091702,0,-1,0,8.091702,205.2538,0,0,0,16.60852,8.517582,8.091702,0,0,15.6101,304.7091,8.090942,0,8.090942,412.8676,98.3016,0.1018326,8.900873,13.28682,0,321.3177
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.511322,38.25396,37.53745,50.45693,50.45693,0,-1,0,50.45693,4.977159,0,0,0,2.511322,53.11256,50.45693,0,0,7.519157,311.991,0,50.60123,-50.60123,359.5291,85.60201,0.1018326,55.50262,2.009057,0,314.5023
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,36.60459,36.60459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.74275,261.3897,0,0,0,359.5291,85.60201,0.1018326,0,0,0,261.3897
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,35.37986,35.37986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.74275,261.3897,0,0,0,359.5291,85.60201,0.1018326,0,0,0,261.3897
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,34.18947,34.18947,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,63.74275,261.3897,0,29.35612,-29.35612,328.5851,78.23439,0.1018326,30.67715,0,0,261.3897
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,32.99908,32.99908,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,96.36066,232.0336,0,10.42627,-10.42627,317.5948,75.61767,0.1018326,10.89545,0,0,232.0336
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,32.15779,32.15779,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,107.9454,221.6074,0,8.464769,-8.464769,308.6722,73.49323,0.1018326,8.845683,0,0,221.6074
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,31.49964,31.49964,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,117.3507,213.1426,0,5.418626,-5.418626,302.9604,72.13329,0.1018326,5.662464,0,0,213.1426
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,30.76136,30.76136,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,123.3714,207.724,0,23.65157,-23.65157,278.0295,66.19737,0.1018326,24.71589,0,0,207.724
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,30.21195,30.21195,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,149.6509,184.0724,0,19.7906,-19.7906,257.1684,61.23045,0.1018326,20.68117,0,0,184.0724
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,29.69688,29.69688,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,171.6405,164.2818,0,31.76066,-31.76066,223.6897,53.25935,0.1018326,33.18989,0,0,164.2818
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,29.22759,29.22759,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,206.9301,132.5211,0,33.68534,-33.68534,188.1823,44.80521,0.1018326,35.20118,0,0,132.5211
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.3583,98.83579,0,0,0,188.1823,44.80521,0.1018326,0,0,0,98.83579
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5637289,28.853,28.70107,32.44965,32.44965,0,0,0,32.44965,1.737242,0,7.105427E-15,0,0.5637289,34.15752,32.44965,0,0,244.3583,98.83579,0,33.5938,-33.5938,152.7713,36.37404,0.1018326,35.69461,0.4509831,0,99.39953
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.276144,28.77012,28.42636,1.909339,1.909339,0,0,0,1.909339,66.83694,0,0,0,1.276144,2.009831,1.909339,0,0,281.6847,65.242,0,0.7336869,-0.7336869,151.9979,36.1899,0.1018326,2.100273,1.020915,0,66.51814
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.653377,30.38447,29.11885,32.77493,32.77493,0,0,0,32.77493,14.19798,0,7.105427E-15,0,4.653377,34.49992,32.77493,0,0,282.4999,64.50832,0,29.84655,-29.84655,120.5369,28.6992,0.1018326,36.05242,3.722701,0,69.16169
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.211115,31.9288,30.77281,55.97505,36.92924,0,-1,0,36.92924,11.4032,0,19.04581,27.84376,4.211115,38.87288,36.92924,0,0,315.6627,34.66177,0,34.66177,-34.66177,84.00017,20,0.1018326,61.57256,3.368892,0,38.87288
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.366412,34.27755,32.22646,55.43152,55.43152,81,0,22.761,55.43152,13.28921,0,0,0,7.366412,0,0,25.56848,24.29005,354.1758,0,31.65647,0,31.65647,114.0321,27.15045,0.1019476,60.97467,5.89313,81,7.366412
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.7201,39.10677,33.73735,27.28235,27.28235,81,0,22.761,27.28235,68.61613,0,0,0,18.7201,0,0,53.71764,51.03176,322.5193,28.49082,69.75186,0,69.75186,180.2046,42.90576,0.1021407,30.01059,14.97608,81,47.21091
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,21.09499,41.38557,35.24823,28.06957,28.06957,81,0,22.761,28.06957,75.1525,-7.105427E-15,0,0,21.09499,0,0,52.93043,50.28391,252.7675,91.26749,71.37889,0,71.37889,247.9205,59.02858,0.10233,30.87653,16.87599,81,112.3625
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,15.08859,41.14815,36.76484,53.97164,53.97164,81,0,22.761,53.97164,27.95651,0,0,0,15.08859,0,0,27.02836,25.67694,181.3886,155.5085,40.76553,0,40.76553,286.5941,68.23655,0.1024742,59.36881,12.07087,81,170.5971
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.075087,39.79873,37.76065,27.02135,27.02135,0,-1,0,27.02135,26.18332,0,3.552714E-15,0,7.075087,28.44353,27.02135,0,0,140.6231,192.1975,0,21.36844,-21.36844,264.0698,62.87363,0.1024742,29.72349,5.660069,0,199.2726
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,11.14738,41.48664,38.24139,23.72716,23.72716,0,-1,0,23.72716,46.98154,0,3.552714E-15,0,11.14738,24.97596,23.72716,0,0,164.3658,170.829,0,13.82857,-13.82857,249.4932,59.40302,0.1024742,26.09987,8.917908,0,181.9764
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.950988,39.3857,38.82513,19.39347,19.39347,0,-1,0,19.39347,10.06003,0,0,0,1.950988,20.41418,19.39347,0,0,179.7309,157.0005,0,18.46319,-18.46319,230.0313,54.76924,0.1024742,21.33282,1.56079,0,158.9514
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2654386,38.60916,38.53326,0,0,0,-1,0,0,0,0,0,0,0.2654386,0,0,0,0,200.2455,138.5373,0.2654386,0,0.2654386,230.2831,54.8292,0.1024736,0,0.2123509,0,138.8027
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.770364,38.51765,37.44016,21.87403,21.87403,0,-1,0,21.87403,17.23671,0,3.552714E-15,0,3.770364,23.0253,21.87403,0,0,199.9801,138.7762,0,19.25493,-19.25493,209.9866,49.99671,0.1024736,24.06144,3.016291,0,142.5465
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,36.5073,36.5073,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,221.3745,119.5212,0,72.31579,-72.31579,133.7591,31.84733,0.1024736,87.16185,0,0,119.5212
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,35.24823,35.24823,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,301.7253,47.20544,0,27.87753,-27.87753,104.3736,24.8508,0.1024736,29.13202,0,0,47.20544
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,34.09218,34.09218,56.7039,18.36151,0,-1,0,18.36151,0,0,38.34238,44.01278,0,19.32791,18.36151,0,0,332.7003,19.32791,0,19.32791,-19.32791,84.00017,20,0.1024736,62.37429,0,0,19.32791
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,32.90178,32.90178,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024736,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,32.0605,32.0605,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024736,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,31.40235,31.40235,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024736,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,30.68124,30.68124,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024736,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,30.149,30.149,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024736,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,29.65109,29.65109,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024736,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,29.1818,29.1818,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024736,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,28.79836,28.79836,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.102573,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9236236,28.89855,28.64956,9.183542,9.183542,81,0,22.761,9.183542,10.05738,0,0,0,0.9236236,0,0,71.81646,68.22563,327.596,23.92181,69.14926,0,69.14926,174.8167,41.62294,0.1027656,10.1019,0.7388989,81,24.84543
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.146821,28.95378,28.37486,30.57697,30.57697,81,0,22.761,30.57697,7.021037,7.105427E-15,0,0,2.146821,0,0,50.42303,47.90187,258.4468,86.15614,50.04869,0,50.04869,222.2971,52.92777,0.1029507,33.63467,1.717457,81,88.30296
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.7554,33.42002,29.0559,47.11579,47.11579,81,0,22.761,47.11579,33.43974,0,0,0,15.7554,0,0,33.88421,32.19,208.3981,131.2,47.94539,0,47.94539,267.7821,63.75751,0.1031202,51.82737,12.60432,81,146.9554
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,24.39626,37.62632,30.69269,19.60749,19.60749,0,-1,0,19.60749,124.4232,0,0,0,24.39626,20.63946,19.60749,0,0,160.4527,174.3508,3.756799,0,3.756799,271.3461,64.60608,0.1031127,21.56824,19.51701,0,198.7471
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.98369,37.24547,32.14634,39.10238,39.10238,0,0,0,39.10238,45.99129,0,0,0,17.98369,41.1604,39.10238,0,0,156.6959,177.7319,0,23.17671,-23.17671,246.9157,58.78933,0.1031127,43.01262,14.38695,0,195.7156
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,22.08976,40.01179,33.64006,30.25413,30.25413,0,0,0,30.25413,73.01403,0,0,0,22.08976,31.84645,30.25413,0,0,182.4478,154.5552,0,9.756692,-9.756692,236.6312,56.34066,0.1031127,33.27954,17.67181,0,176.645
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.7785,40.89324,35.15666,2.114274,2.114274,0,0,0,2.114274,935.4748,0,0,0,19.7785,2.225551,2.114274,0,0,193.2885,144.7985,17.55295,0,17.55295,253.2834,60.30545,0.1030779,2.325701,15.8228,0,164.577
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,33.54118,46.76554,36.66755,19.99297,19.99297,0,0,0,19.99297,167.7649,0,0,0,33.54118,21.04523,19.99297,0,0,175.7356,160.5962,12.49595,0,12.49595,265.1381,63.12799,0.1030531,21.99226,26.83294,0,194.1374
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.499913,40.38129,37.63474,4.1193,4.1193,0,-1,0,4.1193,230.6196,0,0,0,9.499913,4.336105,4.1193,0,0,163.2396,171.8425,5.163808,0,5.163808,270.0369,64.29438,0.1030428,4.53123,7.599931,0,181.3425
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,17.62662,43.34174,38.14981,6.970994,6.970994,0,-1,0,6.970994,252.8566,0,0,0,17.62662,7.337888,6.970994,0,0,158.0758,176.49,10.28873,0,10.28873,279.7977,66.61836,0.1030224,7.668093,14.1013,0,194.1166
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,24.28288,45.96674,38.6935,24.91947,24.91947,0,-1,0,24.91947,97.44541,0,0,0,24.28288,26.23102,24.91947,0,0,147.7871,185.7498,0,1.948141,-1.948141,277.7442,66.12943,0.1030224,27.41142,19.42631,0,210.0327
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.6592,41.54015,38.43597,36.81001,36.81001,0,-1,0,36.81001,28.95735,0,0,0,10.6592,38.74738,36.81001,0,0,149.9517,183.8017,0,28.08817,-28.08817,248.1366,59.08003,0.1030224,40.491,8.527362,0,194.4609
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.388164,38.27534,37.30853,23.3616,23.3616,0,-1,0,23.3616,14.50313,0,3.552714E-15,0,3.388164,24.59116,23.3616,0,0,181.1608,155.7135,0,21.20299,-21.20299,225.7867,53.75863,0.1030224,25.69776,2.710531,0,159.1017
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,36.37567,36.37567,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,204.7197,134.5105,0,40.24815,-40.24815,183.3615,43.6574,0.1030224,42.05931,0,0,134.5105
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,35.15666,35.15666,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,249.4398,94.26238,0,26.29538,-26.29538,155.6437,37.05795,0.1030224,27.47867,0,0,94.26238
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,34.02922,34.02922,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,278.6569,67.967,0,35.40997,-35.40997,118.3183,28.17097,0.1030224,37.00342,0,0,67.967
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,32.83883,32.83883,35.93711,30.92918,0,-1,0,30.92918,0,0,5.007926,8.601636,0,32.55703,30.92918,0,0,318.0013,32.55703,0,32.55703,-32.55703,84.00017,20,0.1030224,39.53082,0,0,32.55703
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,31.99754,31.99754,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030224,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,31.33939,31.33939,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030224,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,30.61257,30.61257,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030224,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,30.08604,30.08604,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030224,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,29.58242,29.58242,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030224,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,29.13602,29.13602,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030224,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,28.74685,28.74685,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1032242,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.292861,29.22308,28.60378,24.05587,24.05587,81,0,22.761,24.05587,9.531399,0,0,0,2.292861,0,0,56.94413,54.09692,290.3098,57.47946,56.38978,0,56.38978,198.0849,47.16297,0.1034314,26.46146,1.834289,81,59.77232
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,20.28674,33.96701,28.32907,33.1486,33.1486,81,0,22.761,33.1486,61.19939,0,0,0,20.28674,0,0,47.8514,45.45883,233.92,108.2303,65.74557,0,65.74557,260.4566,62.01336,0.1036285,36.46346,16.22939,81,128.517
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,38.15437,39.99134,28.98722,48.98258,48.98258,81,0,22.761,48.98258,77.89375,0,0,0,38.15437,0,0,32.01742,30.41655,168.1744,167.4013,68.57092,0,68.57092,325.5087,77.50191,0.1038194,53.88084,30.52349,81,205.5556
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,55.21936,47.31301,30.62974,8.316226,8.316226,0,-1,0,8.316226,663.9954,0,0,0,55.21936,8.753922,8.316226,0,0,99.60347,229.1151,46.46544,0,46.46544,369.5897,87.99737,0.1037271,9.147848,44.17549,0,284.3345
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,54.20353,48.5708,32.0605,0,0,0,0,0,0,0,1.065501,0,0,54.20353,0,0,0,0,53.13803,270.934,53.13803,0,53.13803,420.0009,100,0.1036218,0,43.36282,0,325.1375
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,57.8005,51.52686,33.5771,18.14606,18.14606,0,0,0,18.14606,318.5292,38.69939,0,0,57.8005,19.10112,18.14606,0,0,0,318.7582,0,0,0,420.0009,100,0.1036218,19.96067,46.2404,0,376.5587
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,44.69227,48.71384,35.08799,48.29212,48.29212,0,0,0,48.29212,92.54568,0,0,0,44.69227,50.83381,48.29212,0,0,0,318.7582,0,6.141537,-6.141537,413.5271,98.45863,0.1036218,53.12133,35.75381,0,363.4505
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,40.50903,48.97614,36.60459,30.54116,30.54116,0,0,0,30.54116,132.6375,1.536513,0,0,40.50903,32.14859,30.54116,0,0,6.82393,312.6167,6.82393,0,6.82393,420.0009,100,0.1036083,33.59528,32.40723,0,353.1257
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,23.57879,44.56541,37.56607,9.91829,9.91829,0,-1,0,9.91829,237.7304,13.13848,0,0,23.57879,10.4403,9.91829,0,0,0,318.7582,0,0,0,420.0009,100,0.1036083,10.91012,18.86303,0,342.337
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,20.51941,44.12671,38.05252,40.76968,40.76968,0,-1,0,40.76968,50.33006,0,7.105427E-15,0,20.51941,42.91545,40.76968,0,0,0,318.7582,0,22.39605,-22.39605,396.3933,94.37917,0.1036083,44.84665,16.41552,0,339.2776
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.855486,40.61547,38.63055,70.85854,68.7,0,-1,0,68.7,9.978873,0,2.158544,9.244398,6.855486,72.31579,68.7,0,0,24.8845,296.3622,0,65.4603,-65.4603,327.3921,77.95035,0.1036083,77.9444,5.484389,0,303.2177
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.672882,39.6838,38.33868,0,0,0,-1,0,0,0,0,0,0,4.672882,0,0,0,0,97.61817,230.9019,4.672882,0,4.672882,331.8252,79.00584,0.103599,0,3.738305,0,235.5748
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.962552,38.06121,37.21696,18.02489,18.02489,0,-1,0,18.02489,16.4359,0,3.552714E-15,0,2.962552,18.97357,18.02489,0,0,92.94529,235.1075,0,16.01101,-16.01101,314.9481,74.9875,0.103599,19.82738,2.370042,0,238.07
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,36.27838,36.27838,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,110.7353,219.0965,0,51.48898,-51.48898,260.674,62.06511,0.103599,53.80598,0,0,219.0965
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,35.05937,35.05937,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,167.9453,167.6075,0,64.53094,-64.53094,192.6524,45.86952,0.103599,67.43484,0,0,167.6075
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,33.93193,33.93193,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,239.6463,103.0765,0,37.1408,-37.1408,153.5025,36.54815,0.103599,38.81214,0,0,103.0765
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,32.75299,32.75299,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,280.9139,65.93572,0,19.70012,-19.70012,132.7368,31.60393,0.103599,20.58663,0,0,65.93572
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,31.91742,31.91742,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,302.8029,46.2356,0,41.89816,-41.89816,88.57223,21.08858,0.103599,43.78358,0,0,46.2356
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,31.27644,31.27644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.3564,4.337436,0,0,0,88.57223,21.08858,0.103599,0,0,0,4.337436
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,30.53244,30.53244,27.89251,4.120564,0,-1,0,4.120564,0,0,23.77195,26.5612,0,4.337436,4.120564,0,0,349.3564,4.337436,0,4.337436,-4.337436,84.00017,20,0.103599,30.68176,0,0,4.337436
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,30.00592,30.00592,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103599,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,29.5023,29.5023,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103599,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,29.0559,29.0559,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103599,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,28.6839,28.6839,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1037696,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.010452,29.09488,28.55227,18.87134,18.87134,81,0,22.761,18.87134,10.65346,0,0,0,2.010452,0,0,62.12866,59.02222,307.7227,41.80778,61.03268,0,61.03268,185.9701,44.27851,0.1039744,20.75848,1.608361,81,43.81823
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,19.19171,33.60521,28.28329,34.53725,34.53725,81,0,22.761,34.53725,55.56815,0,0,0,19.19171,0,0,46.46275,44.13962,246.69,96.73718,63.33132,0,63.33132,246.0515,58.58357,0.1041742,37.99097,15.35336,81,115.9289
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,34.04986,38.66385,28.92427,34.88557,34.88557,81,0,22.761,34.88557,97.60442,0,0,0,34.04986,0,0,46.11443,43.8087,183.3587,153.7354,77.85857,0,77.85857,319.9146,76.16999,0.1043447,38.37413,27.23989,81,187.7852
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,39.37092,42.05223,30.54961,28.44862,28.44862,0,-1,0,28.44862,138.3931,0,0,0,39.37092,29.94592,28.44862,0,0,105.5002,223.8081,9.424999,0,9.424999,328.856,78.29888,0.104326,31.29348,31.49673,0,263.179
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,52.99931,48.07168,31.98037,50.18007,50.18007,0,0,0,50.18007,105.6182,0,0,0,52.99931,52.82112,50.18007,0,0,96.07516,232.2906,0.1781839,0,0.1781839,329.025,78.33913,0.1043257,55.19807,42.39944,0,285.2899
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,81.11059,60.18033,33.47981,26.0034,26.0034,0,0,0,26.0034,311.923,0,0,0,81.11059,27.372,26.0034,0,0,95.89697,232.451,53.73859,0,53.73859,380.0059,90.47741,0.1042192,28.60374,64.88847,0,313.5616
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,77.46524,60.52288,34.96208,0,0,0,0,0,0,0,35.30685,0,0,77.46524,0,0,0,0,42.15839,280.8157,42.15839,0,42.15839,420.0009,100,0.1041358,0,61.97219,0,358.2809
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,72.62873,60.42106,36.47297,0,0,0,0,0,0,0,72.62873,0,0,72.62873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041358,0,58.10298,0,391.387
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,71.95716,61.31366,37.44016,19.5821,19.5821,0,-1,0,19.5821,367.464,51.34443,0,0,71.95716,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1041358,21.54031,57.56573,0,390.7154
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,57.81563,56.51772,37.95523,0,0,0,-1,0,0,0,57.81563,0,0,57.81563,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041358,0,46.2525,0,376.5739
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,30.19365,47.64666,38.50464,19.9654,19.9654,0,-1,0,19.9654,151.2299,9.177446,0,0,30.19365,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1041358,21.96194,24.15492,0,348.9519
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.80112,44.38029,38.21277,13.1766,13.1766,0,-1,0,13.1766,157.8642,6.931022,0,0,20.80112,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1041358,14.49426,16.6409,0,339.5594
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.597487,38.11083,37.08533,28.81842,28.81842,0,-1,0,28.81842,12.48329,0,0,0,3.597487,30.33518,28.81842,0,0,0,318.7582,0,26.73769,-26.73769,391.8168,93.28954,0.1041358,31.70026,2.877989,0,322.3557
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,36.15247,36.15247,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.70855,292.0205,0,57.78855,-57.78855,330.9024,78.78612,0.1041358,60.38903,0,0,292.0205
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,34.92774,34.92774,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,93.91805,234.232,0,18.97821,-18.97821,310.8976,74.02309,0.1041358,19.83223,0,0,234.232
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,33.8003,33.8003,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.0049,215.2538,0,41.95433,-41.95433,266.6738,63.49364,0.1041358,43.84228,0,0,215.2538
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,32.64425,32.64425,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.6209,173.2994,0,7.323892,-7.323892,258.9538,61.65553,0.1041358,7.653467,0,0,173.2994
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,31.82013,31.82013,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.7585,165.9756,0,22.99642,-22.99642,234.7134,55.88403,0.1041358,24.03126,0,0,165.9756
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,31.17915,31.17915,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.3101,142.9791,0,25.65077,-25.65077,207.6751,49.44636,0.1041358,26.80506,0,0,142.9791
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,30.45232,30.45232,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.811,117.3284,0,22.96605,-22.96605,183.4668,43.68248,0.1041358,23.99953,0,0,117.3284
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,29.93725,29.93725,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.3288,94.36231,0,24.07203,-24.07203,158.0926,37.64103,0.1041358,25.15528,0,0,94.36231
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,29.43934,29.43934,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.0755,70.29028,0,37.20948,-37.20948,118.8704,28.30242,0.1041358,38.88391,0,0,70.29028
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,29.00439,29.00439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4194,33.08079,0,0,0,118.8704,28.30242,0.1041358,0,0,0,33.08079
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,28.63239,28.63239,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.4194,33.08079,0,17.89974,-17.89974,100.0024,23.81005,0.1041358,18.70522,0,0,33.08079
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.132302,29.06471,28.48932,30.29218,30.29218,20.25,0,7.39125,30.29218,7.039118,0,3.552714E-15,0,2.132302,10.57072,10.04218,0,0,337.308,15.18105,0,8.438416,-8.438416,91.10753,21.69223,0.1041358,33.3214,1.705842,81,17.31336
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,16.42066,32.74445,28.21461,15.01686,15.01686,81,0,22.761,15.01686,109.3482,0,0,0,16.42066,0,0,65.98315,62.68399,346.684,6.742638,79.10465,0,79.10465,166.1528,39.56011,0.1043033,16.51854,13.13653,81,23.1633
