Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,40.31023,41.89741,30.13183,17.877,17.877,0,0,0,17.877,225.4865,0,0,0,40.31023,18.8179,17.877,0,0,125.9183,205.4318,21.49233,0,21.49233,320.9337,76.41263,0.1068575,19.66471,32.24818,0,245.742
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,34.34858,41.41465,31.41952,8.877931,8.877931,0,0,0,8.877931,386.8985,0,0,0,34.34858,9.34519,8.877931,0,0,104.426,224.7749,25.00339,0,25.00339,344.654,82.0603,0.1068114,9.765723,27.47886,0,259.1234
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,51.37856,48.35197,32.72437,8.290624,8.290624,0,0,0,8.290624,619.7188,0,0,0,51.37856,8.726973,8.290624,0,0,79.42258,247.2779,42.65158,0,42.65158,385.1168,91.6943,0.1067328,9.119686,41.10284,0,298.6565
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,48.55495,48.87707,34.05784,12.40006,12.40006,0,0,0,12.40006,391.5703,0,0,0,48.55495,13.05269,12.40006,0,0,36.77099,285.6643,35.50225,0,35.50225,418.7972,99.71342,0.1066675,13.64007,38.84396,0,334.2193
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,62.56369,54.74177,34.8934,29.88869,29.88869,0,-1,0,29.88869,209.3223,29.83317,0,0,62.56369,31.46178,29.88869,0,0,1.268739,317.6164,1.268739,0,1.268739,420.0009,100,0.1066651,32.87756,50.05096,0,380.1801
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,34.76293,45.71215,35.31691,2.002942,2.002942,0,-1,0,2.002942,1735.593,32.65457,0,0,34.76293,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1066651,2.203236,27.81035,0,353.5211
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,38.24504,47.39281,35.83198,22.53351,22.53351,0,-1,0,22.53351,169.7252,14.52556,0,0,38.24504,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1066651,24.78686,30.59604,0,357.0033
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,21.12581,41.66279,35.50577,62.14469,62.14469,0,-1,0,62.14469,33.99455,0,0,0,21.12581,65.41546,62.14469,0,0,0,318.7582,0,44.28965,-44.28965,373.3155,88.88445,0.1066651,68.35916,16.90065,0,339.884
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.815683,35.16658,34.37833,41.71382,41.71382,0,-1,0,41.71382,6.75,0,0,0,2.815683,43.90928,41.71382,0,0,49.21073,274.4686,0,41.0936,-41.0936,329.999,78.57103,0.1066651,45.8852,2.252546,0,277.2842
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,33.34818,33.34818,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,94.87029,233.375,0,48.51026,-48.51026,278.8647,66.39622,0.1066651,50.69323,0,0,233.375
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,32.3352,32.3352,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,148.7706,184.8647,0,38.22215,-38.22215,238.575,56.80346,0.1066651,39.94214,0,0,184.8647
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,31.37373,31.37373,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,191.2396,146.6426,0,11.42656,-11.42656,226.5303,53.93569,0.1066651,11.94075,0,0,146.6426
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,30.43515,30.43515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.9358,135.216,0,0,0,226.5303,53.93569,0.1066651,0,0,0,135.216
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,29.82851,29.82851,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,203.9358,135.216,0,1.419848,-1.419848,225.0337,53.57935,0.1066651,1.483741,0,0,135.216
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,29.29626,29.29626,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,205.5134,133.7962,0,42.54686,-42.54686,180.1854,42.90119,0.1066651,44.46147,0,0,133.7962
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,28.72968,28.72968,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,252.7877,91.24929,0,2.310019,-2.310019,177.7504,42.32144,0.1066651,2.41397,0,0,91.24929
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,28.34624,28.34624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3544,88.93927,0,0,0,177.7504,42.32144,0.1066651,0,0,0,88.93927
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.91129,27.91129,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,255.3544,88.93927,0,29.44556,-29.44556,146.7121,34.93137,0.1066651,30.77061,0,0,88.93927
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,27.55646,27.55646,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,288.0717,59.49371,0,1.4756,-1.4756,145.1566,34.56104,0.1066651,1.542002,0,0,59.49371
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,27.28175,27.28175,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,289.7112,58.01812,0,21.24951,-21.24951,122.7577,29.22796,0.1066651,22.20574,0,0,58.01812
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.240558,27.47029,27.13868,0,0,0,0,0,0,0,0,0,0,1.240558,0,0,0,0,313.3218,36.7686,1.240558,0,1.240558,123.9346,29.50817,0.1066629,0,0.9924461,0,38.00916
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.02094,31.82496,26.88114,4.068461,4.068461,0,0,0,4.068461,442.9425,0,0,0,18.02094,4.282591,4.068461,0,0,312.0812,37.88511,13.73835,0,13.73835,136.9679,32.61134,0.1066376,4.475307,14.41676,0,55.90605
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,43.50351,39.92036,27.37905,7.431888,7.431888,0,0,0,7.431888,585.3628,0,0,0,43.50351,7.82304,7.431888,0,0,298.3429,50.24962,35.68047,0,35.68047,170.8174,40.67072,0.1065721,8.175077,34.80281,0,93.75313
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,65.67213,48.79708,28.76402,15.60195,15.60195,0,-1,0,15.60195,420.9226,0,0,0,65.67213,16.42311,15.60195,0,0,262.6624,82.36205,49.24903,0,49.24903,217.5391,51.79493,0.1064818,17.16215,52.53771,0,148.0342
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,76.78832,54.3284,30.03454,9.557484,9.557484,0,0,0,9.557484,803.4366,0,0,0,76.78832,10.06051,9.557484,0,0,213.4134,126.6862,66.72781,0,66.72781,280.8427,66.86717,0.1063597,10.51323,61.43066,0,203.4745
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,89.25229,60.83611,31.32222,47.90744,47.90744,0,0,0,47.90744,186.3015,0,0,0,89.25229,50.42889,47.90744,0,0,146.6856,186.7412,38.8234,0,38.8234,317.6738,75.63647,0.1062887,52.69819,71.40183,0,275.9935
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,87.89243,61.88644,32.60991,12.52223,12.52223,0,0,0,12.52223,701.8913,0,0,0,87.89243,13.18129,12.52223,0,0,107.8622,221.6823,74.71114,0,74.71114,388.551,92.51196,0.1061525,13.77445,70.31395,0,309.5747
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,87.58408,63.41951,33.93193,0.3012179,0.3012179,0,0,0,0.3012179,29076.65,54.11596,0,0,87.58408,0.3170715,0.3012179,0,0,33.15104,288.9223,33.15104,0,33.15104,420.0009,100,0.1060922,0.3313397,70.06726,0,376.5064
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,84.83181,63.34861,34.80183,29.01502,29.01502,0,-1,0,29.01502,292.3721,54.28969,0,0,84.83181,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1060922,31.91652,67.86545,0,403.59
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,67.221,56.85045,35.21962,13.8398,13.8398,0,-1,0,13.8398,485.7079,52.65279,0,0,67.221,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1060922,15.22378,53.7768,0,385.9792
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,43.86905,49.10971,35.70035,0,0,0,-1,0,0,0,43.86905,0,0,43.86905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060922,0,35.09523,0,362.6273
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,23.60894,42.2877,35.37986,25.92225,25.92225,0,-1,0,25.92225,91.07599,3.552714E-15,0,0,23.60894,27.28657,25.92225,0,0,0,318.7582,0,3.677632,-3.677632,416.1243,99.07701,0.1060922,28.51447,18.88715,0,342.3672
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.507798,35.51709,34.25242,0,0,0,-1,0,0,0,0.4215405,0,0,4.507798,0,0,0,0,4.086257,315.0806,4.086257,0,4.086257,420.0009,100,0.1060848,0,3.606238,0,319.5884
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,33.22227,33.22227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060848,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,32.22646,32.22646,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0,318.7582,0,36.94817,-36.94817,381.054,90.72697,0.1060848,38.61084,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,31.27644,31.27644,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.05352,281.8101,0,47.78483,-47.78483,330.6844,78.73423,0.1060848,49.93515,0,0,281.8101
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,30.35503,30.35503,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.14778,234.0252,0,44.61924,-44.61924,283.6516,67.53596,0.1060848,46.62711,0,0,234.0252
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,29.74266,29.74266,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,143.7247,189.406,0,14.62545,-14.62545,268.235,63.86536,0.1060848,15.28359,0,0,189.406
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,29.21614,29.21614,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,159.9752,174.7805,0,25.39858,-25.39858,241.4626,57.49097,0.1060848,26.54152,0,0,174.7805
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,28.64956,28.64956,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.1959,149.382,0,44.30893,-44.30893,194.7569,46.37059,0.1060848,46.30283,0,0,149.382
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,28.26612,28.26612,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,237.428,105.073,0,25.23287,-25.23287,168.1591,40.0378,0.1060848,26.36835,0,0,105.073
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,27.83117,27.83117,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,265.4645,79.84016,0,53.50275,-53.50275,111.7622,26.61,0.1060848,55.91038,0,0,79.84016
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,27.47634,27.47634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.912,26.3374,0,0,0,111.7622,26.61,0.1060848,0,0,0,26.3374
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,27.2188,27.2188,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,324.912,26.3374,0,6.801736,-6.801736,104.5926,24.90294,0.1060848,7.107814,0,0,26.3374
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8247424,27.27877,27.05856,42.49026,42.49026,23.14787,0,8.124413,42.49026,1.941015,0,7.105427E-15,0,0.8247424,20.36041,19.34239,0,0,332.4695,19.53567,0,19.53567,-19.53567,84.00017,20,0.1060848,46.73929,0.6597939,81,20.36041
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.74596,30.8397,26.81819,90.6506,90.6506,81,0,22.761,90.6506,16.26681,0,0,15.91392,14.74596,10.15852,9.650594,0,0,354.1758,0,4.587436,0,4.587436,88.3522,21.03619,0.1060974,99.71565,11.79677,81,14.74596
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,28.60792,35.31496,27.29892,17.95761,17.95761,81,0,22.761,17.95761,159.3081,0,0,0,28.60792,0,0,63.04239,59.89027,349.5884,4.128693,88.49819,0,88.49819,172.3089,41.02586,0.106229,19.75337,22.88634,81,32.73661
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,36.603,39.1879,28.6839,16.8068,16.8068,0,-1,0,16.8068,217.7868,0,0,0,36.603,17.69137,16.8068,0,0,261.0902,83.77707,18.91163,0,18.91163,190.2501,45.29755,0.1061946,18.48748,29.2824,0,120.3801
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,59.39999,47.97813,29.95442,18.55527,18.55527,0,0,0,18.55527,320.1245,0,0,0,59.39999,19.53187,18.55527,0,0,242.1785,100.7975,39.86812,0,39.86812,228.0723,54.30283,0.1061222,20.4108,47.51999,0,160.1975
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,45.47437,44.7389,31.22493,37.78798,37.78798,0,0,0,37.78798,120.3408,0,0,0,45.47437,39.77682,37.78798,0,0,202.3104,136.6788,5.697548,0,5.697548,233.4775,55.58977,0.1061119,41.56678,36.37949,0,182.1532
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,77.20097,57.45729,32.51262,0,0,0,0,0,0,0,0,0,0,77.20097,0,0,0,0,196.6129,141.8066,77.20097,0,77.20097,306.7168,73.02766,0.105972,0,61.76078,0,219.0076
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,62.43695,53.47615,33.83464,22.1321,22.1321,0,0,0,22.1321,282.1104,0,0,0,62.43695,23.29695,22.1321,0,0,119.4119,211.2875,39.14,0,39.14,343.8482,81.86846,0.1059013,24.34531,49.94956,0,273.7245
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,55.59396,51.98725,34.6702,16.57754,16.57754,0,-1,0,16.57754,335.3572,0,0,0,55.59396,17.45004,16.57754,0,0,80.2719,246.5135,38.14392,0,38.14392,380.0347,90.48428,0.1058324,18.23529,44.47517,0,302.1075
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,42.69113,48.04757,35.08799,11.23799,11.23799,0,-1,0,11.23799,379.8823,0,0,0,42.69113,11.82946,11.23799,0,0,42.12798,280.843,30.86167,0,30.86167,409.3127,97.45521,0.1057767,12.36179,34.1529,0,323.5342
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,32.94872,45.40801,35.57444,39.83789,39.83789,0,-1,0,39.83789,82.70699,0,0,0,32.94872,41.93462,39.83789,0,0,11.26631,308.6185,0,8.985902,-8.985902,399.8407,95.19997,0.1057767,43.82167,26.35897,0,341.5673
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.85418,41.61564,35.24823,0,0,0,-1,0,0,0,0.6035288,0,0,21.85418,0,0,0,0,21.25065,299.6326,21.25065,0,21.25065,420.0009,100,0.1057384,0,17.48334,0,321.4868
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.700746,35.44473,34.12651,23.42446,23.42446,0,-1,0,23.42446,20.06768,0,0,0,4.700746,24.65733,23.42446,0,0,0,318.7582,0,19.95658,-19.95658,398.9648,94.99142,0.1057384,25.7669,3.760597,0,323.459
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,33.12498,33.12498,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,22.17398,298.8016,0,45.49748,-45.49748,351.0062,83.57274,0.1057384,47.54487,0,0,298.8016
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,32.112,32.112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.72674,253.3042,0,0,0,351.0062,83.57274,0.1057384,0,0,0,253.3042
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,31.16198,31.16198,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,72.72674,253.3042,0,56.45908,-56.45908,291.4931,69.40298,0.1057384,58.99973,0,0,253.3042
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,30.24629,30.24629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.459,196.8451,0,0,0,291.4931,69.40298,0.1057384,0,0,0,196.8451
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,29.63392,29.63392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.459,196.8451,0,0,0,291.4931,69.40298,0.1057384,0,0,0,196.8451
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,29.11885,29.11885,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,135.459,196.8451,0,39.02798,-39.02798,250.354,59.60798,0.1057384,40.78424,0,0,196.8451
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,28.55227,28.55227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8235,157.8171,0,0,0,250.354,59.60798,0.1057384,0,0,0,157.8171
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,28.16883,28.16883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.8235,157.8171,0,0,0,250.354,59.60798,0.1057384,0,0,0,157.8171
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,27.75104,27.75104,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,178.8235,157.8171,0,14.44867,-14.44867,235.1238,55.98174,0.1057384,15.09886,0,0,157.8171
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,27.39622,27.39622,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,194.8775,143.3684,0,20.10939,-20.10939,213.9266,50.93481,0.1057384,21.01431,0,0,143.3684
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.13868,27.13868,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,217.2213,123.259,0,13.78348,-13.78348,199.3976,47.47551,0.1057384,14.40373,0,0,123.259
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.150264,27.28557,26.97843,18.54679,18.54679,0,0,0,18.54679,6.201953,0,0,0,1.150264,19.52294,18.54679,0,0,232.5363,109.4756,0,18.37268,-18.37268,180.0311,42.86445,0.1057384,20.40147,0.9202108,0,110.6258
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.32661,31.4816,26.73806,2.228737,2.228737,0,0,0,2.228737,777.4185,0,0,0,17.32661,2.346039,2.228737,0,0,252.9504,91.1029,14.98057,0,14.98057,194.2429,46.24821,0.1057115,2.45161,13.86129,0,108.4295
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,45.91145,40.50248,27.2188,0,0,0,0,0,0,0,0,0,0,45.91145,0,0,0,0,237.9698,104.5854,45.91145,0,45.91145,237.7983,56.61853,0.1056289,0,36.72916,0,150.4969
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,70.69882,50.37656,28.58661,26.34742,26.34742,0,-1,0,26.34742,268.333,0,0,0,70.69882,27.73413,26.34742,0,0,192.0583,145.9057,42.9647,0,42.9647,278.5582,66.32325,0.1055517,28.98216,56.55906,0,216.6046
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,78.30029,54.68919,29.85712,0.7714418,0.7714418,0,0,0,0.7714418,10149.86,0,0,0,78.30029,0.812044,0.7714418,0,0,149.0936,184.574,77.48825,0,77.48825,352.07,83.82603,0.1054128,0.848586,62.64023,0,262.8742
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,81.06189,57.29013,31.12764,0,0,0,0,0,0,0,9.456497,0,0,81.06189,0,0,0,0,71.60539,254.3134,71.60539,0,71.60539,420.0009,100,0.1052847,0,64.84951,0,335.3753
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,84.06972,60.05455,32.40388,8.005637,8.005637,0,0,0,8.005637,1050.131,75.64273,0,0,84.06972,8.426987,8.005637,0,0,0,318.7582,0,0,0,420.0009,100,0.1052847,8.806201,67.25578,0,402.8279
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,79.90818,59.96958,33.70301,41.4865,41.4865,0,0,0,41.4865,192.6125,36.23819,0,0,79.90818,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1052847,45.63514,63.92654,0,398.6664
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,73.1386,58.31465,34.5443,25.01578,25.01578,0,-1,0,25.01578,292.3698,46.8062,0,0,73.1386,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1052847,27.51736,58.51088,0,391.8968
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,53.34207,51.52734,34.96208,3.342344,3.342344,0,-1,0,3.342344,1595.948,49.82381,0,0,53.34207,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1052847,3.676579,42.67366,0,372.1003
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,46.05848,49.56309,35.44281,61.69952,61.69952,0,-1,0,61.69952,74.64966,0,0,0,46.05848,64.94686,61.69952,0,0,0,318.7582,0,18.88838,-18.88838,400.0907,95.25951,0.1052847,67.86947,36.84678,0,364.8167
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,28.91673,43.62048,35.08799,30.31376,30.31376,0,-1,0,30.31376,95.39143,0,3.552714E-15,0,28.91673,31.90922,30.31376,0,0,20.98709,299.8698,0,2.992492,-2.992492,396.9364,94.50847,0.1052847,33.34513,23.13338,0,328.7866
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.382052,35.22205,33.99488,53.65389,53.65389,0,-1,0,53.65389,8.167259,0,7.105427E-15,0,4.382052,56.47778,53.65389,0,0,24.31208,296.8773,0,52.09573,-52.09573,342.0226,81.4338,0.1052847,59.01928,3.505642,0,301.2594
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,32.99908,32.99908,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,82.19622,244.7816,0,52.86506,-52.86506,286.298,68.16605,0.1052847,55.24398,0,0,244.7816
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,31.98037,31.98037,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,140.9352,191.9166,0,28.54501,-28.54501,256.2089,61.002,0.1052847,29.82954,0,0,191.9166
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,31.04752,31.04752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6519,163.3716,0,0,0,256.2089,61.002,0.1052847,0,0,0,163.3716
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,30.149,30.149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6519,163.3716,0,0,0,256.2089,61.002,0.1052847,0,0,0,163.3716
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,29.51946,29.51946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6519,163.3716,0,0,0,256.2089,61.002,0.1052847,0,0,0,163.3716
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,29.00439,29.00439,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,172.6519,163.3716,0,6.159647,-6.159647,249.7161,59.45609,0.1052847,6.436831,0,0,163.3716
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,28.45498,28.45498,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,179.4959,157.2119,0,20.76393,-20.76393,227.829,54.24488,0.1052847,21.6983,0,0,157.2119
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,28.0887,28.0887,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,202.5669,136.448,0,63.35286,-63.35286,161.0492,38.34497,0.1052847,66.20374,0,0,136.448
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,27.67092,27.67092,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,272.959,73.09513,0,33.72248,-33.72248,125.5026,29.88151,0.1052847,35.23999,0,0,73.09513
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,27.31609,27.31609,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,310.4284,39.37265,0,8.377407,-8.377407,116.672,27.779,0.1052847,8.754391,0,0,39.37265
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,27.07572,27.07572,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,319.7366,30.99524,0,19.80027,-19.80027,95.8007,22.80965,0.1052847,20.69129,0,0,30.99524
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8824134,27.13372,26.89831,26.12222,26.12222,20.25,0,7.39125,26.12222,3.378019,0,0,0,0.8824134,6.181282,5.872218,0,0,341.7369,11.19497,0,5.298868,-5.298868,90.21521,21.47977,0.1052847,28.73444,0.7059308,81,12.07738
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,22.41326,32.83872,26.65222,10.60888,10.60888,81,0,22.761,10.60888,211.2688,0,0,0,22.41326,0,0,70.39112,66.87156,347.6246,5.896103,89.28483,0,89.28483,174.9182,41.64711,0.1054148,11.66977,17.93061,81,28.30937
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,48.81641,41.33689,27.13868,55.05256,55.05256,81,0,22.761,55.05256,88.67237,0,0,0,48.81641,0,0,25.94744,24.65007,258.3398,86.25245,73.46648,0,73.46648,244.6147,58.24147,0.1055726,60.55782,39.05313,81,135.0689
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,61.23592,46.94669,28.48932,37.23173,37.23173,0,-1,0,37.23173,164.4724,0,0,0,61.23592,39.1913,37.23173,0,0,184.8733,152.3723,22.04463,0,22.04463,265.528,63.22083,0.1055333,40.95491,48.98874,0,213.6082
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,72.72194,52.50732,29.777,13.92063,13.92063,0,0,0,13.92063,522.4042,0,0,0,72.72194,14.65329,13.92063,0,0,162.8286,172.2124,58.06865,0,58.06865,320.6168,76.33717,0.1054298,15.31269,58.17755,0,244.9344
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,84.28298,58.44751,31.03035,35.63568,35.63568,0,0,0,35.63568,236.5129,0,0,0,84.28298,37.51124,35.63568,0,0,104.76,224.4742,46.77174,0,46.77174,364.9883,86.90182,0.1053465,39.19925,67.42638,0,308.7572
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,93.50953,63.90885,32.31804,33.70457,33.70457,0,0,0,33.70457,277.4387,0.04277342,0,0,93.50953,35.4785,33.70457,0,0,57.98826,266.5688,57.98826,0,57.98826,420.0009,100,0.1052435,37.07503,74.80762,0,360.0783
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,80.48778,60.08357,33.60572,21.58448,21.58448,0,0,0,21.58448,372.8965,57.76727,0,0,80.48778,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1052435,23.74293,64.39022,0,399.246
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,77.71868,60.03377,34.47562,0,0,0,-1,0,0,0,77.71868,0,0,77.71868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052435,0,62.17494,0,396.4769
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,66.78363,56.27086,34.86479,29.00928,29.00928,0,-1,0,29.00928,230.2147,36.24754,0,0,66.78363,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1052435,31.91021,53.42691,0,385.5419
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,37.34895,46.5762,35.34552,0,0,0,-1,0,0,0,37.34895,0,0,37.34895,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052435,0,29.87916,0,356.1072
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,19.52104,40.67936,35.02503,16.21331,16.21331,0,-1,0,16.21331,120.4013,2.454398,0,0,19.52104,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1052435,17.83464,15.61683,0,338.2793
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.832466,35.28576,33.93193,39.92066,39.92066,0,-1,0,39.92066,12.10517,0,7.105427E-15,0,4.832466,42.02175,39.92066,0,0,0,318.7582,0,37.18929,-37.18929,380.7999,90.66646,0.1052435,43.91273,3.865973,0,323.5907
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,32.91895,32.91895,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.32143,281.5689,0,19.18557,-19.18557,360.5765,85.85138,0.1052435,20.04892,0,0,281.5689
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,31.91742,31.91742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.63873,262.3834,0,0,0,360.5765,85.85138,0.1052435,0,0,0,262.3834
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,30.9674,30.9674,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.63873,262.3834,0,22.4356,-22.4356,336.9273,80.22063,0.1052435,23.4452,0,0,262.3834
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,30.06888,30.06888,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.56717,239.9478,0,17.14902,-17.14902,318.8507,75.91667,0.1052435,17.92073,0,0,239.9478
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,29.45651,29.45651,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.6216,222.7988,0,20.10659,-20.10659,297.6565,70.87045,0.1052435,21.01138,0,0,222.7988
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.94144,28.94144,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,128.9623,202.6922,0,16.83557,-16.83557,279.9102,66.64516,0.1052435,17.59317,0,0,202.6922
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,28.40919,28.40919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6685,185.8566,0,0,0,279.9102,66.64516,0.1052435,0,0,0,185.8566
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,28.02575,28.02575,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.6685,185.8566,0,21.50773,-21.50773,257.2391,61.24728,0.1052435,22.47558,0,0,185.8566
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,27.60225,27.60225,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.566,164.3489,0,19.92442,-19.92442,236.2369,56.24677,0.1052435,20.82101,0,0,164.3489
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,27.25314,27.25314,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.7042,144.4245,0,46.94411,-46.94411,186.7535,44.46502,0.1052435,49.0566,0,0,144.4245
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,27.00705,27.00705,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,245.8643,97.48033,0,23.51312,-23.51312,161.9684,38.56384,0.1052435,24.57122,0,0,97.48033
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6881012,27.03026,26.8468,1.17563,1.17563,0,0,0,1.17563,58.53044,0,0,0,0.6881012,1.237505,1.17563,0,0,271.99,73.96721,0,0.5494036,-0.5494036,161.3893,38.42595,0.1052435,1.293193,0.550481,0,74.65531
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.811439,28.16629,26.60643,28.95817,28.95817,0,0,0,28.95817,20.06839,0,0,0,5.811439,30.48228,28.95817,0,0,272.6005,73.4178,0,24.67085,-24.67085,135.384,32.23421,0.1052435,31.85399,4.649151,0,79.22924
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.49749,30.48832,27.08717,25.99085,25.99085,0,0,0,25.99085,48.08419,0,0,0,12.49749,27.35879,25.99085,0,0,300.0125,48.74696,0,14.8613,-14.8613,119.7188,28.50442,0.1052435,28.58994,9.997992,0,61.24445
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.30795,31.81996,28.44353,0,0,0,-1,0,0,0,0,0,0,12.30795,0,0,0,0,316.5251,33.88566,12.30795,0,12.30795,131.3951,31.28449,0.1052217,0,9.84636,0,46.19361
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,29.23594,38.04466,29.71405,21.39729,21.39729,0,0,0,21.39729,136.6338,0,0,0,29.23594,22.52347,21.39729,0,0,304.2171,44.96281,6.712474,0,6.712474,137.7632,32.80068,0.1052098,23.53702,23.38875,0,74.19875
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,38.45623,42.23273,30.98456,0,0,0,0,0,0,0,0,0,0,38.45623,0,0,0,0,297.5046,51.00404,38.45623,0,38.45623,174.2459,41.48704,0.1051416,0,30.76498,0,89.46027
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,26.00562,39.7438,32.25508,1.506957,1.506957,0,0,0,1.506957,1725.704,0,0,0,26.00562,1.58627,1.506957,0,0,259.0484,85.61465,24.41935,0,24.41935,197.4122,47.0028,0.1050984,1.657653,20.80449,0,111.6203
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.15261,36.98298,33.54277,15.63535,15.63535,0,0,0,15.63535,77.72518,3.552714E-15,0,0,12.15261,16.45827,15.63535,0,0,234.6291,107.5921,0,4.30566,-4.30566,192.8736,45.92219,0.1050984,17.19889,9.722085,0,119.7447
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,25.32477,41.76381,34.37833,36.64236,36.64236,0,-1,0,36.64236,69.11339,0,0,0,25.32477,38.5709,36.64236,0,0,239.4131,103.2864,0,13.24613,-13.24613,178.9109,42.59776,0.1050984,40.30659,20.25982,0,128.6112
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.66105,40.19057,34.80183,0,0,0,-1,0,0,0,0,0,0,18.66105,0,0,0,0,254.1311,90.04027,18.66105,0,18.66105,196.6144,46.81285,0.1050654,0,14.92884,0,108.7013
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,15.04229,39.57535,35.24823,0,0,0,-1,0,0,0,0,0,0,15.04229,0,0,0,0,235.47,106.8352,15.04229,0,15.04229,210.8847,50.21055,0.1050388,0,12.03383,0,121.8775
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.725978,36.54431,34.92774,43.10991,43.10991,0,-1,0,43.10991,13.28228,0,7.105427E-15,0,5.725978,45.37885,43.10991,0,0,220.4277,120.3733,0,39.65287,-39.65287,169.0869,40.25872,0.1050388,47.4209,4.580783,0,126.0993
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.771776,35.17053,33.83464,16.24677,16.24677,0,-1,0,16.24677,29.37061,0,3.552714E-15,0,4.771776,17.10187,16.24677,0,0,264.4865,80.72041,0,12.33009,-12.33009,156.0899,37.16418,0.1050388,17.87145,3.817421,0,85.49218
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,32.82166,32.82166,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,278.1866,68.39031,0,40.64228,-40.64228,113.2492,26.96403,0.1050388,42.47118,0,0,68.39031
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,31.8373,31.8373,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,323.3447,27.74804,0,11.72818,-11.72818,100.8866,24.02057,0.1050388,12.25595,0,0,27.74804
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,30.90444,30.90444,65.37222,15.21886,0,-1,0,15.21886,0,0,50.15335,56.69057,0,16.01985,15.21886,0,0,336.376,16.01985,0,16.01985,-16.01985,84.00017,20,0.1050388,71.90943,0,0,16.01985
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.00592,30.00592,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050388,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,29.39356,29.39356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050388,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.86131,28.86131,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050388,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,28.32907,28.32907,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050388,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.95707,27.95707,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050388,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,27.52212,27.52212,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050388,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,27.18446,27.18446,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050388,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,26.94409,26.94409,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1051894,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.128284,27.06757,26.76668,1.743967,1.743967,74.05975,0,21.00512,1.743967,64.69643,0,0,0,1.128284,0,0,72.31579,68.7,285.4758,61.83,69.82829,0,69.82829,215.4196,51.29029,0.1053201,1.918363,0.9026274,81,62.95828
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.11928,31.20532,26.52631,23.84551,23.84551,81,0,22.761,23.84551,71.79247,0,0,0,17.11928,0,0,57.15448,54.29676,215.6475,124.6755,71.41605,0,71.41605,283.1708,67.42149,0.1054803,26.23007,13.69543,81,141.7947
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,38.20803,37.88335,27.00705,13.59491,13.59491,81,0,22.761,13.59491,281.0465,0,0,0,38.20803,0,0,67.40508,64.03483,144.2315,188.9499,102.2429,0,102.2429,380.1669,90.51575,0.1055857,14.95441,30.56642,81,227.1579
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,44.56808,41.32504,28.36341,28.43999,28.43999,0,-1,0,28.43999,156.7092,0,0,0,44.56808,29.93684,28.43999,0,0,41.98862,280.9685,14.63124,0,14.63124,394.0474,93.82061,0.1055598,31.28399,35.65446,0,325.5366
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,75.87586,53.50815,29.63392,34.76812,34.76812,0,0,0,34.76812,218.234,11.92046,0,0,75.87586,36.59802,34.76812,0,0,27.35738,294.1366,27.35738,0,27.35738,420.0009,100,0.1055115,38.24493,60.70069,0,370.0125
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,71.21352,53.27728,30.90444,0,0,0,0,0,0,0,71.21352,0,0,71.21352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055115,0,56.97081,0,389.9717
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,77.31564,57.09543,32.17496,34.08184,34.08184,0,0,0,34.08184,226.8529,41.44001,0,0,77.31564,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1055115,37.49003,61.85251,0,396.0739
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,80.68529,59.96702,33.44547,21.90952,21.90952,0,0,0,21.90952,368.2658,57.62263,0,0,80.68529,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1055115,24.10048,64.54823,0,399.4435
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,59.53646,52.95052,34.28676,47.14608,47.14608,0,-1,0,47.14608,126.2808,9.909004,0,0,59.53646,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1055115,51.86069,47.62917,0,378.2947
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,39.08084,46.40903,34.6702,25.3767,25.3767,0,-1,0,25.3767,154.0029,12.36853,0,0,39.08084,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1055115,27.91437,31.26468,0,357.8391
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,32.84485,44.92929,35.15666,11.19391,11.19391,0,-1,0,11.19391,293.4171,21.06178,0,0,32.84485,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1055115,12.3133,26.27588,0,351.6031
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.86099,40.57966,34.83045,19.49447,19.49447,0,-1,0,19.49447,101.8801,0,0,0,19.86099,20.52049,19.49447,0,0,0,318.7582,0,0.6595032,-0.6595032,419.3057,99.83448,0.1055115,21.44391,15.88879,0,338.6192
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.938241,35.11941,33.73735,33.79279,33.79279,0,-1,0,33.79279,14.6133,0,7.105427E-15,0,4.938241,35.57135,33.79279,0,0,0.7327813,318.0987,0,30.63311,-30.63311,387.0155,92.14637,0.1055115,37.17206,3.950593,0,323.037
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,32.72437,32.72437,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,34.76957,287.4656,0,72.31579,-72.31579,310.788,73.99699,0.1055115,77.038,0,0,287.4656
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,31.75718,31.75718,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,115.1205,215.1498,0,32.94809,-32.94809,276.0576,65.72788,0.1055115,34.43075,0,0,215.1498
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,30.80715,30.80715,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,151.7294,182.2017,0,7.71207,-7.71207,267.9284,63.79235,0.1055115,8.059114,0,0,182.2017
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,29.92008,29.92008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.2984,174.4897,0,0,0,267.9284,63.79235,0.1055115,0,0,0,174.4897
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,29.31343,29.31343,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,160.2984,174.4897,0,0.9611709,-0.9611709,266.9153,63.55112,0.1055115,1.004423,0,0,174.4897
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,28.79836,28.79836,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,161.3664,173.5285,0,43.55791,-43.55791,221.0012,52.61922,0.1055115,45.51802,0,0,173.5285
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,28.26612,28.26612,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,209.7641,129.9706,0,24.40162,-24.40162,195.2796,46.49506,0.1055115,25.49969,0,0,129.9706
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.89412,27.89412,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,236.877,105.569,0,14.95336,-14.95336,179.5174,42.74215,0.1055115,15.62627,0,0,105.569
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,27.47634,27.47634,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,253.4918,90.61559,0,3.764845,-3.764845,175.5489,41.79727,0.1055115,3.934263,0,0,90.61559
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,27.13868,27.13868,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,257.675,86.85075,0,27.66873,-27.66873,146.3835,34.85314,0.1055115,28.91382,0,0,86.85075
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.89831,26.89831,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,288.418,59.18202,0,24.50649,-24.50649,120.5514,28.70265,0.1055115,25.60928,0,0,59.18202
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.372477,27.08694,26.7209,9.42768,9.42768,0,0,0,9.42768,14.55796,0,0,0,1.372477,9.923874,9.42768,0,0,315.6474,34.67553,0,8.551396,-8.551396,111.5374,26.55648,0.1055115,10.37045,1.097982,0,36.04801
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.15058,29.22219,26.48053,0,0,0,0,0,0,0,0,0,0,10.15058,0,0,0,0,325.149,26.12413,10.15058,0,10.15058,121.1671,28.84925,0.1054936,0,8.120464,0,36.27472
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,31.49989,35.7965,26.94409,0,0,0,0,0,0,0,0,0,0,31.49989,0,0,0,0,314.9984,35.25966,31.49989,0,31.49989,151.0505,35.96434,0.105438,0,25.19991,0,66.75954
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,53.54247,44.14644,28.29473,29.54457,29.54457,0,-1,0,29.54457,181.2261,0,0,0,53.54247,31.09955,29.54457,0,0,283.4985,63.60956,22.44292,0,22.44292,172.3418,41.03367,0.1053985,32.49903,42.83397,0,117.152
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,74.06313,52.77269,29.58242,31.57689,31.57689,0,0,0,31.57689,234.5486,0,0,0,74.06313,33.23883,31.57689,0,0,261.0556,83.80819,40.8243,0,40.8243,211.0711,50.25492,0.1053266,34.73457,59.2505,0,157.8713
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,74.90974,54.5811,30.84149,29.60729,29.60729,0,0,0,29.60729,253.0111,0,0,0,74.90974,31.16557,29.60729,0,0,220.2313,120.5501,43.74417,0,43.74417,252.5704,60.1357,0.1052497,32.56802,59.92779,0,195.4598
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,49.19968,46.92195,32.09483,20.51806,20.51806,0,0,0,20.51806,239.7872,0,0,0,49.19968,21.59796,20.51806,0,0,176.4871,159.9198,27.60172,0,27.60172,278.7557,66.37029,0.1052013,22.56986,39.35974,0,209.1195
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,59.71048,51.98106,33.38252,27.84423,27.84423,0,0,0,27.84423,214.4447,0,0,0,59.71048,29.30972,27.84423,0,0,148.8854,184.7614,30.40076,0,30.40076,307.5964,73.2371,0.105148,30.62865,47.76838,0,244.4718
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,69.71343,56.58157,34.18947,12.30093,12.30093,0,-1,0,12.30093,566.7329,0,0,0,69.71343,12.94835,12.30093,0,0,118.4846,212.122,56.76508,0,56.76508,361.4485,86.059,0.1050485,13.53102,55.77074,0,281.8355
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,51.246,50.36628,34.57291,0,0,0,-1,0,0,0,0,0,0,51.246,0,0,0,0,61.71957,263.2106,51.246,0,51.246,410.0647,97.63427,0.1049589,0,40.9968,0,314.4566
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,40.25969,47.17799,35.02503,0,0,0,-1,0,0,0,29.78612,0,0,40.25969,0,0,0,0,10.47357,309.332,10.47357,0,10.47357,420.0009,100,0.1049406,0,32.20775,0,349.5917
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.68836,40.69767,34.70454,0,0,0,-1,0,0,0,20.68836,0,0,20.68836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049406,0,16.55069,0,339.4466
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.901028,34.97617,33.60572,3.984088,3.984088,0,-1,0,3.984088,123.015,0.7072506,0,0,4.901028,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1049406,4.382497,3.920822,0,323.6592
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,32.58129,32.58129,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1049406,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,31.6141,31.6141,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1049406,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,30.69269,30.69269,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1049406,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,29.82851,29.82851,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1049406,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,29.21614,29.21614,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1049406,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,28.6839,28.6839,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1049406,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,28.186,28.186,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1049406,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,27.814,27.814,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1049406,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,27.39622,27.39622,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1049406,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.05856,27.05856,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1049406,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,26.82963,26.82963,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1049406,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6704867,26.83077,26.65222,53.76347,53.76347,0,0,0,53.76347,1.247105,0,7.105427E-15,0,0.6704867,56.59312,53.76347,0,0,231.1241,110.7465,0,55.92263,-55.92263,141.7896,33.75936,0.1049406,59.13981,0.5363894,0,111.417
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.568986,28.44683,26.41185,20.44436,20.44436,0,0,0,20.44436,37.02236,0,3.552714E-15,0,7.568986,21.52038,20.44436,0,0,293.2604,54.82385,0,13.9514,-13.9514,127.0835,30.25792,0.1049406,22.4888,6.055189,0,62.39284
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.5665,30.57514,26.88114,37.11992,37.11992,0,0,0,37.11992,36.54776,0,7.105427E-15,0,13.5665,39.0736,37.11992,0,0,308.762,40.87246,0,25.5071,-25.5071,100.1967,23.8563,0.1049406,40.83191,10.8532,0,54.43895
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.60583,32.23136,28.21461,12.66023,12.66023,0,-1,0,12.66023,115.3678,0,0,0,14.60583,13.32656,12.66023,0,0,337.1032,15.36536,1.279272,0,1.279272,101.4103,24.14526,0.1049384,13.92626,11.68467,0,29.97119
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.47567,34.94721,29.5023,38.13348,38.13348,81,0,22.761,38.13348,51.07236,0,0,0,19.47567,0,0,42.86652,40.7232,335.8239,16.5167,60.19886,0,60.19886,158.52,37.74277,0.1051173,41.94682,15.58053,81,35.99237
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,44.92358,44.05352,30.76136,35.33649,35.33649,81,0,22.761,35.33649,127.1308,0,0,0,44.92358,0,0,45.66351,43.38033,275.6251,70.69568,88.30391,0,88.30391,242.2924,57.68855,0.1052467,38.87014,35.93886,81,115.6193
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,40.18572,43.89288,32.01471,2.394141,2.394141,74.70993,0,21.16961,2.394141,1678.502,0,0,0,40.18572,0,0,72.31579,68.7,187.3211,150.1692,108.8857,0,108.8857,345.5905,82.28328,0.1053105,2.633555,32.14857,81,190.3549
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,52.60368,49.39434,33.28523,3.173013,3.173013,0,0,0,3.173013,1657.846,0,0,0,52.60368,3.340014,3.173013,0,0,78.43542,248.1664,49.26367,0,49.26367,392.3261,93.41079,0.1052246,3.490314,42.08295,0,300.77
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,47.33299,48.50342,34.09218,0,0,0,-1,0,0,0,18.16124,0,0,47.33299,0,0,0,0,29.17175,292.5037,29.17175,0,29.17175,420.0009,100,0.1051738,0,37.86639,0,339.8366
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,29.55291,43.17102,34.47562,10.09205,10.09205,0,-1,0,10.09205,292.8334,18.92969,0,0,29.55291,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1051738,11.10126,23.64233,0,348.3111
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,29.24399,43.55311,34.92774,10.99923,10.99923,0,-1,0,10.99923,265.873,17.66585,0,0,29.24399,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1051738,12.09915,23.39519,0,348.0022
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.61501,37.87916,34.57291,40.54343,40.54343,0,-1,0,40.54343,28.64831,0,7.105427E-15,0,11.61501,42.67729,40.54343,0,0,0,318.7582,0,31.06228,-31.06228,387.2583,92.20418,0.1051738,44.59777,9.292006,0,330.3732
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.211839,34.65524,33.47981,0,0,0,-1,0,0,0,0,0,0,4.211839,0,0,0,0,34.51365,287.696,4.211839,0,4.211839,391.254,93.15553,0.1051664,0,3.369471,0,291.9078
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,32.46683,32.46683,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,30.30181,291.4866,0,1.332079,-1.332079,389.8499,92.82121,0.1051664,1.392023,0,0,291.4866
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,31.51681,31.51681,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,31.7819,290.1545,0,19.00668,-19.00668,369.8151,88.05103,0.1051664,19.86198,0,0,290.1545
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,30.60112,30.60112,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,52.90043,271.1478,0,3.646607,-3.646607,365.9712,87.13583,0.1051664,3.810704,0,0,271.1478
