Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,28.26612,28.26612,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,27.71671,27.71671,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,27.26459,27.26459,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.82963,26.82963,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,26.42902,26.42902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.15431,26.15431,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.89678,25.89678,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,25.62207,25.62207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,25.47899,25.47899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108842,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.12879,28.2734,25.28441,70.37093,70.37093,81,0,22.761,70.37093,15.81447,0,0,0,11.12879,0,0,10.62907,10.09762,354.1758,0,21.22641,0,21.22641,104.1373,24.79455,0.1088938,77.40802,8.90303,81,11.12879
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.81978,31.47036,25.77087,19.24736,19.24736,81,0,22.761,19.24736,108.1695,0,0,0,20.81978,0,0,61.75264,58.665,332.9494,19.10377,79.48479,0,79.48479,179.5432,42.74829,0.1090132,21.1721,16.65583,81,39.92355
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,33.1467,36.1356,26.80102,44.65429,44.65429,0,-1,0,44.65429,74.22961,0,0,0,33.1467,47.00451,44.65429,0,0,253.4646,90.64008,0,13.85781,-13.85781,164.9358,39.27035,0.1090132,49.11972,26.51736,0,123.7868
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,54.81817,44.31872,28.07153,19.49692,19.49692,0,0,0,19.49692,281.1633,0,0,0,54.81817,20.52307,19.49692,0,0,268.8622,76.78226,34.2951,0,34.2951,197.471,47.0168,0.1089602,21.44661,43.85454,0,131.6004
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,50.10204,44.14658,29.31343,59.73156,59.73156,0,0,0,59.73156,83.87868,0,0,0,50.10204,62.87532,59.73156,0,0,234.5671,107.6479,0,12.77328,-12.77328,184.0068,43.81105,0.1089602,65.70471,40.08163,0,157.7499
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,50.20742,45.4588,30.46949,28.07421,28.07421,0,0,0,28.07421,178.8382,0,0,0,50.20742,29.55181,28.07421,0,0,248.7596,94.87458,20.65561,0,20.65561,203.6024,48.47666,0.1089283,30.88164,40.16593,0,145.082
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,59.56011,49.96772,31.65988,30.6886,30.6886,0,0,0,30.6886,194.0789,0,0,0,59.56011,32.30379,30.6886,0,0,228.104,113.4646,27.25632,0,27.25632,229.46,54.63322,0.1088863,33.75746,47.64809,0,173.0247
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,66.09695,53.05243,32.31804,64.47544,64.47544,0,-1,0,64.47544,102.5149,0,0,2.222983,66.09695,67.86888,64.47544,0,0,200.8477,137.9953,0,1.771934,-1.771934,227.5922,54.18851,0.1088863,70.92298,52.87756,0,204.0923
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,48.39897,47.15467,32.54696,27.35479,27.35479,0,-1,0,27.35479,176.9305,0,0,0,48.39897,28.79451,27.35479,0,0,202.8165,136.2234,19.60446,0,19.60446,246.1906,58.6167,0.108856,30.09027,38.71917,0,184.6224
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,24.06151,39.7987,32.86745,0,0,0,-1,0,0,0,0,0,0,24.06151,0,0,0,0,183.212,153.8674,24.06151,0,24.06151,269.0174,64.05164,0.108819,0,19.24921,0,177.9289
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.57507,36.41068,32.58129,30.57266,30.57266,0,-1,0,30.57266,44.40264,0,3.552714E-15,0,13.57507,32.18175,30.57266,0,0,159.1505,175.5228,0,18.60668,-18.60668,249.4042,59.38184,0.108819,33.62993,10.86006,0,189.0978
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.40556,32.53521,31.59693,22.31883,22.31883,0,-1,0,22.31883,15.25869,0,0,0,3.40556,23.49351,22.31883,0,0,179.8246,156.9161,0,20.08794,-20.08794,228.2297,54.34029,0.108819,24.55071,2.724448,0,160.3216
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,30.72703,30.72703,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,202.1446,136.8281,0,41.77537,-41.77537,184.1946,43.85576,0.108819,43.65526,0,0,136.8281
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.92008,29.92008,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,248.5616,95.05276,0,40.05269,-40.05269,141.9753,33.80359,0.108819,41.85506,0,0,95.05276
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.03873,29.03873,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,293.0646,55.00007,0,37.9045,-37.9045,102.0205,24.29054,0.108819,39.6102,0,0,55.00007
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,28.24895,28.24895,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,335.1807,17.09557,0,5.6279,-5.6279,96.08816,22.87809,0.108819,5.881155,0,0,17.09557
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,27.69954,27.69954,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0,0,5.073057,4.819404,0,0,341.434,11.46767,0,5.073057,-5.073057,90.74068,21.60488,0.108819,5.301344,0,0,11.46767
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,27.26459,27.26459,22.87313,6.074887,0,-1,0,6.074887,0,0,16.79824,19.08556,0,6.394618,6.074887,0,0,347.0707,6.394618,0,6.394618,-6.394618,84.00017,20,0.108819,25.16044,0,0,6.394618
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.81819,26.81819,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108819,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,26.42902,26.42902,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108819,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.15431,26.15431,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108819,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.89678,25.89678,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108819,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,25.62207,25.62207,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1089421,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,25.47899,25.47899,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1090432,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.72291,29.27958,25.30158,27.58422,27.58422,81,0,22.761,27.58422,53.3744,0,0,0,14.72291,0,0,53.41578,50.745,216.7758,123.66,65.4679,0,65.4679,276.4576,65.8231,0.1091835,30.34264,11.77833,81,138.3829
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.67735,35.49849,25.77087,24.81789,24.81789,81,0,22.761,24.81789,139.7272,0,0,0,34.67735,0,0,56.18211,53.373,151.3079,182.5811,88.05035,0,88.05035,359.9894,85.7116,0.1092887,27.29968,27.74188,81,217.2585
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,60.47858,44.77844,26.80102,0,0,0,-1,0,0,0,0,0,0,60.47858,0,0,0,0,63.25755,261.8264,60.47858,0,60.47858,417.3645,99.3723,0.1091956,0,48.38287,0,322.305
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,83.81706,54.64539,28.07153,44.21872,44.21872,0,0,0,44.21872,189.5511,34.49208,0,0,83.81706,46.54602,44.21872,0,0,2.778971,316.2571,2.778971,0,2.778971,420.0009,100,0.1091913,48.64059,67.05365,0,400.0742
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,94.73664,60.60163,29.32488,2.88473,2.88473,0,0,0,2.88473,3284.073,91.70008,0,0,94.73664,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1091913,3.173203,75.78931,0,413.4949
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,95.78371,62.53643,30.48666,35.33255,35.33255,0,0,0,35.33255,271.0919,58.59155,0,0,95.78371,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1091913,38.86581,76.62697,0,414.5419
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,98.39043,65.20468,31.65988,15.69809,15.69809,0,0,0,15.69809,626.7668,81.86613,0,0,98.39043,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1091913,17.2679,78.71235,0,417.1487
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,89.93764,62.4003,32.3352,47.70924,47.70924,0,-1,0,47.70924,188.512,39.71738,0,0,89.93764,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1091913,52.48017,71.95011,0,408.6959
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,77.17929,57.51086,32.56413,52.98373,52.98373,0,-1,0,52.98373,145.666,21.40694,0,0,77.17929,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1091913,58.2821,61.74343,0,395.9375
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,53.02656,49.09117,32.88461,3.785007,3.785007,0,-1,0,3.785007,1400.964,49.04235,0,0,53.02656,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1091913,4.163507,42.42125,0,371.7848
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,20.06232,38.3191,32.59274,59.04846,59.04846,0,-1,0,59.04846,33.97602,7.105427E-15,0,0,20.06232,62.15627,59.04846,0,0,0,318.7582,0,42.09396,-42.09396,375.6299,89.43552,0.1091913,64.9533,16.04985,0,338.8206
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.312192,32.52661,31.6141,67.69714,67.69714,0,-1,0,67.69714,4.892661,0,1.421085E-14,5.76686,3.312192,71.26015,67.69714,0,0,46.77106,276.6643,0,67.94796,-67.94796,304.0065,72.38235,0.1091913,74.46686,2.649754,0,279.9765
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,30.7442,30.7442,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,122.2688,208.7163,0,50.1584,-50.1584,251.1349,59.7939,0.1091913,52.41553,0,0,208.7163
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.92008,29.92008,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,178.0004,158.5579,0,18.90597,-18.90597,231.2062,55.04899,0.1091913,19.75674,0,0,158.5579
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.03873,29.03873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.007,139.6519,0,0,0,231.2062,55.04899,0.1091913,0,0,0,139.6519
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,28.23178,28.23178,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,199.007,139.6519,0,8.96407,-8.96407,221.7573,52.79924,0.1091913,9.367454,0,0,139.6519
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,27.67092,27.67092,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,208.9671,130.6879,0,7.801401,-7.801401,213.5339,50.8413,0.1091913,8.152464,0,0,130.6879
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,27.23597,27.23597,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,217.6353,122.8865,0,24.7295,-24.7295,187.4667,44.63484,0.1091913,25.84233,0,0,122.8865
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.80102,26.80102,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,245.1125,98.15697,0,21.26405,-21.26405,165.0524,39.29812,0.1091913,22.22093,0,0,98.15697
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,26.42902,26.42902,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,268.7392,76.89292,0,12.93684,-12.93684,151.4158,36.05131,0.1091913,13.519,0,0,76.89292
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1135,63.95607,0,0,0,151.4158,36.05131,0.1091913,0,0,0,63.95607
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.89678,25.89678,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,283.1135,63.95607,0,48.91865,-48.91865,99.85101,23.774,0.1091913,51.11998,0,0,63.95607
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,25.62207,25.62207,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,337.4676,15.03743,64.28761,0,64.28761,160.8396,38.29506,0.1093328,14.66172,0,81,15.03743
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,25.49616,25.49616,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,273.1799,72.89628,55.00969,0,55.00969,213.0264,50.72046,0.1094772,25.40457,0,81,72.89628
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.93599,28.23818,25.30158,26.93072,26.93072,81,0,22.761,26.93072,40.60785,0,0,0,10.93599,0,0,54.06928,51.36581,218.1703,122.405,62.3018,0,62.3018,272.131,64.79298,0.1096213,29.62379,8.748789,81,133.341
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.26712,30.21942,25.79949,4.681004,4.681004,76.9968,0,21.74819,4.681004,347.5134,0,0,0,16.26712,0,0,72.31579,68.7,155.8685,178.4766,84.96712,0,84.96712,352.7379,83.98505,0.1097144,5.149105,13.01369,81,194.7437
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.58553,36.59703,26.82963,0,0,0,-1,0,0,0,0,0,0,34.58553,0,0,0,0,70.90134,254.947,34.58553,0,34.58553,385.5486,91.79711,0.1096612,0,27.66842,0,289.5325
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,27.25719,35.77646,28.11732,46.1475,46.1475,0,0,0,46.1475,59.06536,0,0,0,27.25719,48.57631,46.1475,0,0,36.31581,286.074,0,21.31913,-21.31913,363.0763,86.44656,0.1096612,50.76225,21.80575,0,313.3312
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,43.209,41.99586,29.37639,22.78106,22.78106,0,0,0,22.78106,189.6707,0,0,0,43.209,23.98007,22.78106,0,0,60.00373,264.7549,19.22894,0,19.22894,381.3185,90.78993,0.1096316,25.05917,34.5672,0,307.9639
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,41.34758,42.67747,30.54961,35.03469,35.03469,0,0,0,35.03469,118.019,0,0,0,41.34758,36.87862,35.03469,0,0,40.77479,282.0609,4.468963,0,4.468963,385.5581,91.79936,0.1096248,38.53815,33.07806,0,323.4085
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.986,35.64979,31.72284,5.426258,5.426258,0,0,0,5.426258,257.7466,0,0,0,13.986,5.711851,5.426258,0,0,36.30583,286.083,8.274148,0,8.274148,393.4077,93.6683,0.109612,5.968884,11.1888,0,300.069
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.333788,33.86814,32.38671,42.4992,42.4992,0,-1,0,42.4992,12.55033,0,0,0,5.333788,44.736,42.4992,0,0,28.03168,293.5297,0,39.40221,-39.40221,351.8741,83.77937,0.109612,46.74911,4.267031,0,298.8635
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.62081,37.63535,32.62708,16.24533,16.24533,0,-1,0,16.24533,108.4669,0,0,0,17.62081,17.10035,16.24533,0,0,71.81191,254.1275,0.5204634,0,0.5204634,352.3678,83.89693,0.1096112,17.86987,14.09665,0,271.7483
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.95286,40.17539,32.97046,0,0,0,-1,0,0,0,0,0,0,24.95286,0,0,0,0,71.29145,254.5959,24.95286,0,24.95286,376.0402,89.5332,0.1095729,0,19.96229,0,279.5488
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.77234,38.00932,32.66142,52.82075,52.82075,0,-1,0,52.82075,35.53971,0,7.105427E-15,0,18.77234,55.60079,52.82075,0,0,46.33859,277.0535,0,36.82845,-36.82845,337.2196,80.29022,0.1095729,58.10282,15.01787,0,295.8258
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.013193,32.78441,31.67705,25.75865,25.75865,0,-1,0,25.75865,15.57998,0,0,0,4.013193,27.11437,25.75865,0,0,87.25909,240.2251,0,23.10117,-23.10117,312.8688,74.49243,0.1095729,28.33451,3.210554,0,244.2382
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,30.78998,30.78998,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,112.9271,217.1239,0,52.2308,-52.2308,257.8127,61.38386,0.1095729,54.58119,0,0,217.1239
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.95442,29.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.9613,164.8931,0,0,0,257.8127,61.38386,0.1095729,0,0,0,164.8931
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.0559,29.0559,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,170.9613,164.8931,0,12.40222,-12.40222,244.7396,58.27122,0.1095729,12.96031,0,0,164.8931
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,28.23178,28.23178,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,184.7415,152.4909,0,57.0883,-57.0883,184.5633,43.94355,0.1095729,59.65728,0,0,152.4909
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,27.68809,27.68809,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,248.173,95.40255,0,26.94494,-26.94494,156.1608,37.18107,0.1095729,28.15746,0,0,95.40255
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,27.25314,27.25314,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,278.1118,68.45761,0,38.39103,-38.39103,115.6931,27.54593,0.1095729,40.11863,0,0,68.45761
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.80102,26.80102,23.19067,23.19067,0,-1,0,23.19067,0,0,3.552714E-15,0,0,24.41123,23.19067,0,0,320.7685,30.06658,0,24.41123,-24.41123,89.96143,21.41934,0.1095729,25.50974,0,0,30.06658
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,26.42902,26.42902,41.4125,5.372577,0,-1,0,5.372577,0,0,36.03992,40.18118,0,5.655344,5.372577,0,0,347.8921,5.655344,0,5.655344,-5.655344,84.00017,20,0.1095729,45.55375,0,0,5.655344
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.17148,26.17148,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095729,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.89678,25.89678,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095729,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,25.62207,25.62207,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1097026,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,25.49616,25.49616,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1098015,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.16943,30.81866,25.31875,10.19639,10.19639,81,0,22.761,10.19639,197.8094,0,0,0,20.16943,0,0,70.8036,67.26343,247.5375,95.97449,87.43285,0,87.43285,268.1122,63.83612,0.109906,11.21603,16.13554,81,116.1439
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,43.14536,38.09753,25.79949,41.02812,41.02812,81,0,22.761,41.02812,105.1605,0,0,0,43.14536,0,0,39.97188,37.97329,160.1046,174.6641,81.11865,0,81.11865,345.0682,82.15892,0.1100199,45.13093,34.51629,81,217.8094
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,66.69783,46.95104,26.8468,2.090213,2.090213,0,-1,0,2.090213,3190.959,0,0,0,66.69783,2.200224,2.090213,0,0,78.98598,247.6709,64.4976,0,64.4976,406.256,96.72742,0.109921,2.299234,53.35826,0,314.3687
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,82.42092,54.18547,28.13449,0,0,0,0,0,0,0,67.93255,0,0,82.42092,0,0,0,0,14.48837,305.7187,14.48837,0,14.48837,420.0009,100,0.1098987,0,65.93674,0,388.1396
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,79.72289,54.67426,29.39356,20.79474,20.79474,0,0,0,20.79474,383.38,57.83368,0,0,79.72289,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1098987,22.87422,63.77831,0,398.4811
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,93.8624,61.83867,30.58395,66.35017,66.35017,20.25,0,7.39125,66.35017,141.4652,45.33591,0,0,93.8624,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1098987,72.98518,75.08992,81,412.6206
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,91.40517,62.31102,31.77434,0,0,0,0,0,0,0,91.40517,0,0,91.40517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098987,0,73.12415,0,410.1634
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,74.46822,56.28715,32.41533,0,0,0,-1,0,0,0,74.46822,0,0,74.46822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098987,0,59.57457,0,393.2264
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,40.22773,44.60608,32.66142,0,0,0,-1,0,0,0,40.22773,0,0,40.22773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1098987,0,32.18219,0,358.986
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,36.1536,43.67033,32.99908,18.12457,18.12457,0,-1,0,18.12457,199.4728,17.0751,0,0,36.1536,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1098987,19.93703,28.92288,0,354.9118
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.65868,36.27512,32.7072,7.694574,7.694574,0,-1,0,7.694574,164.5144,4.559134,0,0,12.65868,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1098987,8.464031,10.12695,0,331.4169
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.823546,32.74902,31.69422,76.58162,68.7,0,-1,0,68.7,5.565569,0,7.881621,15.53978,3.823546,72.31579,68.7,0,0,0,318.7582,0,68.49224,-68.49224,347.8037,82.81023,0.1098987,84.23978,3.058837,0,322.5818
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,30.78998,30.78998,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.10249,250.266,0,48.93847,-48.93847,296.218,70.52795,0.1098987,51.14069,0,0,250.266
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.93725,29.93725,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.4786,201.3275,0,49.47922,-49.47922,244.0623,58.10996,0.1098987,51.70578,0,0,201.3275
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.03873,29.03873,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.4555,151.8483,0,43.54405,-43.54405,198.1629,47.18154,0.1098987,45.50353,0,0,151.8483
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,28.21461,28.21461,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.8378,108.3043,0,19.89714,-19.89714,177.1895,42.18788,0.1098987,20.79251,0,0,108.3043
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,27.67092,27.67092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9457,88.40712,0,0,0,177.1895,42.18788,0.1098987,0,0,0,88.40712
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,27.25314,27.25314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9457,88.40712,0,0,0,177.1895,42.18788,0.1098987,0,0,0,88.40712
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.80102,26.80102,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,255.9457,88.40712,0,19.56911,-19.56911,156.5618,37.27654,0.1098987,20.44973,0,0,88.40712
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,26.44619,26.44619,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.6891,68.838,0,42.26572,-42.26572,112.0098,26.66895,0.1098987,44.16767,0,0,68.838
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.17148,26.17148,26.39879,25.24367,0,-1,0,25.24367,0,0,1.155118,3.794997,0,26.57228,25.24367,0,0,324.651,26.57228,0,26.57228,-26.57228,84.00017,20,0.1098987,29.03867,0,0,26.57228
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.89678,25.89678,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098987,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.63924,25.63924,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1100341,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,25.51333,25.51333,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1101109,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.416628,26.24263,25.33592,4.919581,4.919581,77.23537,0,21.80855,4.919581,69.44958,0,0,0,3.416628,0,0,72.31579,68.7,257.5503,86.96296,72.11663,0,72.11663,244.083,58.11489,0.1102233,5.411539,2.733302,81,90.37959
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.024585,27.42667,25.81665,8.96653,8.96653,81,0,22.761,8.96653,67.1897,0,0,0,6.024585,0,0,72.03347,68.43179,185.4337,151.8679,74.45638,0,74.45638,314.7185,74.93284,0.1103466,9.863183,4.819668,81,157.8925
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.49901,30.52124,26.8468,17.36462,17.36462,0,-1,0,17.36462,77.73856,0,0,0,13.49901,18.27855,17.36462,0,0,110.9773,218.8787,0,4.779544,-4.779544,309.6805,73.7333,0.1103466,19.10109,10.79921,0,232.3777
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.56096,31.03522,28.15166,26.35493,26.35493,0,0,0,26.35493,40.07203,0,3.552714E-15,0,10.56096,27.74203,26.35493,0,0,116.2879,214.0991,0,17.18108,-17.18108,291.57,69.4213,0.1103466,28.99042,8.448764,0,224.6601
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.723583,31.26046,29.42217,0,0,0,0,0,0,0,0,0,0,6.723583,0,0,0,0,135.378,196.918,6.723583,0,6.723583,297.9486,70.93999,0.1103363,0,5.378866,0,203.6416
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.66937,34.70778,30.61257,0,0,0,0,0,0,0,0,0,0,14.66937,0,0,0,0,128.6544,202.9693,14.66937,0,14.66937,311.8652,74.25346,0.1103138,0,11.7355,0,217.6387
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,38.51857,43.13366,31.80296,17.5331,17.5331,0,0,0,17.5331,219.6905,0,0,0,38.51857,18.4559,17.5331,0,0,113.985,216.1717,20.06267,0,20.06267,330.8983,78.78515,0.1102831,19.28642,30.81485,0,254.6903
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.62927,40.45869,32.46683,20.42271,20.42271,0,-1,0,20.42271,135.287,0,0,0,27.62927,21.49759,20.42271,0,0,93.92235,234.2281,6.131679,0,6.131679,336.7153,80.17015,0.1102737,22.46498,22.10342,0,261.8574
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.53113,37.08953,32.69003,77.73674,68.7,0,-1,0,68.7,22.60718,0,9.03674,16.81041,15.53113,72.31579,68.7,0,0,87.79067,239.7466,0,56.78466,-56.78466,276.859,65.91868,0.1102737,85.51041,12.42491,0,255.2778
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.15546,36.45761,33.02769,31.54328,31.54328,0,-1,0,31.54328,38.53582,0,3.552714E-15,0,12.15546,33.20345,31.54328,0,0,150.8847,182.962,0,21.04799,-21.04799,254.6725,60.63618,0.1102737,34.69761,9.724369,0,195.1174
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.57369,36.53923,32.7072,18.68519,18.68519,0,-1,0,18.68519,72.64413,0,0,0,13.57369,19.66862,18.68519,0,0,174.2714,161.914,0,6.094927,-6.094927,248.2479,59.10651,0.1102737,20.55371,10.85895,0,175.4877
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.819,32.74776,31.69422,56.68181,56.68181,0,-1,0,56.68181,6.737611,0,7.105427E-15,0,3.819,59.66506,56.68181,0,0,181.0435,155.819,0,55.84606,-55.84606,189.381,45.09061,0.1102737,62.34999,3.0552,0,159.638
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,30.78998,30.78998,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,243.0947,99.97298,0,12.69644,-12.69644,175.9977,41.90414,0.1102737,13.26779,0,0,99.97298
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.95442,29.95442,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,257.2019,87.27654,0,22.88577,-22.88577,151.874,36.1604,0.1102737,23.91562,0,0,87.27654
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.03873,29.03873,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,282.6305,64.39078,0,37.30345,-37.30345,112.5527,26.79821,0.1102737,38.98211,0,0,64.39078
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,28.21461,28.21461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.0788,27.08732,0,0,0,112.5527,26.79821,0.1102737,0,0,0,27.08732
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,27.67092,27.67092,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,324.0788,27.08732,0,20.0269,-20.0269,91.4425,21.77198,0.1102737,20.92811,0,0,27.08732
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,27.25314,27.25314,53.99096,6.707403,0,-1,0,6.707403,0,0,47.28356,52.68266,0,7.060424,6.707403,0,0,346.3309,7.060424,0,7.060424,-7.060424,84.00017,20,0.1102737,59.39006,0,0,7.060424
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.81819,26.81819,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102737,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,26.46336,26.46336,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102737,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.18865,26.18865,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102737,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.91395,25.91395,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102737,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,25.65641,25.65641,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1104067,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,25.5305,25.5305,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1105044,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9321998,25.59955,25.35309,24.57924,24.57924,81,0,22.761,24.57924,3.792631,0,0,0,0.9321998,0,0,56.42076,53.59972,217.5345,122.9772,54.53193,0,54.53193,265.3631,63.18156,0.1106441,27.03716,0.7457598,81,123.9094
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.184248,28.30095,25.83382,39.66845,39.66845,81,0,22.761,39.66845,23.15252,0,0,0,9.184248,0,0,41.33155,39.26497,163.0025,172.056,48.44922,0,48.44922,311.326,74.1251,0.1107647,43.6353,7.347398,81,181.2402
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.402187,29.14958,26.88114,39.15752,39.15752,0,-1,0,39.15752,21.45741,0,0,0,8.402187,41.21844,39.15752,0,0,114.5533,215.6602,0,32.81625,-32.81625,276.7346,65.88908,0.1107647,43.07327,6.72175,0,224.0624
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,25.30156,35.2738,28.186,22.91892,22.91892,0,0,0,22.91892,110.396,0,0,0,25.30156,24.12518,22.91892,0,0,151.0158,182.844,1.176384,0,1.176384,277.8507,66.15479,0.1107629,25.21081,20.24125,0,208.1456
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,21.17719,35.41109,29.47368,48.58831,48.58831,0,0,0,48.58831,43.58494,0,0,0,21.17719,51.1456,48.58831,0,0,149.8394,183.9027,0,29.9684,-29.9684,246.2612,58.6335,0.1107629,53.44715,16.94175,0,205.0799
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.430002,32.43456,30.66407,0,0,0,0,0,0,0,0,0,0,6.430002,0,0,0,0,183.1376,153.9343,6.430002,0,6.430002,252.3612,60.08589,0.110753,0,5.144001,0,160.3643
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.35517,37.34587,31.85447,10.34,10.34,0,0,0,10.34,187.1874,0,0,0,19.35517,10.88421,10.34,0,0,176.7077,159.7213,8.470965,0,8.470965,260.3975,61.99928,0.11074,11.374,15.48414,0,179.0765
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.66236,39.00883,32.51262,18.04633,18.04633,0,-1,0,18.04633,125.5788,0,0,0,22.66236,18.99614,18.04633,0,0,168.2367,167.3452,3.666225,0,3.666225,263.8756,62.8274,0.1107344,19.85096,18.12989,0,190.0076
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.60129,36.00603,32.74154,32.84217,32.84217,0,-1,0,32.84217,35.32438,0,7.105427E-15,0,11.60129,34.57071,32.84217,0,0,164.5705,170.6448,0,22.96941,-22.96941,239.6637,57.06267,0.1107344,36.12639,9.281034,0,182.2461
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.43237,38.61889,33.06203,24.98429,24.98429,0,-1,0,24.98429,77.77834,0,0,0,19.43237,26.29925,24.98429,0,0,190.092,147.6754,0,6.866884,-6.866884,232.4254,55.33926,0.1107344,27.48272,15.54589,0,167.1078
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.41157,36.81706,32.74154,28.24646,28.24646,0,-1,0,28.24646,51.0208,0,3.552714E-15,0,14.41157,29.73312,28.24646,0,0,197.7219,140.8085,0,15.32155,-15.32155,216.275,51.49395,0.1107344,31.07111,11.52926,0,155.2201
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.768078,32.76242,31.72284,0,0,0,-1,0,0,0,0,0,0,3.768078,0,0,0,0,214.7458,125.487,3.768078,0,3.768078,219.8497,52.34507,0.1107286,0,3.014462,0,129.255
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,30.80715,30.80715,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,210.9778,128.8782,0,10.68942,-10.68942,208.5821,49.66231,0.1107286,11.17045,0,0,128.8782
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.97158,29.97158,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,222.8549,118.1888,0,29.42478,-29.42478,177.5657,42.27745,0.1107286,30.7489,0,0,118.1888
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.0559,29.0559,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,255.5491,88.76403,0,49.29202,-49.29202,125.6073,29.90644,0.1107286,51.51017,0,0,88.76403
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,28.24895,28.24895,39.76243,37.4984,0,-1,0,37.4984,0,0,2.264026,6.240269,0,39.472,37.4984,0,0,310.318,39.472,0,39.472,-39.472,84.00017,20,0.1107286,43.73867,0,0,39.472
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,27.68809,27.68809,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107286,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,27.26459,27.26459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107286,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.82963,26.82963,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107286,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,26.49197,26.49197,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107286,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.22299,26.22299,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107286,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.94828,25.94828,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107286,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,25.67358,25.67358,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1108316,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,25.54195,25.54195,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1109746,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.00665,30.8201,25.36453,0,0,72.31579,0,20.56389,0,0,0,0,0,20.00665,0,0,72.31579,68.7,229.5397,112.1725,88.70665,0,88.70665,286.3949,68.18913,0.1110407,0,16.00532,81,132.1792
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.62217,34.69538,25.86816,0,0,72.31579,0,20.56389,0,0,0,0,0,31.62217,0,0,72.31579,68.7,140.833,192.0085,100.3222,0,100.3222,381.5688,90.84955,0.1110889,0,25.29774,81,223.6307
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,51.84177,42.05625,26.90976,9.218734,9.218734,0,-1,0,9.218734,562.3524,1.626973,0,0,51.84177,9.70393,9.218734,0,0,40.51086,282.2985,40.51086,0,40.51086,420.0009,100,0.1110269,10.14061,41.47342,0,334.1402
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,67.95253,48.98595,28.23178,32.00353,32.00353,0,0,0,32.00353,212.3282,34.2646,0,0,67.95253,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.1110269,35.20388,54.36202,0,386.7108
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,71.53336,51.76949,29.51946,59.21216,59.21216,0,0,0,59.21216,120.8086,9.20477,0,0,71.53336,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1110269,65.13338,57.22668,0,390.2916
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,79.60416,56.23654,30.72703,0,0,0,0,0,0,0,79.60416,0,0,79.60416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110269,0,63.68333,0,398.3624
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,92.7137,63.05179,31.91742,0,0,0,0,0,0,0,92.7137,0,0,92.7137,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110269,0,74.17096,0,411.4719
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,88.58969,62.15712,32.59274,4.289934,4.289934,0,-1,0,4.289934,2065.059,84.07397,0,0,88.58969,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1110269,4.718927,70.87175,0,407.3479
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,73.65951,56.46217,32.82166,20.07126,20.07126,0,-1,0,20.07126,366.99,52.53187,0,0,73.65951,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1110269,22.07838,58.9276,0,392.4177
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,54.49192,49.86353,33.12498,47.84818,47.84818,0,-1,0,47.84818,113.885,4.125412,0,0,54.49192,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1110269,52.633,43.59353,0,373.2502
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,24.28037,39.7988,32.80449,4.819645,4.819645,0,-1,0,4.819645,503.7792,19.20706,0,0,24.28037,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1110269,5.30161,19.4243,0,343.0386
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.698397,32.7949,31.77434,55.1703,55.1703,0,-1,0,55.1703,6.703602,0,7.105427E-15,0,3.698397,58.074,55.1703,0,0,0,318.7582,0,54.3756,-54.3756,362.6839,86.35314,0.1110269,60.68733,2.958718,0,322.4566
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,30.84149,30.84149,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.41734,264.3826,0,4.857421,-4.857421,357.5638,85.13406,0.1110269,5.076005,0,0,264.3826
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.98875,29.98875,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.81447,259.5252,0,8.20692,-8.20692,348.9129,83.07433,0.1110269,8.576231,0,0,259.5252
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.06734,29.06734,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.93327,251.3183,0,6.962453,-6.962453,341.5738,81.32694,0.1110269,7.275763,0,0,251.3183
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,28.24895,28.24895,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.66933,244.3558,0,37.63225,-37.63225,301.9059,71.88223,0.1110269,39.3257,0,0,244.3558
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,27.69954,27.69954,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.4829,206.7236,0,19.80779,-19.80779,281.0267,66.91099,0.1110269,20.69914,0,0,206.7236
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,27.28175,27.28175,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.4916,186.9158,0,14.04623,-14.04623,266.2207,63.38575,0.1110269,14.67831,0,0,186.9158
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.82963,26.82963,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.0985,172.8696,0,11.73989,-11.73989,253.8457,60.43934,0.1110269,12.26819,0,0,172.8696
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,26.49197,26.49197,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.1428,161.1297,0,18.23822,-18.23822,234.621,55.86203,0.1110269,19.05894,0,0,161.1297
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.22299,26.22299,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4075,142.8914,0,46.34785,-46.34785,185.7661,44.22993,0.1110269,48.4335,0,0,142.8914
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.94828,25.94828,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9051,96.5436,0,31.47404,-31.47404,152.5895,36.33076,0.1110269,32.89037,0,0,96.5436
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,25.67358,25.67358,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.8763,65.06956,0,0.4430655,-0.4430655,152.1225,36.21957,0.1110269,0.4630034,0,0,65.06956
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,25.55912,25.55912,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.3686,64.6265,0,27.02184,-27.02184,123.639,29.43779,0.1110269,28.23783,0,0,64.6265
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.72744,30.18012,25.36453,21.68943,21.68943,0,0,0,21.68943,81.73309,0,0,0,17.72744,22.83098,21.68943,0,0,312.3929,37.60465,0,5.103537,-5.103537,118.2594,28.15693,0.1110269,23.85837,14.18195,0,55.3321
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.85559,34.48164,25.87961,0,0,0,0,0,0,0,0,0,0,30.85559,0,0,0,0,318.0634,32.50112,30.85559,0,30.85559,147.5315,35.12649,0.1109798,0,24.68447,0,63.35671
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.84881,36.77974,26.92693,11.88907,11.88907,0,-1,0,11.88907,293.1163,0,0,0,34.84881,12.51481,11.88907,0,0,287.2079,60.27115,22.334,0,22.334,168.7194,40.17121,0.1109457,13.07798,27.87905,0,95.11996
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.75578,42.85989,28.24895,0.639008,0.639008,0,0,0,0.639008,7786.409,0,0,0,49.75578,0.6726401,0.639008,0,0,264.8739,80.37175,49.08314,0,49.08314,215.2838,51.25794,0.1108708,0.7029089,39.80463,0,130.1275
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,63.06114,48.80905,29.57097,11.2886,11.2886,0,0,0,11.2886,558.6268,0,0,0,63.06114,11.88274,11.2886,0,0,215.7907,124.5466,51.1784,0,51.1784,263.8359,62.81794,0.1107928,12.41746,50.44891,0,187.6077
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,73.26056,53.86801,30.76136,0,0,0,0,0,0,0,0,0,0,73.26056,0,0,0,0,164.6123,170.6071,73.26056,0,73.26056,333.3369,79.36578,0.1106814,0,58.60845,0,243.8677
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.79525,42.76767,31.96893,45.20899,45.20899,0,0,0,45.20899,81.38923,0,0,0,36.79525,47.58841,45.20899,0,0,91.35176,236.5416,0,10.79316,-10.79316,321.96,76.65698,0.1106814,49.72989,29.4362,0,273.3369
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,63.51218,52.47442,32.62708,73.88554,68.7,0,-1,0,68.7,92.44859,0,5.185545,12.5741,63.51218,72.31579,68.7,0,0,103.3442,225.7485,0,8.803608,-8.803608,312.6801,74.4475,0.1106814,81.2741,50.80975,0,289.2607
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,45.03461,46.36191,32.83883,32.88232,32.88232,0,-1,0,32.88232,136.9569,0,0,0,45.03461,34.61296,32.88232,0,0,113.126,216.9449,10.42165,0,10.42165,322.567,76.80151,0.1106655,36.17055,36.02769,0,261.9795
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,28.17095,41.35368,33.15932,0,0,0,-1,0,0,0,0,0,0,28.17095,0,0,0,0,102.7043,226.3244,28.17095,0,28.17095,349.2923,83.16467,0.1106228,0,22.53676,0,254.4953
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.71889,36.98848,32.82166,0,0,0,-1,0,0,0,0,0,0,14.71889,0,0,0,0,74.53336,251.6782,14.71889,0,14.71889,363.2559,86.48932,0.1106004,0,11.77511,0,266.3971
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.531849,32.74867,31.77434,32.48818,32.48818,0,-1,0,32.48818,10.87118,0,7.105427E-15,0,3.531849,34.19808,32.48818,0,0,59.81446,264.9252,0,30.66623,-30.66623,330.9308,78.79289,0.1106004,35.737,2.825479,0,268.4571
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,30.84149,30.84149,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,93.88805,234.259,0,38.71162,-38.71162,290.1252,69.07729,0.1106004,40.45365,0,0,234.259
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.98875,29.98875,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,136.901,195.5473,0,17.72436,-17.72436,271.442,64.62894,0.1106004,18.52196,0,0,195.5473
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.06734,29.06734,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,156.5947,177.823,0,52.25368,-52.25368,216.3618,51.51462,0.1106004,54.60509,0,0,177.823
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,28.24895,28.24895,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,214.6543,125.5693,0,36.06535,-36.06535,178.3456,42.46316,0.1106004,37.68829,0,0,125.5693
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,27.69954,27.69954,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,254.7269,89.50397,0,41.81736,-41.81736,134.2663,31.9681,0.1106004,43.69914,0,0,89.50397
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,27.28175,27.28175,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,301.1907,47.68661,0,8.223208,-8.223208,125.5983,29.90429,0.1106004,8.593253,0,0,47.68661
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.8468,26.8468,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,310.3276,39.46341,0,6.414737,-6.414737,118.8365,28.29435,0.1106004,6.7034,0,0,39.46341
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4551,33.04867,0,0,0,118.8365,28.29435,0.1106004,0,0,0,33.04867
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.23444,26.23444,28.27537,28.27537,0,-1,0,28.27537,0,0,3.552714E-15,0,0,29.76355,28.27537,0,0,317.4551,33.04867,0,29.76355,-29.76355,87.46299,20.82448,0.1106004,31.10291,0,0,33.04867
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.94828,25.94828,31.45004,3.120864,0,-1,0,3.120864,0,0,28.32918,31.47419,0,3.28512,3.120864,0,0,350.5257,3.28512,0,3.28512,-3.28512,84.00017,20,0.1106004,34.59505,0,0,3.28512
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,25.69075,25.69075,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1107314,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,25.55912,25.55912,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1108679,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.47592,29.0171,25.3817,67.90599,67.90599,81,0,22.761,67.90599,19.84496,0,0,0,13.47592,0,0,13.09401,12.43931,238.3654,104.2293,25.91523,0,25.91523,218.4529,52.01249,0.1109282,74.69659,10.78074,81,117.7053
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.61357,35.91236,25.89678,14.13138,14.13138,81,0,22.761,14.13138,252.0176,0,0,0,35.61357,0,0,66.86861,63.52518,212.4502,127.553,99.13876,0,99.13876,312.5042,74.4056,0.1110113,15.54452,28.49086,81,163.1666
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,41.28447,38.77864,26.96126,6.709825,6.709825,0,-1,0,6.709825,615.2839,0,0,0,41.28447,7.062973,6.709825,0,0,113.3115,216.7779,34.2215,0,34.2215,344.9695,82.13544,0.1109594,7.380807,33.02758,0,258.0624
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,46.10644,41.7574,28.3119,0,0,0,0,0,0,0,0,0,0,46.10644,0,0,0,0,79.08996,247.5773,46.10644,0,46.10644,388.7099,92.5498,0.1108895,0,36.88515,0,293.6837
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,76.93374,53.90511,29.63392,50.87664,50.87664,0,0,0,50.87664,151.2162,0,0,0,76.93374,53.55436,50.87664,0,0,32.98351,289.0731,23.37938,0,23.37938,410.8896,97.83065,0.1108541,55.96431,61.54699,0,366.0068
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,85.75233,58.82603,30.85866,0,0,0,0,0,0,0,76.1482,0,0,85.75233,0,0,0,0,9.604135,310.1145,9.604135,0,9.604135,420.0009,100,0.1108396,0,68.60187,0,395.8669
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,75.62518,56.30635,32.0605,54.61259,54.61259,0,0,0,54.61259,138.4757,18.13824,0,0,75.62518,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1108396,60.07386,60.50015,0,394.3834
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,52.58061,48.72171,32.69003,9.988881,9.988881,0,-1,0,9.988881,526.3914,42.066,0,0,52.58061,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1108396,10.98777,42.06449,0,371.3388
