Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,26.70373,26.70373,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,237.5329,104.9786,0,27.15738,-27.15738,166.031,39.53111,0.1129857,28.37947,0,0,104.9786
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,26.41185,26.41185,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,267.7077,77.82126,0,10.83965,-10.83965,154.605,36.81064,0.1129857,11.32743,0,0,77.82126
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,26.14287,26.14287,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,279.7518,66.98161,0,9.492642,-9.492642,144.5989,34.42823,0.1129857,9.919811,0,0,66.98161
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,25.87961,25.87961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.2992,57.48897,0,0,0,144.5989,34.42823,0.1129857,0,0,0,57.48897
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.404658,26.12622,25.7537,10.03142,10.03142,0,0,0,10.03142,14.00259,0,0,0,1.404658,10.55939,10.03142,0,0,290.2992,57.48897,0,9.154729,-9.154729,134.9489,32.13063,0.1129857,11.03456,1.123726,0,58.89363
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.90317,29.33402,25.57629,8.043242,8.043242,0,0,0,8.043242,172.8553,0,0,0,13.90317,8.46657,8.043242,0,0,300.4711,48.33424,5.436601,0,5.436601,140.1065,33.35863,0.1129776,8.847566,11.12254,0,62.23741
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.91152,31.29742,26.1257,40.37662,40.37662,0,0,0,40.37662,46.83781,0,0,0,18.91152,42.5017,40.37662,0,0,295.0345,53.22718,0,23.59018,-23.59018,115.2403,27.43811,0.1129776,44.41428,15.12922,0,72.1387
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,39.62998,38.68167,27.34471,53.62101,53.62101,0,-1,0,53.62101,73.90755,0,0,23.29827,39.62998,56.44317,53.62101,0,0,321.2458,29.637,0,16.81319,-16.81319,97.51765,23.21844,0.1129776,58.98312,31.70399,0,69.26698
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,28.06767,36.77972,28.84414,40.37295,40.37295,81,0,22.761,40.37295,69.52098,0,0,0,28.06767,0,0,40.62705,38.5957,339.9271,12.82381,66.66337,0,66.66337,160.7601,38.27613,0.1131035,44.41024,22.45414,81,40.89148
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,19.43315,35.73412,30.27491,45.39214,45.39214,81,0,22.761,45.39214,42.81171,0,0,0,19.43315,0,0,35.60786,33.82747,273.2638,72.82085,53.26062,0,53.26062,211.2875,50.30646,0.1132244,49.93135,15.54652,81,92.254
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,21.02357,37.53428,31.56259,0,0,72.31579,0,20.56389,0,0,0,0,0,21.02357,0,0,72.31579,68.7,220.0031,120.7554,89.72356,0,89.72356,296.4068,70.57291,0.1132833,0,16.81885,81,141.779
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,42.94273,45.67723,32.83883,0,0,72.31579,0,20.56389,0,0,0,0,0,42.94273,0,0,72.31579,68.7,130.2796,201.5066,111.6427,0,111.6427,402.3204,95.79037,0.1133095,0,34.35419,81,244.4493
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,39.24746,45.17587,33.47981,11.85505,11.85505,0,-1,0,11.85505,331.0611,8.131623,0,0,39.24746,12.479,11.85505,0,0,18.63684,301.9851,18.63684,0,18.63684,420.0009,100,0.1132817,13.04056,31.39797,0,341.2325
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,27.98448,41.86957,33.70301,8.906934,8.906934,0,-1,0,8.906934,314.1876,18.60876,0,0,27.98448,9.37572,8.906934,0,0,0,318.7582,0,0,0,420.0009,100,0.1132817,9.797627,22.38758,0,346.7427
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,21.07242,40.03989,33.96055,3.48556,3.48556,0,-1,0,3.48556,604.5634,17.40341,0,0,21.07242,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1132817,3.834116,16.85793,0,339.8307
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.905623,36.30664,33.51415,53.97056,53.97056,0,-1,0,53.97056,18.35375,7.105427E-15,0,0,9.905623,56.81111,53.97056,0,0,0,318.7582,0,46.90549,-46.90549,370.5581,88.22794,0.1132817,59.36761,7.924499,0,328.6638
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.637528,33.08145,32.35237,13.97037,13.97037,0,-1,0,13.97037,18.87944,0,0,0,2.637528,14.70565,13.97037,0,0,52.11721,271.8527,0,12.06813,-12.06813,357.8372,85.19916,0.1132817,15.36741,2.110022,0,274.4903
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,31.27644,31.27644,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,65.52624,259.7846,0,37.7412,-37.7412,318.0545,75.7271,0.1132817,39.43956,0,0,259.7846
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,30.27491,30.27491,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,107.4609,222.0434,0,30.1337,-30.1337,286.2908,68.16433,0.1132817,31.48972,0,0,222.0434
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,29.32488,29.32488,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,140.9428,191.9097,0,19.92356,-19.92356,265.2895,63.16404,0.1132817,20.82012,0,0,191.9097
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,28.44353,28.44353,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.0801,171.9861,0,4.30249,-4.30249,260.7543,62.08422,0.1132817,4.496102,0,0,171.9861
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,27.91129,27.91129,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,167.8606,167.6837,0,27.50899,-27.50899,231.7572,55.18018,0.1132817,28.74689,0,0,167.6837
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,27.49351,27.49351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4262,140.1747,0,0,0,231.7572,55.18018,0.1132817,0,0,0,140.1747
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,27.02422,27.02422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4262,140.1747,0,0,0,231.7572,55.18018,0.1132817,0,0,0,140.1747
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,26.73806,26.73806,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,198.4262,140.1747,0,25.61674,-25.61674,204.7548,48.75105,0.1132817,26.76949,0,0,140.1747
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,26.44619,26.44619,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,226.8892,114.5579,0,6.524429,-6.524429,197.8775,47.11359,0.1132817,6.818029,0,0,114.5579
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.1386,108.0335,0,0,0,197.8775,47.11359,0.1132817,0,0,0,108.0335
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,25.87961,25.87961,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.1386,108.0335,0,12.16472,-12.16472,185.0547,44.06057,0.1132817,12.71213,0,0,108.0335
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.552765,26.1828,25.77087,10.14615,10.14615,0,0,0,10.14615,15.30398,0,0,0,1.552765,10.68016,10.14615,0,0,247.6549,95.86878,0,9.127395,-9.127395,175.4336,41.76982,0.1132817,11.16077,1.242212,0,97.42155
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.302824,27.81743,25.59346,15.78636,15.78636,0,0,0,15.78636,52.59494,0,1.776357E-15,0,8.302824,16.61722,15.78636,0,0,257.7965,86.74139,0,8.314394,-8.314394,166.6695,39.68313,0.1132817,17.36499,6.64226,0,95.04421
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.71438,32.11018,26.14287,8.389714,8.389714,0,0,0,8.389714,258.8214,0,0,0,21.71438,8.831278,8.389714,0,0,267.0347,78.42699,12.8831,0,12.8831,178.8915,42.59312,0.1132625,9.228685,17.3715,0,100.1414
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,33.50219,36.87378,27.39622,36.05165,36.05165,0,-1,0,36.05165,92.92828,0,0,0,33.50219,37.94911,36.05165,0,0,254.1516,90.02179,0,4.446926,-4.446926,174.204,41.47706,0.1132625,39.65682,26.80175,0,123.524
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,44.06256,41.75649,28.9071,20.51887,20.51887,0,0,0,20.51887,214.7417,0,0,0,44.06256,21.59881,20.51887,0,0,259.0926,85.57486,22.46375,0,22.46375,195.515,46.55109,0.1132291,22.57076,35.25005,0,129.6374
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.74297,36.49155,30.35503,6.555542,6.555542,0,0,0,6.555542,331.6731,0,0,0,21.74297,6.900571,6.555542,0,0,236.6289,105.7922,14.8424,0,14.8424,209.5957,49.90364,0.113207,7.211097,17.39437,0,127.5352
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.64683,35.45852,31.63127,0,0,0,0,0,0,0,0,0,0,13.64683,0,0,0,0,221.7865,119.1504,13.64683,0,13.64683,222.5422,52.98614,0.1131868,0,10.91747,0,132.7972
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,28.64884,41.24673,32.91895,34.10494,34.10494,0,0,0,34.10494,84.00203,0,0,0,28.64884,35.89994,34.10494,0,0,208.1396,131.4325,0,7.251095,-7.251095,214.8989,51.16631,0.1131868,37.51543,22.91907,0,160.0814
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,14.13465,37.59348,33.5771,3.539213,3.539213,0,-1,0,3.539213,399.3727,0,0,0,14.13465,3.725487,3.539213,0,0,216.1964,124.1814,10.40916,0,10.40916,224.7739,53.51749,0.1131713,3.893134,11.30772,0,138.3161
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,18.42239,39.05398,33.77169,0,0,0,-1,0,0,0,0,0,0,18.42239,0,0,0,0,205.7873,133.5497,18.42239,0,18.42239,242.2509,57.67868,0.1131439,0,14.73792,0,151.9721
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.88662,39.19088,34.05784,0.1247033,0.1247033,0,-1,0,0.1247033,14343.34,0,0,0,17.88662,0.1312666,0.1247033,0,0,187.3649,150.1299,17.75535,0,17.75535,259.0951,61.68919,0.1131176,0.1371736,14.3093,0,168.0165
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.939147,34.98692,33.60572,39.04628,39.04628,0,-1,0,39.04628,12.64947,0,7.105427E-15,0,4.939147,41.10135,39.04628,0,0,169.6095,166.1097,0,36.1622,-36.1622,220.9768,52.61343,0.1131176,42.95091,3.951318,0,171.0488
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.521979,33.11259,32.41533,65.01453,65.01453,0,-1,0,65.01453,3.879101,0,1.421085E-14,2.815983,2.521979,68.43635,65.01453,0,0,209.7897,129.9475,0,65.91437,-65.91437,151.497,36.07064,0.1131176,71.51598,2.017584,0,132.4695
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,31.32222,31.32222,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,283.0279,64.0331,0,24.06121,-24.06121,126.1342,30.0319,0.1131176,25.14396,0,0,64.0331
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,30.32641,30.32641,46.40465,37.9733,0,-1,0,37.9733,0,0,8.431353,13.07182,0,39.97189,37.9733,0,0,309.7626,39.97189,0,39.97189,-39.97189,84.00017,20,0.1131176,51.04511,0,0,39.97189
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,29.35922,29.35922,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131176,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,28.47215,28.47215,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131176,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,27.92846,27.92846,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131176,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,27.52212,27.52212,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131176,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,27.05856,27.05856,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131176,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,26.76668,26.76668,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131176,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,26.48053,26.48053,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131176,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,26.17148,26.17148,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131176,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,25.91395,25.91395,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1132172,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.565088,26.21477,25.79949,14.21667,14.21667,81,0,22.761,14.21667,11.00882,0,0,0,1.565088,0,0,66.78333,63.44417,312.5974,37.42052,65.00925,0,65.00925,185.1181,44.07564,0.1133446,15.63833,1.25207,81,38.9856
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.86453,30.75267,25.61062,48.44209,48.44209,81,0,22.761,48.44209,38.94244,0,0,0,18.86453,0,0,32.55791,30.93002,247.5882,95.92885,49.79454,0,49.79454,232.3573,55.32306,0.1134565,53.2863,15.09162,81,114.7934
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,41.05167,37.85523,26.17148,34.5968,34.5968,81,0,22.761,34.5968,118.6574,0,0,0,41.05167,0,0,46.4032,44.08304,197.7937,140.7439,85.13471,0,85.13471,313.1232,74.55299,0.1135535,38.05648,32.84134,81,181.7956
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,60.96224,45.68578,27.45917,0,0,0,-1,0,0,0,0,0,0,60.96224,0,0,0,0,112.6589,217.3652,60.96224,0,60.96224,370.957,88.32293,0.113463,0,48.76979,0,278.3274
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,70.72279,50.85276,28.98722,57.8968,57.8968,0,0,0,57.8968,122.1532,0,0,0,70.72279,60.944,57.8968,0,0,51.6967,272.2312,9.778799,0,9.778799,380.234,90.53173,0.1134485,63.68648,56.57824,0,342.954
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,77.29985,55.02181,30.45232,20.64212,20.64212,0,0,0,20.64212,374.4763,13.6534,0,0,77.29985,21.72855,20.64212,0,0,41.9179,281.0321,41.9179,0,41.9179,420.0009,100,0.1133864,22.70633,61.83988,0,358.332
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,95.64272,64.11565,31.75718,66.64052,66.64052,20.25,0,7.39125,66.64052,143.5204,46.81059,0,0,95.64272,48.83213,46.39052,0,0,0,318.7582,0,0,0,420.0009,100,0.1133864,73.30457,76.51417,81,414.4009
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,97.50082,66.60027,33.02769,15.77034,15.77034,0,0,0,15.77034,618.2545,80.90046,0,0,97.50082,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1133864,17.34737,78.00065,0,416.259
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,89.49053,63.94341,33.70301,15.05117,15.05117,0,-1,0,15.05117,594.5753,73.64719,0,0,89.49053,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1133864,16.55629,71.59242,0,408.2487
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,72.6651,57.36139,33.89759,9.853387,9.853387,0,-1,0,9.853387,737.4632,62.29311,0,0,72.6651,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1133864,10.83873,58.13208,0,391.4233
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,41.88902,46.80379,34.18947,6.186581,6.186581,0,-1,0,6.186581,677.0948,35.37683,0,0,41.88902,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1133864,6.805239,33.51122,0,360.6472
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,22.44216,40.18332,33.70301,0,0,0,-1,0,0,0,22.44216,0,0,22.44216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133864,0,17.95373,0,341.2004
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.301873,33.14917,32.51262,27.83154,27.83154,0,-1,0,27.83154,8.270737,0,0,0,2.301873,29.29636,27.83154,0,0,0,318.7582,0,26.99449,-26.99449,391.5461,93.22509,0.1133864,30.6147,1.841499,0,321.0601
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,31.40235,31.40235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.99387,291.7637,0,0,0,391.5461,93.22509,0.1133864,0,0,0,291.7637
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.99387,291.7637,0,0,0,391.5461,93.22509,0.1133864,0,0,0,291.7637
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,29.405,29.405,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,29.99387,291.7637,0,54.80993,-54.80993,333.7714,79.46922,0.1133864,57.27637,0,0,291.7637
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,28.52365,28.52365,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.89379,236.9538,0,32.08632,-32.08632,299.9495,71.4164,0.1133864,33.5302,0,0,236.9538
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,27.97424,27.97424,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.5453,204.8675,0,6.961823,-6.961823,292.6111,69.66916,0.1133864,7.275106,0,0,204.8675
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,27.55646,27.55646,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.2806,197.9057,0,11.0127,-11.0127,281.0027,66.90526,0.1133864,11.50827,0,0,197.9057
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,27.08717,27.08717,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.517,186.893,0,24.25588,-24.25588,255.4347,60.81767,0.1133864,25.34739,0,0,186.893
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,26.80102,26.80102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4679,162.6371,0,0,0,255.4347,60.81767,0.1133864,0,0,0,162.6371
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,26.50914,26.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4679,162.6371,0,0,0,255.4347,60.81767,0.1133864,0,0,0,162.6371
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,26.20582,26.20582,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.4679,162.6371,0,47.07342,-47.07342,205.815,49.00347,0.1133864,49.19172,0,0,162.6371
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,25.94828,25.94828,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.7717,115.5637,0,22.79833,-22.79833,181.7834,43.28168,0.1133864,23.82426,0,0,115.5637
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.143115,26.1198,25.81665,12.1539,12.1539,0,0,0,12.1539,9.405331,0,1.776357E-15,0,1.143115,12.79358,12.1539,0,0,251.1032,92.76534,0,11.65047,-11.65047,169.5027,40.35772,0.1133864,13.36929,0.9144918,0,93.90845
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.87954,30.5056,25.63924,0,0,0,0,0,0,0,0,0,0,17.87954,0,0,0,0,264.0482,81.11488,17.87954,0,17.87954,186.4648,44.39629,0.11336,0,14.30363,0,98.99442
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,40.69519,37.78294,26.20582,37.80839,37.80839,0,0,0,37.80839,107.6353,0,0,0,40.69519,39.79831,37.80839,0,0,246.1686,97.20646,0.8968837,0,0.8968837,187.3156,44.59887,0.1133586,41.58923,32.55615,0,137.9017
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,63.86905,46.74861,27.52212,17.35512,17.35512,0,-1,0,17.35512,368.0127,0,0,0,63.86905,18.26855,17.35512,0,0,245.2717,98.01366,45.6005,0,45.6005,230.5761,54.89895,0.1132912,19.09064,51.09524,0,161.8827
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,69.48304,50.4999,29.06734,34.54618,34.54618,0,0,0,34.54618,201.1309,0,0,0,69.48304,36.3644,34.54618,0,0,199.6712,139.0541,33.11864,0,33.11864,261.9952,62.37968,0.1132422,38.00079,55.58643,0,208.5372
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,67.48337,51.50307,30.54961,15.88094,15.88094,0,0,0,15.88094,424.9332,0,0,0,67.48337,16.71678,15.88094,0,0,166.5526,168.8609,50.76659,0,50.76659,310.1566,73.84666,0.1131673,17.46903,53.9867,0,236.3443
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,72.28561,54.79535,31.85447,40.38317,40.38317,0,0,0,40.38317,178.9993,0,0,0,72.28561,42.50861,40.38317,0,0,115.786,214.5508,29.777,0,29.777,338.4055,80.57259,0.1131234,44.42149,57.82848,0,286.8364
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,71.25134,55.9477,33.15932,0,0,0,0,0,0,0,0,0,0,71.25134,0,0,0,0,86.009,241.3501,71.25134,0,71.25134,406.0005,96.66659,0.1130185,0,57.00107,0,312.6015
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,72.26975,57.09418,33.8003,23.21616,23.21616,0,-1,0,23.21616,311.2907,33.07402,0,0,72.26975,24.43807,23.21616,0,0,14.75767,305.4763,14.75767,0,14.75767,420.0009,100,0.1129967,25.53778,57.8158,0,377.7461
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,69.77816,56.41724,34.02922,10.50301,10.50301,0,-1,0,10.50301,664.3636,58.72236,0,0,69.77816,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1129967,11.55331,55.82253,0,388.5364
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,50.39879,49.75726,34.28676,32.47963,32.47963,0,-1,0,32.47963,155.1704,16.2097,0,0,50.39879,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1129967,35.7276,40.31903,0,369.157
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,21.58302,40.02643,33.8003,32.64566,32.64566,0,-1,0,32.64566,66.11297,0,0,0,21.58302,34.36386,32.64566,0,0,0,318.7582,0,12.78084,-12.78084,406.5287,96.79234,0.1129967,35.91023,17.26641,0,340.3412
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.324364,33.27032,32.62708,8.552386,8.552386,0,-1,0,8.552386,27.17796,0,1.776357E-15,0,2.324364,9.002512,8.552386,0,0,14.20093,305.9774,0,6.678148,-6.678148,399.4893,95.1163,0.1129967,9.407625,1.859491,0,308.3018
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,31.48247,31.48247,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,21.6211,299.2992,0,38.65006,-38.65006,358.7485,85.41615,0.1129967,40.38931,0,0,299.2992
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,30.45232,30.45232,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,64.56561,260.6492,0,10.31205,-10.31205,347.8787,82.82809,0.1129967,10.7761,0,0,260.6492
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,29.47368,29.47368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.02345,250.3371,0,0,0,347.8787,82.82809,0.1129967,0,0,0,250.3371
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,28.58661,28.58661,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,76.02345,250.3371,0,2.537454,-2.537454,345.2039,82.19125,0.1129967,2.65164,0,0,250.3371
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,28.0372,28.0372,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,78.84283,247.7997,0,0.4685136,-0.4685136,344.7101,82.07367,0.1129967,0.4895967,0,0,247.7997
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,27.61941,27.61941,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,79.36341,247.3312,0,34.44778,-34.44778,308.399,73.42818,0.1129967,35.99792,0,0,247.3312
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,27.13868,27.13868,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,117.6387,212.8834,0,15.84368,-15.84368,291.6982,69.45183,0.1129967,16.55664,0,0,212.8834
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,26.82963,26.82963,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,135.2428,197.0397,0,7.365917,-7.365917,283.9339,67.60317,0.1129967,7.697383,0,0,197.0397
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,26.54348,26.54348,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,143.4272,189.6738,0,16.20207,-16.20207,266.8554,63.53688,0.1129967,16.93117,0,0,189.6738
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,26.23444,26.23444,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,161.4295,173.4717,0,15.19072,-15.19072,250.843,59.7244,0.1129967,15.8743,0,0,173.4717
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,25.9769,25.9769,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,178.308,158.281,0,31.1753,-31.1753,217.9813,51.90022,0.1129967,32.57819,0,0,158.281
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.517863,26.25383,25.85099,34.71851,34.71851,0,0,0,34.71851,4.371913,0,7.105427E-15,0,1.517863,36.5458,34.71851,0,0,212.9473,127.1057,0,35.02793,-35.02793,181.0587,43.10912,0.1129967,38.19036,1.21429,0,128.6236
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.266,30.64941,25.67358,0,0,0,0,0,0,0,0,0,0,18.266,0,0,0,0,251.8672,92.07776,18.266,0,18.266,198.3873,47.23498,0.1129699,0,14.6128,0,110.3438
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,46.09777,39.50658,26.25161,14.73824,14.73824,0,0,0,14.73824,312.7767,0,0,0,46.09777,15.51394,14.73824,0,0,233.6012,108.5172,30.58384,0,30.58384,227.4017,54.14315,0.1129249,16.21206,36.87822,0,154.6149
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,73.4285,50.19518,27.5908,70.22178,68.7,0,-1,0,68.7,106.8828,0,1.521779,8.543957,73.4285,72.31579,68.7,0,0,203.0173,136.0426,1.112706,0,1.112706,228.4573,54.39448,0.1129233,77.24396,58.7428,0,209.4711
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,83.46395,55.83955,29.16464,37.06856,37.06856,0,0,0,37.06856,225.161,0,0,0,83.46395,39.01954,37.06856,0,0,201.9046,137.0441,44.44441,0,44.44441,270.6209,64.43343,0.1128581,40.77542,66.77116,0,220.508
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,94.66434,62.28352,30.66407,47.66659,47.66659,0,0,0,47.66659,198.5968,0,0,0,94.66434,50.17535,47.66659,0,0,157.4602,177.044,44.48899,0,44.48899,312.8269,74.48245,0.1127928,52.43325,75.73148,0,271.7084
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,84.43286,59.6647,31.96893,0,0,0,0,0,0,0,0,0,0,84.43286,0,0,0,0,112.9712,217.0841,84.43286,0,84.43286,392.927,93.55385,0.1126692,0,67.54629,0,301.517
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,68.15128,54.90067,33.25661,22.11208,22.11208,0,0,0,22.11208,308.2084,16.33703,0,0,68.15128,23.27587,22.11208,0,0,28.53837,293.0737,28.53837,0,28.53837,420.0009,100,0.1126275,24.32328,54.52102,0,361.225
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,67.97524,55.62539,33.93193,22.85834,22.85834,0,-1,0,22.85834,297.3761,43.91384,0,0,67.97524,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1126275,25.14417,54.3802,0,386.7335
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,41.731,46.71466,34.15513,8.009946,8.009946,0,-1,0,8.009946,520.9898,33.29948,0,0,41.731,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1126275,8.810941,33.3848,0,360.4892
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,36.75612,45.38063,34.41267,16.00557,16.00557,0,-1,0,16.00557,229.6459,19.90816,0,0,36.75612,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1126275,17.60612,29.4049,0,355.5143
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,15.42222,38.33429,33.93193,0.006309424,0.006309424,0,-1,0,0.006309424,244431.5,15.41558,0,0,15.42222,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1126275,0.006940367,12.33778,0,334.1805
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.168162,33.32458,32.72437,21.99985,21.99985,0,-1,0,21.99985,9.855351,0,0,0,2.168162,23.15773,21.99985,0,0,0,318.7582,0,20.98957,-20.98957,397.8759,94.73216,0.1126275,24.19983,1.73453,0,320.9264
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,31.57976,31.57976,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.32174,297.7686,0,27.82531,-27.82531,368.5454,87.74874,0.1126275,29.07745,0,0,297.7686
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,30.51527,30.51527,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.23876,269.9433,0,22.4496,-22.4496,344.8815,82.11447,0.1126275,23.45984,0,0,269.9433
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,29.53663,29.53663,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.18276,247.4937,0,6.570263,-6.570263,337.9558,80.46551,0.1126275,6.865925,0,0,247.4937
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,28.63239,28.63239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.48306,240.9235,0,0,0,337.9558,80.46551,0.1126275,0,0,0,240.9235
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,28.0887,28.0887,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.48306,240.9235,0,13.61619,-13.61619,323.6031,77.0482,0.1126275,14.22892,0,0,240.9235
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,27.65375,27.65375,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6122,227.3073,0,1.240376,-1.240376,322.2956,76.7369,0.1126275,1.296193,0,0,227.3073
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,27.16729,27.16729,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,102.9903,226.0669,0,45.38893,-45.38893,274.4515,65.34546,0.1126275,47.43143,0,0,226.0669
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,26.86397,26.86397,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.4225,180.678,0,25.90607,-25.90607,247.1441,58.84372,0.1126275,27.07184,0,0,180.678
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,26.5721,26.5721,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.207,154.7719,0,20.72104,-20.72104,225.3022,53.64327,0.1126275,21.65349,0,0,154.7719
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,26.26878,26.26878,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.2304,134.0509,0,11.51395,-11.51395,213.1654,50.75357,0.1126275,12.03208,0,0,134.0509
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,26.01124,26.01124,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.0237,122.5369,0,3.222831,-3.222831,209.7683,49.94473,0.1126275,3.367859,0,0,122.5369
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.421632,26.25692,25.87961,7.120798,7.120798,0,0,0,7.120798,19.9645,0,0,0,1.421632,7.495576,7.120798,0,0,221.6046,119.3141,0,6.073945,-6.073945,203.3658,48.42032,0.1126275,7.832878,1.137306,0,120.7357
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,21.408,31.57201,25.70792,52.3695,52.3695,0,0,0,52.3695,40.87875,0,7.105427E-15,0,21.408,55.12579,52.3695,0,0,228.3534,113.2402,0,33.71779,-33.71779,167.8241,39.95804,0.1126275,57.60645,17.1264,0,134.6481
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,40.76673,37.89117,26.28594,36.85159,36.85159,0,0,0,36.85159,110.6241,0,0,0,40.76673,38.79115,36.85159,0,0,265.8176,79.52236,1.97558,0,1.97558,169.6983,40.40427,0.1126246,40.53675,32.61338,0,120.2891
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,69.10219,48.72298,27.65375,0,0,0,-1,0,0,0,0,0,0,69.10219,0,0,0,0,263.842,81.30038,69.10219,0,69.10219,235.2544,56.01284,0.1125238,0,55.28175,0,150.4026
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,74.34531,52.47796,29.24476,20.75638,20.75638,0,0,0,20.75638,358.1804,0,0,0,74.34531,21.84883,20.75638,0,0,194.7399,143.4924,52.49648,0,52.49648,285.0569,67.87056,0.1124473,22.83202,59.47624,0,217.8376
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,93.36806,61.85501,30.76136,49.33498,49.33498,0,0,0,49.33498,189.2533,0,0,0,93.36806,51.93155,49.33498,0,0,142.2434,190.7392,41.4365,0,41.4365,324.367,77.23009,0.1123869,54.26847,74.69445,0,284.1072
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,99.63261,66.31454,32.07767,4.870931,4.870931,0,0,0,4.870931,2045.453,0,0,0,99.63261,5.127295,4.870931,0,0,100.8069,228.032,94.50532,0,94.50532,414.0226,98.57663,0.1122496,5.358024,79.70609,0,327.6646
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,90.55341,64.03643,33.41686,11.01495,11.01495,0,0,0,11.01495,822.0953,72.65716,0,0,90.55341,11.59469,11.01495,0,0,6.301558,313.0868,6.301558,0,6.301558,420.0009,100,0.1122405,12.11645,72.44273,0,403.6402
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,83.02332,61.71366,34.09218,44.11586,44.11586,0,-1,0,44.11586,188.1938,36.58556,0,0,83.02332,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1122405,48.52745,66.41865,0,401.7815
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,47.96236,48.93019,34.28676,38.34624,38.34624,0,-1,0,38.34624,125.0771,7.5979,0,0,47.96236,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1122405,42.18087,38.36989,0,366.7206
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,40.74829,46.81608,34.5443,24.36002,24.36002,0,-1,0,24.36002,167.2753,15.10617,0,0,40.74829,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1122405,26.79602,32.59864,0,359.5065
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,20.3126,39.88366,34.02922,38.62798,38.62798,0,-1,0,38.62798,52.58521,0,0,0,20.3126,40.66103,38.62798,0,0,0,318.7582,0,20.34842,-20.34842,398.5517,94.89307,0.1122405,42.49077,16.25008,0,339.0708
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.98645,33.37173,32.82166,4.836767,4.836767,0,-1,0,4.836767,41.06979,0,0,0,1.98645,5.091334,4.836767,0,0,22.60936,298.4098,0,3.104884,-3.104884,395.2789,94.11383,0.1122405,5.320444,1.58916,0,300.3962
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,31.64271,31.64271,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,26.05923,295.3049,0,0.07662467,-0.07662467,395.1981,94.0946,0.1122405,0.08007278,0,0,295.3049
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,30.56678,30.56678,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,26.14437,295.2283,0,38.71127,-38.71127,354.3929,84.37908,0.1122405,40.45327,0,0,295.2283
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,29.58242,29.58242,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,69.15689,256.517,0,20.01458,-20.01458,333.2956,79.35594,0.1122405,20.91524,0,0,256.517
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,28.66673,28.66673,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,91.39531,236.5024,0,16.59787,-16.59787,315.7999,75.19032,0.1122405,17.34478,0,0,236.5024
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,28.11732,28.11732,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,109.8374,219.9046,0,32.30206,-32.30206,281.7506,67.08334,0.1122405,33.75565,0,0,219.9046
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,27.68809,27.68809,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,145.7286,187.6025,0,18.991,-18.991,261.7323,62.31709,0.1122405,19.8456,0,0,187.6025
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,27.20163,27.20163,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,166.8297,168.6115,0,31.27703,-31.27703,228.7634,54.46737,0.1122405,32.68449,0,0,168.6115
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,26.88114,26.88114,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,201.5819,137.3345,0,32.6451,-32.6451,194.3525,46.2743,0.1122405,34.11413,0,0,137.3345
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,26.58927,26.58927,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,237.8543,104.6894,0,32.34996,-32.34996,160.2526,38.15531,0.1122405,33.80571,0,0,104.6894
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,26.28594,26.28594,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,273.7987,72.33942,0,19.34431,-19.34431,139.8619,33.30039,0.1122405,20.2148,0,0,72.33942
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.01124,26.01124,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,295.2924,52.99511,0,12.33416,-12.33416,126.8606,30.20484,0.1122405,12.88919,0,0,52.99511
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.391749,26.24897,25.87961,29.55637,29.55637,0,0,0,29.55637,4.708795,0,0,0,1.391749,31.11196,29.55637,0,0,308.997,40.66096,0,29.72021,-29.72021,95.53272,22.74584,0.1122405,32.512,1.113399,0,42.0527
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,21.34394,31.55382,25.70792,5.162706,5.162706,0,0,0,5.162706,413.4254,0,0,0,21.34394,5.434427,5.162706,0,0,342.0194,10.94074,15.90951,0,15.90951,110.6258,26.33943,0.1122174,5.678977,17.07515,0,32.28468
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,36.33239,36.57384,26.31456,38.43821,38.43821,81,0,22.761,38.43821,94.52155,0,0,0,36.33239,0,0,42.56179,40.4337,326.1099,25.2593,76.76609,0,76.76609,183.4525,43.67908,0.1123267,42.28203,29.06591,81,61.59169
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,56.64048,44.52619,27.71671,46.24535,46.24535,0,-1,0,46.24535,122.4782,0,0,0,56.64048,48.67932,46.24535,0,0,249.3438,94.34879,7.961159,0,7.961159,191.0051,45.47732,0.1123151,50.86989,45.31238,0,150.9893
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,70.50259,51.20758,29.35922,42.99913,42.99913,0,0,0,42.99913,163.9628,0,0,0,70.50259,45.26225,42.99913,0,0,241.3827,101.5138,25.24035,0,25.24035,214.9502,51.17852,0.1122785,47.29905,56.40207,0,172.0164
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,88.14806,59.85714,30.90444,85.81429,85.81429,81,0,22.761,85.81429,102.7196,0,0,0,88.14806,5.067677,4.814293,0,0,216.1423,124.2301,83.08038,0,83.08038,293.7672,69.94444,0.1123784,94.39572,70.51845,81,212.3782
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,84.77003,60.12004,32.22646,44.81397,44.81397,81,0,22.761,44.81397,189.1598,0,0,0,84.77003,0,0,36.18603,34.37673,133.0619,199.0025,119.1468,0,119.1468,406.7997,96.85689,0.1124259,49.29537,67.81602,81,283.7725
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,64.63857,53.97951,33.5771,22.45819,22.45819,0,0,0,22.45819,287.8174,27.08319,0,0,64.63857,23.6402,22.45819,0,0,13.91518,306.2346,13.91518,0,13.91518,420.0009,100,0.1124058,24.70401,51.71085,0,370.8731
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,71.97514,57.51817,34.25242,24.68825,24.68825,0,-1,0,24.68825,291.536,45.98751,0,0,71.97514,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1124058,27.15707,57.58011,0,390.7334
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,71.40467,57.53025,34.44701,7.199224,7.199224,0,-1,0,7.199224,991.8384,63.82654,0,0,71.40467,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1124058,7.919147,57.12374,0,390.1629
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,48.72834,49.61395,34.6702,5.117033,5.117033,0,-1,0,5.117033,952.2774,43.34199,0,0,48.72834,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1124058,5.628736,38.98267,0,367.4866
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,20.20984,39.98358,34.15513,43.15353,43.15353,0,-1,0,43.15353,46.83242,0,0,0,20.20984,45.42477,43.15353,0,0,0,318.7582,0,25.21493,-25.21493,393.422,93.67171,0.1124058,47.46888,16.16788,0,338.9681
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.986183,33.49799,32.94757,40.12138,40.12138,0,-1,0,40.12138,4.950437,0,1.421085E-14,0,1.986183,42.23303,40.12138,0,0,28.01658,293.5433,0,40.24685,-40.24685,350.9981,83.5708,0.1124058,44.13351,1.588947,0,295.5295
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,31.75718,31.75718,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,72.7353,253.2965,0,58.61118,-58.61118,289.2165,68.86092,0.1124058,61.24868,0,0,253.2965
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,30.66407,30.66407,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,137.8588,194.6853,0,45.80926,-45.80926,240.9293,57.36399,0.1124058,47.87068,0,0,194.6853
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,29.65109,29.65109,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,188.758,148.876,0,71.08476,-71.08476,165.9993,39.52357,0.1124058,74.28358,0,0,148.876
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,28.72968,28.72968,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,267.7411,77.79125,0,31.6718,-31.6718,132.6143,31.57478,0.1124058,33.09703,0,0,77.79125
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,28.186,28.186,45.29887,43.81348,0,-1,0,43.81348,0,0,1.485391,6.015278,0,46.11945,43.81348,0,0,302.932,46.11945,0,46.11945,-46.11945,84.00017,20,0.1124058,49.82875,0,0,46.11945
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,27.73388,27.73388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124058,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,27.23597,27.23597,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124058,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.90976,26.90976,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124058,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,26.6236,26.6236,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124058,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,26.30311,26.30311,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124058,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,26.02841,26.02841,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.112532,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8574839,26.12418,25.89678,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8574839,0,0,72.31579,68.7,300.6977,48.13029,69.55749,0,69.55749,200.722,47.79085,0.1126195,0,0.6859871,81,48.98777
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,24.11254,32.35551,25.71936,63.90025,63.90025,81,0,22.761,63.90025,37.73465,0,0,0,24.11254,0,0,17.09974,16.24476,231.1402,110.732,40.3573,0,40.3573,239.0083,56.90662,0.1127056,70.29028,19.29003,81,134.8446
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,48.18936,40.27154,26.3489,1.659807,1.659807,73.97559,0,20.98383,1.659807,2903.311,0,0,0,48.18936,0,0,72.31579,68.7,190.7829,147.0536,116.8894,0,116.8894,349.8992,83.30917,0.1127303,1.825788,38.55149,81,195.243
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,69.88899,49.16772,27.79683,58.10276,58.10276,0,-1,0,58.10276,120.2852,0,0,0,69.88899,61.1608,58.10276,0,0,73.89358,252.254,8.728199,0,8.728199,358.1795,85.28067,0.1127177,63.91303,55.91119,0,322.143
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,82.95037,56.01599,29.47368,0,0,0,0,0,0,0,17.785,0,0,82.95037,0,0,0,0,65.16537,260.1094,65.16537,0,65.16537,420.0009,100,0.1126236,0,66.3603,0,343.0598
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,96.19595,63.40191,31.0189,16.95377,16.95377,0,0,0,16.95377,567.4017,78.34988,0,0,96.19595,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1126236,18.64914,76.95676,0,414.9542
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,86.09463,60.84002,32.36954,0,0,0,0,0,0,0,86.09463,0,0,86.09463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126236,0,68.8757,0,404.8528
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,82.02097,60.82323,33.70301,49.21861,49.21861,0,0,0,49.21861,166.6462,30.21189,0,0,82.02097,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1126236,54.14048,65.61677,0,400.7792
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,59.85297,53.20772,34.41267,9.857065,9.857065,0,-1,0,9.857065,607.2088,49.47711,0,0,59.85297,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1126236,10.84277,47.88237,0,378.6112
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,49.39365,49.77052,34.60725,21.38576,21.38576,0,-1,0,21.38576,230.9652,26.88232,0,0,49.39365,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1126236,23.52433,39.51492,0,368.1519
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,36.39803,45.71482,34.83045,20.02336,20.02336,0,-1,0,20.02336,181.7778,15.3208,0,0,36.39803,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1126236,22.0257,29.11842,0,355.1562
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,19.40017,39.87802,34.28676,0,0,0,-1,0,0,0,19.40017,0,0,19.40017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126236,0,15.52013,0,338.1584
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.873586,33.5815,33.06203,0,0,0,-1,0,0,0,1.873586,0,0,1.873586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126236,0,1.498869,0,320.6318
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,31.85447,31.85447,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1126236,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,30.72703,30.72703,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1126236,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,29.73122,29.73122,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1126236,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,28.79836,28.79836,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1126236,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,28.23178,28.23178,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1126236,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,27.77966,27.77966,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1126236,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,27.28175,27.28175,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1126236,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.94409,26.94409,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1126236,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,26.64077,26.64077,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1126236,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,26.31456,26.31456,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1126236,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,26.05702,26.05702,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1127429,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.329119,26.28393,25.93112,55.68884,55.68884,81,0,22.761,55.68884,2.386688,0,0,0,1.329119,0,0,25.31116,24.0456,303.3328,45.7587,25.37472,0,25.37472,156.3066,37.21579,0.1128019,61.25772,1.063295,81,47.08782
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.7952,30.86307,25.73653,61.37194,61.37194,81,0,22.761,61.37194,30.62506,0,0,0,18.7952,0,0,19.62805,18.64665,277.9581,68.59595,37.44185,0,37.44185,191.8271,45.67303,0.1128827,67.50914,15.03616,81,87.39114
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,47.90747,40.21998,26.38324,52.11307,52.11307,81,0,22.761,52.11307,91.92986,0,0,0,47.90747,0,0,28.88693,27.44258,240.5162,102.2936,75.35005,0,75.35005,263.3104,62.69284,0.1129923,57.32438,38.32598,81,150.2011
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,68.89182,48.90723,27.87695,26.55647,26.55647,0,-1,0,26.55647,259.4164,0,0,0,68.89182,27.95418,26.55647,0,0,165.1662,170.1087,40.93764,0,40.93764,302.1473,71.93969,0.1129332,29.21211,55.11346,0,239.0005
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,83.93083,56.53218,29.58242,53.87685,53.87685,0,0,0,53.87685,155.7827,0,0,0,83.93083,56.71247,53.87685,0,0,124.2285,206.9525,27.21836,0,27.21836,327.9689,78.08768,0.1128939,59.26453,67.14467,0,290.8834
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,96.69305,63.78206,31.14481,37.55798,37.55798,0,0,0,37.55798,257.4501,0,0,0,96.69305,39.53471,37.55798,0,0,97.01019,231.4491,57.15834,0,57.15834,382.1941,90.99841,0.1128116,41.31377,77.35444,0,328.1421
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,99.82828,66.95708,32.49545,23.19138,23.19138,0,0,0,23.19138,430.4542,35.56445,0,0,99.82828,24.41198,23.19138,0,0,39.85184,282.8916,39.85184,0,39.85184,420.0009,100,0.1127542,25.51052,79.86262,0,382.7198
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,87.02395,63.06,33.83464,50.49633,50.49633,0,0,0,50.49633,172.3372,33.86991,0,0,87.02395,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1127542,55.54597,69.61916,0,405.7822
