Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,64.58127,55.07912,34.5443,32.55973,32.55973,0,-1,0,32.55973,198.3471,30.30787,0,0,64.58127,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1127542,35.8157,51.66501,0,383.3395
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,43.30069,47.86199,34.73316,7.072032,7.072032,0,-1,0,7.072032,612.2808,35.85645,0,0,43.30069,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1127542,7.779235,34.64055,0,362.0589
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,32.81507,44.71234,34.96208,57.78868,57.78868,0,-1,0,57.78868,56.78461,0,7.105427E-15,0,32.81507,60.83018,57.78868,0,0,0,318.7582,0,28.01511,-28.01511,390.4703,92.96894,0.1127542,63.56754,26.25206,0,351.5733
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.83572,38.95036,34.41267,53.49758,53.49758,0,-1,0,53.49758,29.60081,0,7.105427E-15,0,15.83572,56.31324,53.49758,0,0,31.1279,290.7431,0,40.47753,-40.47753,347.8033,82.81013,0.1127542,58.84734,12.66857,0,306.5788
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.732801,33.66863,33.18793,17.11847,17.11847,0,-1,0,17.11847,10.1224,0,3.552714E-15,0,1.732801,18.01944,17.11847,0,0,76.10293,250.2656,0,16.28664,-16.28664,330.6356,78.72261,0.1127542,18.83032,1.386241,0,251.9984
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.95176,31.95176,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,94.1992,233.9789,0,40.5744,-40.5744,287.8665,68.5395,0.1127542,42.40025,0,0,233.9789
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,30.80715,30.80715,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,139.2819,193.4045,0,5.302647,-5.302647,282.277,67.20867,0.1127542,5.541266,0,0,193.4045
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,29.79417,29.79417,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,145.1737,188.1019,0,1.514556,-1.514556,280.6805,66.82855,0.1127542,1.582711,0,0,188.1019
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.86131,28.86131,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,146.8565,186.5873,0,27.11201,-27.11201,252.1019,60.02415,0.1127542,28.33205,0,0,186.5873
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,28.29473,28.29473,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,176.981,159.4753,0,48.06388,-48.06388,201.4382,47.96137,0.1127542,50.22675,0,0,159.4753
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.83117,27.83117,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,230.3853,111.4115,0,22.42642,-22.42642,177.7986,42.33292,0.1127542,23.43561,0,0,111.4115
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,27.31609,27.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3036,88.98503,0,0,0,177.7986,42.33292,0.1127542,0,0,0,88.98503
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.97843,26.97843,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,255.3036,88.98503,0,23.22841,-23.22841,153.3137,36.5032,0.1127542,24.27369,0,0,88.98503
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,26.65222,26.65222,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,281.1129,65.75661,0,37.13199,-37.13199,114.1732,27.18403,0.1127542,38.80293,0,0,65.75661
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,26.33173,26.33173,26.88335,26.88335,0,-1,0,26.88335,0,0,3.552714E-15,2.378291,0,28.29827,26.88335,0,0,322.3707,28.62463,0,28.29827,-28.29827,84.34418,20.08191,0.1127542,29.57169,0,0,28.62463
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.8132,0.3263623,0,0,0,84.34418,20.08191,0.1127542,0,0,0,0.3263623
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6055956,26.09169,25.93112,31.14135,31.14135,30.25599,0,9.922766,31.14135,1.944667,0,0,0,0.6055956,0.9319578,0.88536,0,0,353.8132,0.3263623,0,0.3263623,-0.3263623,84.00017,20,0.1127542,34.25549,0.4844764,81,0.9319578
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.864642,27.86085,25.7537,0,0,72.31579,0,20.56389,0,0,0,0,0,7.864642,0,0,72.31579,68.7,354.1758,0,76.56464,0,76.56464,156.6358,37.29416,0.1128307,0,6.291713,81,7.864642
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.098941,28.30744,26.4004,11.51984,11.51984,81,0,22.761,11.51984,61.6236,0,0,0,7.098941,0,0,69.48016,66.00615,277.6112,68.90818,73.10509,0,73.10509,225.9893,53.80688,0.1129431,12.67183,5.679152,81,76.00712
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,23.26118,34.42239,27.93991,28.64392,28.64392,0,-1,0,28.64392,81.20808,0,0,0,23.26118,30.15149,28.64392,0,0,204.5061,134.7028,0,6.890316,-6.890316,218.7263,52.07759,0.1129431,31.50831,18.60894,0,157.9639
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.85727,32.95485,29.67971,30.36664,30.36664,0,0,0,30.36664,39.04703,0,0,0,11.85727,31.96488,30.36664,0,0,212.162,127.8124,0,20.10761,-20.10761,197.531,47.0311,0.1129431,33.40331,9.485816,0,139.6697
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.405781,33.02943,31.25927,64.22502,64.22502,20.25,0,7.39125,64.22502,9.973964,0,0,0,6.405781,46.2895,43.97503,0,0,234.5038,107.7048,0,39.88372,-39.88372,155.4899,37.02133,0.1129431,70.64753,5.124624,81,114.1106
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.958482,34.83336,32.60991,55.40884,55.40884,81,0,22.761,55.40884,14.3632,0,0,0,7.958482,0,0,25.59116,24.3116,278.819,67.82111,32.27008,0,32.27008,186.104,44.31038,0.1130153,60.94973,6.366786,81,75.77959
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.639892,36.39758,33.96055,33.1687,33.1687,81,0,22.761,33.1687,26.04833,-7.105427E-15,0,0,8.639892,0,0,47.8313,45.43974,246.5489,96.86418,54.07963,0,54.07963,237.4084,56.5257,0.1131379,36.48557,6.911913,81,105.5041
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.73832,37.18124,34.70454,57.61194,57.61194,0,-1,0,57.61194,15.16755,0,0,0,8.73832,60.64415,57.61194,0,0,192.4693,145.5358,0,51.90583,-51.90583,182.6949,43.49869,0.1131379,63.37313,6.990656,0,154.2742
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,14.43884,39.00357,34.86479,21.21492,21.21492,0,-1,0,21.21492,68.05984,0,0,0,14.43884,22.3315,21.21492,0,0,250.1425,93.63002,0,7.892654,-7.892654,174.3753,41.51784,0.1131379,23.33642,11.55108,0,108.0689
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.549146,36.37094,35.08799,28.20683,28.20683,0,-1,0,28.20683,16.12782,0,0,0,4.549146,29.69139,28.20683,0,0,258.9121,85.73737,0,25.14225,-25.14225,147.873,35.20779,0.1131379,31.02751,3.639317,0,90.28651
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.49982,35.24445,34.5443,59.27059,59.27059,0,-1,0,59.27059,4.21764,0,1.421085E-14,7.157326,2.49982,62.39009,59.27059,0,0,286.8479,60.59512,0,59.89027,-59.89027,84.74313,20.1769,0.1131379,65.19765,1.999856,0,63.09494
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.208897,33.62049,33.28523,0,0,0,-1,0,0,0,0,0,0,1.208897,0,0,0,0,353.3926,0.704839,1.208897,0,1.208897,85.88999,20.44996,0.1131362,0,0.9671173,0,1.913736
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.0605,32.0605,27.03119,1.703204,0,-1,0,1.703204,0,0,25.32799,28.03111,0,1.792846,1.703204,0,0,352.1837,1.792846,0,1.792846,-1.792846,84.00017,20,0.1131362,29.73431,0,0,1.792846
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,30.8701,30.8701,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,29.83996,29.83996,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.88993,28.88993,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.85978,27.85978,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,27.34471,27.34471,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.9956,26.9956,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,26.66939,26.66939,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,26.3489,26.3489,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131362,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,26.07419,26.07419,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1132037,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8606251,26.17659,25.94828,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8606251,0,0,72.31579,68.7,325.1332,26.13833,69.56062,0,69.56062,177.5434,42.27215,0.1132896,0,0.6885,81,26.99895
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.527589,27.78683,25.77087,19.12144,19.12144,81,0,22.761,19.12144,39.36726,0,0,0,7.527589,0,0,61.87856,58.78463,255.5726,88.74289,66.31222,0,66.31222,240.4527,57.25052,0.1134109,21.03359,6.022071,81,96.27048
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,19.41193,31.76985,26.44619,0,0,72.31579,0,20.56389,0,0,0,0,0,19.41193,0,0,72.31579,68.7,189.2604,148.4239,88.11193,0,88.11193,324.043,77.15294,0.1134698,0,15.52954,81,167.8358
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,26.32359,35.4058,28.02575,14.11368,14.11368,0,-1,0,14.11368,186.5111,0,0,0,26.32359,14.85651,14.11368,0,0,101.1485,227.7246,11.46708,0,11.46708,334.9216,79.74308,0.1134533,15.52505,21.05887,0,254.0482
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,32.98256,39.24543,29.777,15.13109,15.13109,0,0,0,15.13109,217.9787,0,0,0,32.98256,15.92747,15.13109,0,0,89.68137,238.045,17.0551,0,17.0551,351.1015,83.59543,0.1134288,16.64421,26.38605,0,271.0276
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.353795,33.69147,31.37373,18.05288,18.05288,0,0,0,18.05288,46.27404,0,0,0,8.353795,19.00303,18.05288,0,0,72.62627,253.3946,0,10.64923,-10.64923,339.8762,80.92275,0.1134288,19.85817,6.683036,0,261.7484
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.72959,36.04288,32.74154,18.34749,18.34749,0,0,0,18.34749,63.93018,0,3.552714E-15,0,11.72959,19.31315,18.34749,0,0,84.45876,242.7453,0,7.583565,-7.583565,331.8824,79.01947,0.1134288,20.18224,9.383669,0,254.4749
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,21.09996,40.22068,34.12651,77.69196,77.69196,20.25,0,7.39125,77.69196,27.15849,0,0,0,21.09996,60.46523,57.44197,0,0,92.88494,235.1618,0,39.36526,-39.36526,290.3878,69.13982,0.1134288,85.46116,16.87997,81,256.2617
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,19.43248,40.42144,34.80183,18.40944,18.40944,0,-1,0,18.40944,105.5572,0,0,0,19.43248,19.37836,18.40944,0,0,136.6241,195.7965,0.05412537,0,0.05412537,290.4392,69.15205,0.1134287,20.25038,15.54599,0,215.229
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,14.07483,39.0257,34.9907,13.94552,13.94552,0,-1,0,13.94552,100.9272,0,0,0,14.07483,14.6795,13.94552,0,0,136.57,195.8452,0,0.6046674,-0.6046674,289.8018,69.00029,0.1134287,15.34008,11.25986,0,209.9201
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.78489,39.17517,35.21962,39.34229,39.34229,0,-1,0,39.34229,35.03836,0,0,0,13.78489,41.41293,39.34229,0,0,137.2419,195.2406,0,27.62804,-27.62804,260.6793,62.06637,0.1134287,43.27652,11.02792,0,209.0255
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.230095,36.96542,34.63587,10.28761,10.28761,0,-1,0,10.28761,80.00006,0,0,0,8.230095,10.82906,10.28761,0,0,167.9397,167.6125,0,2.598969,-2.598969,257.9397,61.4141,0.1134287,11.31637,6.584076,0,175.8426
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9258726,33.67371,33.41686,24.28635,24.28635,0,-1,0,24.28635,3.812318,0,3.552714E-15,0,0.9258726,25.56458,24.28635,0,0,170.8274,165.0135,0,24.6387,-24.6387,231.9682,55.23043,0.1134287,26.71498,0.7406981,0,165.9394
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,32.15779,32.15779,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,198.2038,140.3748,0,25.41361,-25.41361,205.1799,48.85227,0.1134287,26.55723,0,0,140.3748
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.9674,30.9674,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,226.4411,114.9612,0,22.00519,-22.00519,181.9845,43.32954,0.1134287,22.99542,0,0,114.9612
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.90863,29.90863,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,250.8913,92.95605,0,65.03471,-65.03471,113.4318,27.00753,0.1134287,67.96127,0,0,92.95605
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.94144,28.94144,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,323.1521,27.92134,0,9.859705,-9.859705,103.0388,24.533,0.1134287,10.30339,0,0,27.92134
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,28.34624,28.34624,22.41812,17.15855,0,-1,0,17.15855,0,0,5.259568,7.50138,0,18.06163,17.15855,0,0,334.1073,18.06163,0,18.06163,-18.06163,84.00017,20,0.1134287,24.65993,0,0,18.06163
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.87695,27.87695,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134287,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,27.36188,27.36188,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134287,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,27.02422,27.02422,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134287,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,26.70373,26.70373,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134287,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,26.38324,26.38324,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134287,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,26.10853,26.10853,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1134894,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.862089,26.47173,25.9769,19.7371,19.7371,81,0,22.761,19.7371,9.434459,0,0,0,1.862089,0,0,61.26289,58.19975,327.9431,23.60941,60.06184,0,60.06184,165.8663,39.49191,0.1136192,21.71082,1.489671,81,25.4715
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.90437,29.01081,25.79949,16.70231,16.70231,81,0,22.761,16.70231,71.27377,0,0,0,11.90437,0,0,64.29769,61.08281,267.8813,77.66506,72.98717,0,72.98717,235.108,55.97799,0.1137303,18.37254,9.523492,81,89.56943
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,36.02141,36.6572,26.48053,11.83526,11.83526,81,0,22.761,11.83526,304.3567,0,0,0,36.02141,0,0,69.16473,65.7065,194.8941,143.3535,101.7279,0,101.7279,331.6156,78.95594,0.1137999,13.01879,28.81713,81,179.3749
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,49.56235,42.62088,28.0887,18.12138,18.12138,0,-1,0,18.12138,273.502,0,0,0,49.56235,19.07514,18.12138,0,0,93.16621,234.9086,30.48721,0,30.48721,360.5383,85.84229,0.1137561,19.93352,39.64988,0,284.471
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,58.1408,47.4565,29.87429,0,0,0,0,0,0,0,0,0,0,58.1408,0,0,0,0,62.679,262.3471,58.1408,0,58.1408,415.6955,98.97493,0.1136727,0,46.51264,0,320.4879
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,66.68,52.29502,31.48247,25.22438,25.22438,0,0,0,25.22438,264.3474,35.58982,0,0,66.68,26.55198,25.22438,0,0,4.538196,314.6739,4.538196,0,4.538196,420.0009,100,0.1136661,27.74682,53.344,0,381.3539
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,79.56409,58.81454,32.86745,0,0,0,0,0,0,0,79.56409,0,0,79.56409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136661,0,63.65128,0,398.3223
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,72.86881,57.86221,34.25242,0,0,0,0,0,0,0,72.86881,0,0,72.86881,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136661,0,58.29505,0,391.627
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,67.17715,56.53234,34.96208,0,0,0,-1,0,0,0,67.17715,0,0,67.17715,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136661,0,53.74171,0,385.9354
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,36.30546,45.99881,35.12233,29.7904,29.7904,0,-1,0,29.7904,121.8697,4.947152,0,0,36.30546,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1136661,32.76944,29.04437,0,355.0637
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,29.17672,43.97408,35.34552,24.86711,24.86711,0,-1,0,24.86711,117.3306,3.00082,0,0,29.17672,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1136661,27.35382,23.34138,0,347.9349
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,22.35883,41.26772,34.7675,49.39772,49.39772,0,-1,0,49.39772,45.26288,0,0,0,22.35883,51.9976,49.39772,0,0,0,318.7582,0,29.63877,-29.63877,388.7588,92.56144,0.1136661,54.33749,17.88706,0,341.1171
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.320205,33.88086,33.51415,0,0,0,-1,0,0,0,0,0,0,1.320205,0,0,0,0,32.93196,289.1194,1.320205,0,1.320205,390.0113,92.85964,0.1136643,0,1.056164,0,290.4397
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,32.25508,32.25508,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,31.61176,290.3076,0,6.254535,-6.254535,383.4184,91.28992,0.1136643,6.535989,0,0,290.3076
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,31.03035,31.03035,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,38.56124,284.0531,0,33.75243,-33.75243,347.8402,82.81894,0.1136643,35.27129,0,0,284.0531
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.97158,29.97158,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,76.06394,250.3007,0,61.69787,-61.69787,282.805,67.33438,0.1136643,64.47427,0,0,250.3007
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.98722,28.98722,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,144.6171,188.6028,0,28.01467,-28.01467,253.2749,60.30343,0.1136643,29.27533,0,0,188.6028
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,28.37486,28.37486,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,175.7446,160.5881,0,30.71134,-30.71134,220.9023,52.59569,0.1136643,32.09335,0,0,160.5881
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.91129,27.91129,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,209.8683,129.8768,0,30.47194,-30.47194,188.7821,44.94802,0.1136643,31.84318,0,0,129.8768
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,27.37905,27.37905,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,243.726,99.40485,0,32.56824,-32.56824,154.4521,36.77425,0.1136643,34.03381,0,0,99.40485
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,27.04139,27.04139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.9129,66.83661,0,0,0,154.4521,36.77425,0.1136643,0,0,0,66.83661
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,26.7209,26.7209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.9129,66.83661,0,0,0,154.4521,36.77425,0.1136643,0,0,0,66.83661
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,26.38324,26.38324,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,279.9129,66.83661,0,9.614696,-9.614696,144.3174,34.36121,0.1136643,10.04736,0,0,66.83661
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,26.10853,26.10853,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,290.5959,57.22192,0,36.97769,-36.97769,105.3395,25.08077,0.1136643,38.64169,0,0,57.22192
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8971548,26.21495,25.9769,11.41129,11.41129,0,0,0,11.41129,7.861996,0,0,0,0.8971548,12.01188,11.41129,0,0,331.6822,20.24422,0,11.11473,-11.11473,93.6235,22.29127,0.1136643,12.55241,0.7177238,0,21.14138
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.80667,30.93125,25.79949,19.11026,19.11026,81,0,22.761,19.11026,98.41135,0,0,0,18.80667,0,0,61.88974,58.79525,344.0319,9.129499,77.60191,0,77.60191,167.2431,39.81972,0.1137683,21.02129,15.04533,81,27.93616
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,30.73027,35.09093,26.49197,34.93668,34.93668,81,0,22.761,34.93668,87.95991,0,0,0,30.73027,0,0,46.06332,43.76015,266.43,78.97122,74.49043,0,74.49043,237.911,56.64536,0.1138766,38.43035,24.58422,81,109.7015
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,24.30259,34.96392,28.16883,0,0,0,-1,0,0,0,0,0,0,24.30259,0,0,0,0,191.9396,146.0126,24.30259,0,24.30259,260.9664,62.13474,0.1138418,0,19.44207,0,170.3152
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,46.88536,43.8428,29.98875,27.03462,27.03462,0,0,0,27.03462,173.4271,0,0,0,46.88536,28.45749,27.03462,0,0,167.637,167.8849,18.42786,0,18.42786,278.4486,66.29716,0.1138154,29.73808,37.50829,0,214.7703
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,52.33011,47.43713,31.6141,0,0,0,0,0,0,0,0,0,0,52.33011,0,0,0,0,149.2091,184.47,52.33011,0,52.33011,328.0933,78.1173,0.1137405,0,41.86409,0,236.8001
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,54.36109,49.67711,32.99908,13.37725,13.37725,0,0,0,13.37725,406.3696,0,0,0,54.36109,14.08132,13.37725,0,0,96.87902,231.5671,40.27977,0,40.27977,366.3061,87.21556,0.1136829,14.71498,43.48888,0,285.9282
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,45.16777,48.09385,34.37833,20.41659,20.41659,0,0,0,20.41659,221.2308,0,0,0,45.16777,21.49115,20.41659,0,0,56.59924,267.8189,23.67663,0,23.67663,388.7677,92.56355,0.1136491,22.45825,36.13422,0,312.9867
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,19.57469,40.76074,35.08799,31.90201,31.90201,0,-1,0,31.90201,61.3588,0,0,0,19.57469,33.58106,31.90201,0,0,32.92262,289.1279,0,14.00637,-14.00637,374.0037,89.04832,0.1136491,35.09221,15.65975,0,308.7025
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,18.07899,40.51378,35.28257,13.56714,13.56714,0,-1,0,13.56714,133.2557,0,0,0,18.07899,14.2812,13.56714,0,0,48.48525,275.1215,3.797789,0,3.797789,377.6066,89.90615,0.1136437,14.92385,14.46319,0,293.2005
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,22.23445,41.96981,35.47715,44.27152,44.27152,0,-1,0,44.27152,50.22292,0,7.105427E-15,0,22.23445,46.6016,44.27152,0,0,44.68746,278.5395,0,24.36715,-24.36715,351.9214,83.79063,0.1136437,48.69867,17.78756,0,300.774
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.08962,36.29954,34.86479,44.33478,44.33478,0,-1,0,44.33478,11.47997,0,0,0,5.08962,46.66819,44.33478,0,0,71.76207,254.1724,0,41.57857,-41.57857,308.0937,73.3555,0.1136437,48.76826,4.071696,0,259.262
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,33.64006,33.64006,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,117.9605,212.5938,0,7.019172,-7.019172,300.6949,71.59386,0.1136437,7.335034,0,0,212.5938
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,32.36954,32.36954,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,125.7596,205.5746,0,19.58778,-19.58778,280.0475,66.67784,0.1136437,20.46923,0,0,205.5746
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,31.12764,31.12764,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,147.5238,185.9868,0,15.06527,-15.06527,264.1673,62.89685,0.1136437,15.74321,0,0,185.9868
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.05171,30.05171,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,164.263,170.9216,0,26.89498,-26.89498,235.8175,56.14692,0.1136437,28.10526,0,0,170.9216
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,29.0559,29.0559,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,194.1463,144.0266,0,26.49002,-26.49002,207.8946,49.49861,0.1136437,27.68207,0,0,144.0266
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,28.44353,28.44353,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,223.5796,117.5366,0,33.10435,-33.10435,172.9995,41.19028,0.1136437,34.59405,0,0,117.5366
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.95707,27.95707,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,260.3622,84.43221,0,25.53878,-25.53878,146.0793,34.78072,0.1136437,26.68803,0,0,84.43221
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,27.43055,27.43055,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,288.7387,58.89343,0,8.774586,-8.774586,136.8301,32.57852,0.1136437,9.169442,0,0,58.89343
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,27.07572,27.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.4882,50.11884,0,0,0,136.8301,32.57852,0.1136437,0,0,0,50.11884
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,26.74951,26.74951,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,298.4882,50.11884,0,26.26678,-26.26678,109.1424,25.98625,0.1136437,27.44878,0,0,50.11884
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,26.4004,26.4004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.6735,23.85206,0,0,0,109.1424,25.98625,0.1136437,0,0,0,23.85206
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,26.14287,26.14287,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,327.6735,23.85206,0,2.666525,-2.666525,106.3317,25.31702,0.1136437,25.06152,0,81,23.85206
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.585993,26.68213,25.99407,11.94446,11.94446,81,0,22.761,11.94446,21.65014,0,0,0,2.585993,0,0,69.05554,65.60276,330.6363,21.18554,68.18875,0,68.18875,171.0212,40.71926,0.1137608,13.13891,2.068794,81,23.77153
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.66296,33.17392,25.79949,18.98147,18.98147,81,0,22.761,18.98147,140.4683,0,0,0,26.66296,0,0,62.01853,58.9176,262.4476,82.55542,85.58056,0,85.58056,252.2101,60.0499,0.1138528,20.87962,21.33037,81,109.2184
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,55.51204,42.80474,26.50914,0,0,72.31579,0,20.56389,0,0,0,0,0,55.51204,0,0,72.31579,68.7,176.867,159.5779,124.212,0,124.212,370.0479,88.10648,0.113859,0,44.40963,81,215.09
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,66.08096,48.32826,28.23178,27.84862,27.84862,0,-1,0,27.84862,237.2863,0,0,0,66.08096,29.31433,27.84862,0,0,52.65496,271.3687,36.76662,0,36.76662,404.9278,96.41119,0.1138066,30.63348,52.86477,0,337.4497
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,83.75977,57.09496,30.09749,43.25118,43.25118,0,0,0,43.25118,193.6589,22.34387,0,0,83.75977,45.52756,43.25118,0,0,15.88834,304.4587,15.88834,0,15.88834,420.0009,100,0.113784,47.5763,67.00781,0,388.2185
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,94.44421,63.57103,31.74001,40.25824,40.25824,0,0,0,40.25824,234.596,52.06712,0,0,94.44421,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.113784,44.28406,75.55537,0,413.2024
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,94.0023,65.16463,33.12498,23.43696,23.43696,0,0,0,23.43696,401.0857,69.33182,0,0,94.0023,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.113784,25.78066,75.20184,0,412.7605
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,86.13453,63.53248,34.50996,0,0,0,0,0,0,0,86.13453,0,0,86.13453,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113784,0,68.90762,0,404.8928
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,69.10715,57.59922,35.24823,30.41602,30.41602,0,-1,0,30.41602,227.2064,37.09028,0,0,69.10715,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.113784,33.45762,55.28572,0,387.8654
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,62.54225,55.33484,35.4142,26.53613,26.53613,0,-1,0,26.53613,235.6871,34.60948,0,0,62.54225,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.113784,29.18974,50.0338,0,381.3005
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,40.13861,47.76556,35.60306,9.667552,9.667552,0,-1,0,9.667552,415.1891,29.96225,0,0,40.13861,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.113784,10.63431,32.11089,0,358.8969
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.88064,38.96861,34.9907,3.504006,3.504006,0,-1,0,3.504006,396.1363,10.19221,0,0,13.88064,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.113784,3.854406,11.10451,0,332.6389
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,33.73735,33.73735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113784,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,32.46683,32.46683,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.113784,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,31.20776,31.20776,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.113784,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,30.11466,30.11466,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.113784,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,29.10168,29.10168,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.113784,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,28.48932,28.48932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.113784,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.99141,27.99141,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.113784,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,27.45917,27.45917,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.113784,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,27.10434,27.10434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.113784,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,26.76668,26.76668,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.113784,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,26.41185,26.41185,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.113784,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.14287,26.14287,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.113784,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.256388,26.86141,25.99407,35.73057,35.73057,0,0,0,35.73057,9.11373,0,0,0,3.256388,37.61113,35.73057,0,0,263.9852,81.17157,0,34.35474,-34.35474,133.3494,31.7498,0.113784,39.30363,2.605111,0,84.42796
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,23.40693,32.23683,25.79949,5.41898,5.41898,0,0,0,5.41898,431.9435,0,0,0,23.40693,5.704189,5.41898,0,0,302.1571,46.81683,17.70274,0,17.70274,150.1437,35.74844,0.1137588,5.960877,18.72554,0,70.22375
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,39.96146,37.90314,26.52631,26.52136,26.52136,0,0,0,26.52136,150.6765,0,0,0,39.96146,27.91723,26.52136,0,0,284.4544,62.74929,12.04423,0,12.04423,161.5699,38.46894,0.1137417,29.1735,31.96916,0,102.7107
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,53.20946,44.03688,28.29473,46.14727,46.14727,0,-1,0,46.14727,115.3036,0,0,0,53.20946,48.57608,46.14727,0,0,272.4101,73.5891,4.633381,0,4.633381,165.9655,39.51552,0.1137351,50.762,42.56757,0,126.7986
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,64.85168,50.1534,30.19478,23.98171,23.98171,0,0,0,23.98171,270.4215,0,0,0,64.85168,25.2439,23.98171,0,0,267.7768,77.75914,39.60778,0,39.60778,203.5407,48.46198,0.1136788,26.37988,51.88134,0,142.6108
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,68.39389,53.35218,31.85447,25.23035,25.23035,0,0,0,25.23035,271.0778,0,0,0,68.39389,26.55826,25.23035,0,0,228.169,113.4061,41.83562,0,41.83562,243.2295,57.91167,0.1136193,27.75339,54.71511,0,181.8
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,78.28464,58.78051,33.25661,9.388285,9.388285,0,0,0,9.388285,833.8545,0,0,0,78.28464,9.882404,9.388285,0,0,186.3334,151.0582,68.40223,0,68.40223,308.1216,73.36213,0.1135223,10.32711,62.62771,0,229.3428
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,74.52454,58.96442,34.63587,12.89009,12.89009,0,0,0,12.89009,578.1539,0,0,0,74.52454,13.56851,12.89009,0,0,117.9311,212.6202,60.95603,0,60.95603,365.9495,87.13066,0.113436,14.1791,59.61964,0,287.1447
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,75.75097,60.34424,35.37986,34.49995,34.49995,0,-1,0,34.49995,219.5683,0,0,0,75.75097,36.31574,34.49995,0,0,56.97509,267.4807,39.43523,0,39.43523,403.3611,96.03815,0.1133802,37.94995,60.60078,0,343.2316
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,63.03408,55.66155,35.54011,54.92025,54.92025,0,-1,0,54.92025,114.7738,0,0,0,63.03408,57.81079,54.92025,0,0,17.53986,302.9724,5.223289,0,5.223289,408.3163,97.21797,0.1133728,60.41228,50.42727,0,366.0064
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,36.76427,46.76894,35.70035,0,0,0,-1,0,0,0,24.4477,0,0,36.76427,0,0,0,0,12.31657,307.6733,12.31657,0,12.31657,420.0009,100,0.1133554,0,29.41142,0,344.4376
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,19.53112,40.74765,35.08799,32.12344,32.12344,0,-1,0,32.12344,60.80022,0,0,0,19.53112,33.81414,32.12344,0,0,0,318.7582,0,14.28302,-14.28302,404.9452,96.41534,0.1133554,35.33578,15.6249,0,338.2893
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,33.83464,33.83464,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,15.87003,304.4752,0,37.58568,-37.58568,365.3264,86.98231,0.1133554,39.27703,0,0,304.4752
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,32.54696,32.54696,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,57.63189,266.8895,0,17.47131,-17.47131,346.91,82.59747,0.1133554,18.25752,0,0,266.8895
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,31.27644,31.27644,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.04446,249.4182,0,23.62481,-23.62481,322.0073,76.66825,0.1133554,24.68793,0,0,249.4182
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,30.17761,30.17761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.2943,225.7934,0,0,0,322.0073,76.66825,0.1133554,0,0,0,225.7934
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,29.14747,29.14747,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,103.2943,225.7934,0,10.92976,-10.92976,310.4863,73.92517,0.1133554,11.4216,0,0,225.7934
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,28.52365,28.52365,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,115.4384,214.8636,0,21.61184,-21.61184,287.7054,68.50116,0.1133554,22.58437,0,0,214.8636
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,28.0372,28.0372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.4516,193.2518,0,0,0,287.7054,68.50116,0.1133554,0,0,0,193.2518
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,27.49351,27.49351,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,139.4516,193.2518,0,18.88006,-18.88006,267.8041,63.76276,0.1133554,19.72967,0,0,193.2518
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,27.12151,27.12151,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,160.4294,174.3717,0,7.603092,-7.603092,259.7898,61.85458,0.1133554,7.94523,0,0,174.3717
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.78385,26.78385,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,168.8773,166.7686,0,6.384012,-6.384012,253.0604,60.25236,0.1133554,6.671292,0,0,166.7686
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,26.42902,26.42902,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,175.9707,160.3846,0,19.78015,-19.78015,232.2103,55.28806,0.1133554,20.67026,0,0,160.3846
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,26.15431,26.15431,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,197.9486,140.6045,0,16.55324,-16.55324,214.7617,51.13363,0.1133554,17.29813,0,0,140.6045
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.322151,26.6289,26.01124,15.63067,15.63067,0,0,0,15.63067,14.85637,0,0,0,2.322151,16.45334,15.63067,0,0,216.3411,124.0512,0,14.13119,-14.13119,199.8661,47.58707,0.1133554,17.19374,1.857721,0,126.3734
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.327107,27.50833,25.81665,34.74567,34.74567,0,0,0,34.74567,18.20977,0,7.105427E-15,0,6.327107,36.57439,34.74567,0,0,232.0424,109.9201,0,30.24729,-30.24729,167.9826,39.99579,0.1133554,38.22024,5.061686,0,116.2472
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.19202,31.24345,26.54348,12.35718,12.35718,0,0,0,12.35718,139.1258,0,0,0,17.19202,13.00755,12.35718,0,0,265.6505,79.67277,4.18447,0,4.18447,171.9524,40.94096,0.1133495,13.59289,13.75362,0,96.86479
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.32708,31.47578,28.37486,30.74911,30.74911,0,-1,0,30.74911,36.8371,0,0,0,11.32708,32.36748,30.74911,0,0,261.466,83.4388,0,21.0404,-21.0404,149.7738,35.66037,0.1133495,33.82402,9.061663,0,94.76588
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.7207,37.30396,30.29208,55.45466,55.45466,0,0,0,55.45466,44.57821,0,7.105427E-15,0,24.7207,58.37333,55.45466,0,0,284.8443,62.3984,0,33.65263,-33.65263,114.3009,27.21444,0.1133495,61.00013,19.77656,0,87.11909
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,29.1941,40.42298,31.98037,35.83316,35.83316,81,0,22.761,35.83316,81.47229,0,0,0,29.1941,0,0,45.16684,42.9085,322.2361,28.74576,72.10259,0,72.10259,182.7034,43.50072,0.1134604,39.41648,23.35528,81,57.93986
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,72.7495,56.78141,33.38252,12.10999,12.10999,81,0,22.761,12.10999,600.7396,0,0,0,72.7495,0,0,68.89001,65.44551,250.1335,93.6381,138.195,0,138.195,313.8067,74.71573,0.1134778,13.32099,58.1996,81,166.3876
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,61.49099,54.2452,34.80183,62.7695,62.7695,81,0,22.761,62.7695,97.96317,0,0,0,61.49099,0,0,18.23049,17.31897,111.9385,218.0136,78.80997,0,78.80997,388.5724,92.51705,0.1135788,69.04646,49.19279,81,279.5046
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,38.83136,47.23162,35.50577,34.49657,34.49657,0,-1,0,34.49657,112.5658,0,0,0,38.83136,36.31218,34.49657,0,0,33.12851,288.9426,2.519176,0,2.519176,390.9623,93.08607,0.1135753,37.94623,31.06509,0,327.7739
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,24.27386,42.791,35.66602,14.84346,14.84346,0,-1,0,14.84346,163.5324,0,0,0,24.27386,15.62469,14.84346,0,0,30.60933,291.2098,8.649166,0,8.649166,399.1676,95.03971,0.1135631,16.3278,19.41908,0,315.4837
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,27.89575,44.08767,35.83198,46.61759,46.61759,0,-1,0,46.61759,59.83953,0,0,0,27.89575,49.07114,46.61759,0,0,21.96017,298.9941,0,21.1754,-21.1754,376.8468,89.72524,0.1135631,51.27935,22.3166,0,326.8898
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.85792,40.38263,35.21962,35.09021,35.09021,0,-1,0,35.09021,50.89147,0,0,0,17.85792,36.93706,35.09021,0,0,45.48838,277.8187,0,19.07914,-19.07914,356.7356,84.93687,0.1135631,38.59923,14.28634,0,295.6766
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,33.96055,33.96055,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,66.68742,258.7395,0,37.35968,-37.35968,317.355,75.56057,0.1135631,39.04087,0,0,258.7395
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,32.64425,32.64425,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,108.1982,221.3799,0,25.86212,-25.86212,290.094,69.06985,0.1135631,27.02592,0,0,221.3799
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,31.37373,31.37373,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,136.9339,195.5177,0,16.16356,-16.16356,273.0561,65.01322,0.1135631,16.89091,0,0,195.5177
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,30.27491,30.27491,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,154.8934,179.3542,0,7.912823,-7.912823,264.7152,63.02731,0.1135631,8.2689,0,0,179.3542
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,29.22759,29.22759,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,163.6854,171.4414,0,9.733371,-9.733371,254.4554,60.58449,0.1135631,10.17137,0,0,171.4414
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,28.60378,28.60378,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,174.5003,161.708,0,57.71769,-57.71769,193.6156,46.09885,0.1135631,60.31499,0,0,161.708
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.10587,28.10587,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,238.631,103.9903,0,36.82861,-36.82861,154.7948,36.85583,0.1135631,38.48589,0,0,103.9903
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,27.55646,27.55646,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,279.5517,67.16169,0,32.73597,-32.73597,120.2881,28.63996,0.1135631,34.20909,0,0,67.16169
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.15585,27.15585,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,315.925,34.42572,0,14.88439,-14.88439,104.5985,24.90436,0.1135631,15.55419,0,0,34.42572
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.81819,26.81819,25.1559,18.56426,0,-1,0,18.56426,0,0,6.59164,9.10723,0,19.54133,18.56426,0,0,332.4632,19.54133,0,19.54133,-19.54133,84.00017,20,0.1135631,27.6715,0,0,19.54133
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,26.46336,26.46336,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135631,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.17148,26.17148,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1136811,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.97942,27.08976,26.02841,21.88895,21.88895,81,0,22.761,21.88895,18.18005,0,0,0,3.97942,0,0,59.11105,56.1555,287.5816,59.93475,60.13492,0,60.13492,204.2259,48.62513,0.1138081,24.07784,3.183536,81,63.91417
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,25.0506,32.72642,25.81665,50.41343,50.41343,81,0,22.761,50.41343,49.69034,0,0,0,25.0506,0,0,30.58658,29.05725,227.4467,114.0562,54.10785,0,54.10785,255.5571,60.84682,0.1139213,55.45477,20.04048,81,139.1068
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,52.21502,41.80338,26.5721,12.03512,12.03512,81,0,22.761,12.03512,433.8555,0,0,0,52.21502,0,0,68.96488,65.51664,173.3389,162.7532,117.7317,0,117.7317,367.2472,87.43964,0.1139666,13.23863,41.77202,81,214.9683
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,72.14413,50.73063,28.44353,3.562605,3.562605,0,-1,0,3.562605,2025.039,12.7868,0,0,72.14413,3.75011,3.562605,0,0,55.60721,268.7117,55.60721,0,55.60721,420.0009,100,0.1138882,3.918865,57.7153,0,340.8559
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,75.71004,54.3447,30.38937,26.38242,26.38242,0,0,0,26.38242,286.9716,47.93907,0,0,75.71004,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,29.02066,60.56803,0,394.4683
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,89.02566,61.71317,32.09483,1.939688,1.939688,0,0,0,1.939688,4589.69,86.98389,0,0,89.02566,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,2.133656,71.22053,0,407.7839
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,86.07116,62.25827,33.51415,3.871975,3.871975,0,0,0,3.871975,2222.927,81.9954,0,0,86.07116,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,4.259172,68.85693,0,404.8294
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,83.88395,63.10807,34.92774,16.52237,16.52237,0,0,0,16.52237,507.6993,66.49198,0,0,83.88395,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,18.17461,67.10716,0,402.6422
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,72.68101,59.44188,35.6374,23.76972,23.76972,0,-1,0,23.76972,305.7714,47.66024,0,0,72.68101,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,26.1467,58.14481,0,391.4392
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,64.83341,56.62894,35.79765,0,0,0,-1,0,0,0,64.83341,0,0,64.83341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,0,51.86673,0,383.5916
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,47.02966,50.46082,35.95789,30.14941,30.14941,0,-1,0,30.14941,155.9886,15.29344,0,0,47.02966,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,33.16435,37.62373,0,365.7879
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,20.28475,41.21209,35.31691,0,0,0,-1,0,0,0,20.28475,0,0,20.28475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,0,16.2278,0,339.043
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,34.05784,34.05784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138882,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,32.74154,32.74154,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1138882,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,31.45385,31.45385,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1138882,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,30.34358,30.34358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1138882,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,29.29626,29.29626,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1138882,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,28.66673,28.66673,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1138882,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,28.15166,28.15166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1138882,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,27.5908,27.5908,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1138882,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,27.18446,27.18446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1138882,0,0,0,200.9751
