Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,33.8003,33.8003,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,7.93257,311.6189,0,32.10463,-32.10463,378.6341,90.15079,0.1134418,33.54934,0,0,311.6189
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,32.28942,32.28942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.60439,279.5143,0,0,0,378.6341,90.15079,0.1134418,0,0,0,279.5143
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,30.95023,30.95023,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,43.60439,279.5143,0,72.31579,-72.31579,302.4066,72.00142,0.1134418,83.58341,0,0,279.5143
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,29.61676,29.61676,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,123.9553,207.1985,0,5.326854,-5.326854,296.7916,70.66451,0.1134418,5.566562,0,0,207.1985
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,28.71824,28.71824,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,129.874,201.8716,0,31.36341,-31.36341,263.7316,62.79312,0.1134418,32.77477,0,0,201.8716
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,28.00858,28.00858,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,164.7222,170.5082,0,39.13623,-39.13623,222.4784,52.97094,0.1134418,40.89736,0,0,170.5082
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,27.29892,27.29892,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.2069,131.372,0,20.42962,-20.42962,200.9437,47.84364,0.1134418,21.34895,0,0,131.372
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,26.64077,26.64077,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,230.9065,110.9424,0,51.97232,-51.97232,146.1601,34.79995,0.1134418,54.31107,0,0,110.9424
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,26.10853,26.10853,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,288.6535,58.97005,0,26.97916,-26.97916,117.7215,28.02888,0.1134418,28.19323,0,0,58.97005
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,25.55912,25.55912,44.52,30.39134,0,-1,0,30.39134,0,0,14.12865,18.58065,0,31.99089,30.39134,0,0,318.6304,31.99089,0,31.99089,-31.99089,84.00017,20,0.1134418,48.972,0,0,31.99089
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.98109,24.98109,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1135223,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.527583,26.05725,24.59192,24.46872,24.46872,81,0,22.761,24.46872,22.5904,0,0,0,5.527583,0,0,56.53128,53.70471,285.4758,61.83,59.2323,0,59.2323,205.3674,48.8969,0.1136389,26.9156,4.422067,81,67.35758
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,31.64174,32.98424,24.24282,0,0,72.31579,0,20.56389,0,0,0,0,0,31.64174,0,0,72.31579,68.7,226.2435,115.1391,100.3417,0,100.3417,300.5599,71.56174,0.1136753,0,25.31339,81,146.7808
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,53.79345,41.12074,25.49616,37.97747,37.97747,81,0,22.761,37.97747,141.6457,0,0,0,53.79345,0,0,43.02253,40.8714,125.9018,205.4466,94.66485,0,94.66485,390.3669,92.94431,0.1137463,41.77522,43.03476,81,259.2401
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,69.90733,50.01932,28.52365,37.22779,37.22779,0,-1,0,37.22779,187.7827,0,0,0,69.90733,39.18715,37.22779,0,0,31.23693,290.645,30.72018,0,30.72018,419.5106,99.88328,0.113707,40.95057,55.92586,0,360.5523
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,75.1287,55.42689,31.48247,61.3805,61.3805,0,0,0,61.3805,122.3983,10.00091,0,0,75.1287,64.61105,61.3805,0,0,0.5167412,318.2932,0.5167412,0,0.5167412,420.0009,100,0.1137064,67.51855,60.10296,0,393.4219
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,84.44374,61.78173,33.67439,55.71341,55.71341,0,0,0,55.71341,151.5681,25.79804,0,0,84.44374,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1137064,61.28476,67.55499,0,403.202
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,75.85609,60.26856,35.28257,0,0,0,0,0,0,0,75.85609,0,0,75.85609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137064,0,60.68488,0,394.6143
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,66.87389,58.60524,36.82779,11.11808,11.11808,0,0,0,11.11808,601.4879,55.17065,0,0,66.87389,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1137064,12.22989,53.49911,0,385.6321
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,59.39732,56.65395,37.56607,56.91286,56.91286,0,-1,0,56.91286,104.3654,0,0,0,59.39732,59.90828,56.91286,0,0,0,318.7582,0,0.510958,-0.510958,419.4622,99.87177,0.1137064,62.60415,47.51786,0,378.1555
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,50.41981,53.49821,37.63474,0.7748685,0.7748685,0,-1,0,0.7748685,6506.885,49.03642,0,0,50.41981,0.8156511,0.7748685,0,0,0.5677311,318.2473,0.5677311,0,0.5677311,420.0009,100,0.1137056,0.8523554,40.33585,0,368.6671
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,26.70435,45.71176,37.72631,0,0,0,-1,0,0,0,26.70435,0,0,26.70435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137056,0,21.36348,0,345.4626
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.696712,39.68199,36.89075,46.93517,46.93517,0,-1,0,46.93517,20.6598,0,0,0,9.696712,49.40545,46.93517,0,0,0,318.7582,0,39.70874,-39.70874,378.1442,90.03414,0.1137056,51.62869,7.757369,0,328.4549
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,35.24823,35.24823,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.12082,279.0495,0,40.84737,-40.84737,335.0872,79.78252,0.1137056,42.6855,0,0,279.0495
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,33.73735,33.73735,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.50678,238.2021,0,39.19574,-39.19574,293.7713,69.94541,0.1137056,40.95955,0,0,238.2021
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,32.23791,32.23791,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.0576,199.0064,0,14.34012,-14.34012,278.6555,66.34641,0.1137056,14.98542,0,0,199.0064
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.90444,30.90444,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,148.9911,184.6663,0,21.91042,-21.91042,255.5599,60.84747,0.1137056,22.89639,0,0,184.6663
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,29.5538,29.5538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.336,162.7558,0,0,0,255.5599,60.84747,0.1137056,0,0,0,162.7558
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,28.64956,28.64956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.336,162.7558,0,0,0,255.5599,60.84747,0.1137056,0,0,0,162.7558
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.93991,27.93991,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.336,162.7558,0,23.8963,-23.8963,230.371,54.85012,0.1137056,24.97163,0,0,162.7558
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,27.2188,27.2188,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,199.8874,138.8596,0,17.15422,-17.15422,212.2888,50.54486,0.1137056,17.92616,0,0,138.8596
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,26.56065,26.56065,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,218.9477,121.7053,0,13.11833,-13.11833,198.4609,47.2525,0.1137056,13.70866,0,0,121.7053
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,26.02841,26.02841,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.5236,108.587,0,10.00346,-10.00346,187.9164,44.7419,0.1137056,10.45361,0,0,108.587
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,25.46183,25.46183,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,244.6385,98.58354,0,9.575628,-9.575628,177.8227,42.33867,0.1137056,10.00653,0,0,98.58354
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.86663,24.86663,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.2781,89.00791,0,4.936129,-4.936129,172.6196,41.09982,0.1137056,5.158254,0,0,89.00791
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.031532,25.81512,24.48318,8.164709,8.164709,0,0,0,8.164709,61.62537,0,1.776357E-15,0,5.031532,8.594431,8.164709,0,0,260.7627,84.07178,0,3.562899,-3.562899,168.864,40.20563,0.1137056,8.98118,4.025226,0,89.10332
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.98076,31.49851,24.11119,44.70951,44.70951,0,0,0,44.70951,60.34679,0,7.105427E-15,0,26.98076,47.06264,44.70951,0,0,264.7215,80.50889,0,20.08189,-20.08189,147.6958,35.1656,0.1137056,49.18047,21.5846,0,107.4896
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,51.74551,40.35692,25.39887,0,0,0,0,0,0,0,0,0,0,51.74551,0,0,0,0,287.0347,60.42699,51.74551,0,51.74551,196.7859,46.85369,0.1136396,0,41.39641,0,112.1725
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,73.93042,51.35999,28.42636,12.3412,12.3412,0,-1,0,12.3412,599.054,0,0,0,73.93042,12.99073,12.3412,0,0,235.2892,106.998,60.93969,0,60.93969,254.5984,60.61854,0.1135619,13.57532,59.14434,0,180.9284
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,82.83443,58.347,31.41952,47.40276,47.40276,0,0,0,47.40276,174.746,0,0,0,82.83443,49.89764,47.40276,0,0,174.3495,161.8437,32.93679,0,32.93679,285.845,68.05819,0.1135199,52.14304,66.26755,0,244.6781
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,83.41503,61.27281,33.60572,37.91405,37.91405,0,0,0,37.91405,220.0108,0,0,0,83.41503,39.90953,37.91405,0,0,141.4127,191.4868,43.5055,0,43.5055,327.1179,77.88506,0.1134645,41.70546,66.73203,0,274.9018
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,83.52265,63.3559,35.24823,10.62964,10.62964,0,0,0,10.62964,785.7523,0,0,0,83.52265,11.1891,10.62964,0,0,97.9072,230.6417,72.33356,0,72.33356,395.7395,94.22351,0.1133726,11.69261,66.81812,0,314.1644
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,77.56877,62.79534,36.79345,79.66913,79.66913,30.27377,0,9.927263,79.66913,97.36365,0,0,0,77.56877,51.99512,49.39536,0,0,25.57365,295.7419,25.57365,0,25.57365,420.0009,100,0.1133717,87.63604,62.05502,81,373.3107
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,71.09195,61.08689,37.53745,33.46298,33.46298,0,-1,0,33.46298,212.4496,35.86776,0,0,71.09195,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1133717,36.80928,56.87356,0,389.8502
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,62.78994,57.99771,37.63474,29.01186,29.01186,0,-1,0,29.01186,216.4286,32.25115,0,0,62.78994,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1133717,31.91304,50.23195,0,381.5482
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,44.1503,51.39667,37.6977,52.83636,52.83636,0,-1,0,52.83636,83.56044,0,0,0,44.1503,55.61722,52.83636,0,0,0,318.7582,0,11.46692,-11.46692,407.9136,97.1221,0.1133717,58.11999,35.32024,0,362.9085
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,21.0355,43.04657,36.86213,0,0,0,-1,0,0,0,8.294473,0,0,21.0355,0,0,0,0,12.74103,307.2913,12.74103,0,12.74103,420.0009,100,0.1133555,0,16.8284,0,328.3268
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,35.18528,35.18528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133555,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,33.67439,33.67439,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1133555,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,32.17496,32.17496,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1133555,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,30.84149,30.84149,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1133555,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,29.48513,29.48513,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1133555,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,28.58661,28.58661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1133555,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.85978,27.85978,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1133555,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.13868,27.13868,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1133555,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,26.48053,26.48053,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1133555,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.93112,25.93112,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1133555,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,25.36453,25.36453,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1133555,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.75789,24.75789,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1133555,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.758879,25.89391,24.36872,29.14572,29.14572,0,0,0,29.14572,19.75892,0,0,0,5.758879,30.6797,29.14572,0,0,142.2602,190.724,0,24.92082,-24.92082,258.7721,61.61228,0.1133555,32.06029,4.607103,0,196.4829
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,27.35983,31.48734,23.99673,31.45435,31.45435,0,0,0,31.45435,86.98264,0,3.552714E-15,0,27.35983,33.10984,31.45435,0,0,169.95,165.8032,0,5.750018,-5.750018,252.711,60.16917,0.1133555,34.59979,21.88786,0,193.163
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,43.27359,37.59817,25.30158,0,0,0,0,0,0,0,0,0,0,43.27359,0,0,0,0,176.3389,160.0532,43.27359,0,43.27359,293.7639,69.94366,0.1133006,0,34.61887,0,203.3268
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,58.27536,45.78005,28.34624,26.44677,26.44677,0,-1,0,26.44677,220.3497,0,0,0,58.27536,27.8387,26.44677,0,0,133.0654,198.9994,30.43666,0,30.43666,322.6387,76.81859,0.113262,29.09144,46.62029,0,257.2748
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,70.35033,53.48943,31.35656,31.94166,31.94166,0,0,0,31.94166,220.2464,0,0,0,70.35033,33.6228,31.94166,0,0,102.6287,226.3924,36.72754,0,36.72754,357.4815,85.11448,0.1132155,35.13582,56.28027,0,296.7427
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,79.15779,59.51605,33.5771,14.51165,14.51165,0,0,0,14.51165,545.4777,0,0,0,79.15779,15.27542,14.51165,0,0,65.90115,259.4472,63.88238,0,63.88238,418.0857,99.54401,0.1131346,15.96281,63.32624,0,338.605
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,61.40062,54.69258,35.21962,23.34576,23.34576,0,0,0,23.34576,263.0055,34.80736,0,0,61.40062,24.57448,23.34576,0,0,2.018774,316.9413,2.018774,0,2.018774,420.0009,100,0.1131321,25.68033,49.12049,0,378.3419
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,54.70577,54.03892,36.76484,0.07546413,0.07546413,0,0,0,0.07546413,72492.41,54.62633,0,0,54.70577,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1131321,0.08301054,43.76461,0,373.464
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,58.95854,56.42006,37.50311,50.49723,50.49723,0,-1,0,50.49723,116.756,5.803559,0,0,58.95854,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1131321,55.54695,47.16683,0,377.7168
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,49.30289,53.06817,37.6004,12.11547,12.11547,0,-1,0,12.11547,406.9416,36.54977,0,0,49.30289,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1131321,13.32702,39.44231,0,368.0611
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,28.49792,46.21256,37.66336,32.86779,32.86779,0,-1,0,32.86779,86.70472,0,0,0,28.49792,34.59767,32.86779,0,0,0,318.7582,0,6.099747,-6.099747,413.5711,98.46912,0.1131321,36.15457,22.79834,0,347.2562
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.00565,40.00215,36.82779,24.68123,24.68123,0,-1,0,24.68123,44.59115,0,3.552714E-15,0,11.00565,25.98025,24.68123,0,0,6.777497,312.6585,0,14.9746,-14.9746,397.7865,94.71089,0.1131321,27.14936,8.804516,0,323.6641
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,35.15666,35.15666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.41594,297.6839,0,0,0,397.7865,94.71089,0.1131321,0,0,0,297.6839
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,33.64006,33.64006,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,23.41594,297.6839,0,15.19395,-15.19395,381.7707,90.89761,0.1131321,15.87768,0,0,297.6839
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,32.12917,32.12917,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,40.29811,282.4899,0,40.838,-40.838,338.7237,80.64833,0.1131321,42.67571,0,0,282.4899
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,30.77281,30.77281,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,85.67367,241.6519,0,19.23864,-19.23864,318.4444,75.81993,0.1131321,20.10438,0,0,241.6519
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,29.43934,29.43934,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,107.0499,222.4133,0,32.92783,-32.92783,283.7354,67.55591,0.1131321,34.40958,0,0,222.4133
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,28.50648,28.50648,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,143.6364,189.4855,0,37.62221,-37.62221,244.0781,58.11371,0.1131321,39.31521,0,0,189.4855
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,27.79683,27.79683,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,185.4389,151.8633,0,7.837078,-7.837078,235.8171,56.14681,0.1131321,8.189747,0,0,151.8633
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.05856,27.05856,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,194.1467,144.0262,0,27.13842,-27.13842,207.2107,49.33578,0.1131321,28.35965,0,0,144.0262
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,26.38324,26.38324,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,224.3005,116.8877,0,50.91304,-50.91304,153.5436,36.55793,0.1131321,53.20413,0,0,116.8877
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.83382,25.83382,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,280.8706,65.97471,0,27.81977,-27.81977,124.219,29.57589,0.1131321,29.07166,0,0,65.97471
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,25.27296,25.27296,39.39467,36.24719,0,-1,0,36.24719,0,0,3.147483,7.08695,0,38.15493,36.24719,0,0,311.7814,38.15493,0,38.15493,-38.15493,84.00017,20,0.1131321,43.33414,0,0,38.15493
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,24.6606,24.6606,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1132463,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.089081,26.13439,24.25426,6.988737,6.988737,79.30453,0,22.33204,6.988737,101.4358,0,0,0,7.089081,0,0,72.31579,68.7,298.2256,50.35517,75.78908,0,75.78908,208.979,49.75681,0.1133358,7.687611,5.671265,81,57.44425
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.44235,29.41582,23.88799,0,0,72.31579,0,20.56389,0,0,0,0,0,20.44235,0,0,72.31579,68.7,222.4365,118.5653,89.14236,0,89.14236,293.5469,69.89198,0.1133863,0,16.35388,81,139.0077
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.85746,35.23534,25.19284,60.72421,60.72421,81,0,22.761,60.72421,59.04969,0,0,0,35.85746,0,0,20.27579,19.262,133.2942,198.7935,55.11946,0,55.11946,345.8378,82.34216,0.1134869,66.79663,28.68597,81,234.6509
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,60.5108,46.42683,28.24895,54.40126,54.40126,0,-1,0,54.40126,111.2305,0,0,0,60.5108,57.26448,54.40126,0,0,78.17472,248.401,3.246315,0,3.246315,348.9175,83.07543,0.1134828,59.84138,48.40864,0,308.9118
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,79.29529,56.78055,31.27644,46.59417,46.59417,0,0,0,46.59417,170.1828,0,0,0,79.29529,49.0465,46.59417,0,0,74.92841,251.3227,30.24879,0,30.24879,377.614,89.90792,0.1134446,51.25359,63.43623,0,330.618
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,81.62056,60.42854,33.51415,31.62513,31.62513,0,0,0,31.62513,258.0876,3.65133,0,0,81.62056,33.28961,31.62513,0,0,44.67962,278.5466,44.67962,0,44.67962,420.0009,100,0.1133881,34.78764,65.29645,0,360.1671
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,59.64877,54.01748,35.18528,4.596026,4.596026,0,0,0,4.596026,1297.833,54.81084,0,0,59.64877,4.837922,4.596026,0,0,0,318.7582,0,0,0,420.0009,100,0.1133881,5.055629,47.71901,0,378.407
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,81.16856,64.21027,36.7305,5.359725,5.359725,0,0,0,5.359725,1514.416,75.52674,0,0,81.16856,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1133881,5.895698,64.93484,0,399.9268
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,71.7787,61.27702,37.46877,0,0,0,-1,0,0,0,71.7787,0,0,71.7787,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133881,0,57.42296,0,390.5369
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,63.96429,58.36135,37.56607,48.45467,48.45467,0,-1,0,48.45467,132.0085,12.95937,0,0,63.96429,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1133881,53.30014,51.17143,0,382.7225
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,41.46249,50.41722,37.63474,67.06542,67.06542,0,-1,0,67.06542,61.82394,0,1.421085E-14,5.071964,41.46249,70.59518,67.06542,0,0,0,318.7582,0,29.13269,-29.13269,389.2923,92.68845,0.1133881,73.77197,33.16999,0,360.2207
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.8321,41.40004,36.79345,0,0,0,-1,0,0,0,0,0,0,15.8321,0,0,0,0,32.36966,289.6255,15.8321,0,15.8321,404.3119,96.26456,0.1133682,0,12.66568,0,305.4576
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,35.08799,35.08799,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,16.53756,303.8744,0,43.80717,-43.80717,358.1351,85.2701,0.1133682,45.77849,0,0,303.8744
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,33.54277,33.54277,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,65.21219,260.0673,0,3.699135,-3.699135,354.2359,84.34171,0.1133682,3.865596,0,0,260.0673
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.04905,32.04905,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,69.32233,256.3681,0,24.6415,-24.6415,328.2615,78.15734,0.1133682,25.75036,0,0,256.3681
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,30.70986,30.70986,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,96.70177,231.7266,0,27.25944,-27.25944,299.5275,71.31593,0.1133682,28.48612,0,0,231.7266
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,29.35922,29.35922,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,126.99,204.4672,0,3.906472,-3.906472,295.4097,70.33551,0.1133682,4.082264,0,0,204.4672
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,28.42636,28.42636,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,131.3306,200.5607,0,17.72231,-17.72231,276.7288,65.88767,0.1133682,18.51982,0,0,200.5607
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,27.69954,27.69954,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,151.022,182.8384,0,13.48947,-13.48947,262.5096,62.50216,0.1133682,14.0965,0,0,182.8384
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.96126,26.96126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0103,169.3489,0,0,0,262.5096,62.50216,0.1133682,0,0,0,169.3489
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,26.28594,26.28594,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,166.0103,169.3489,0,20.31048,-20.31048,241.1005,57.40476,0.1133682,21.22445,0,0,169.3489
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,25.73653,25.73653,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,188.5775,149.0384,0,0.8656664,-0.8656664,240.188,57.1875,0.1133682,0.9046215,0,0,149.0384
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.1585,25.1585,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,189.5394,148.1728,0,25.45349,-25.45349,213.3577,50.79934,0.1133682,26.5989,0,0,148.1728
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,24.54614,24.54614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.821,122.7193,0,0,0,213.3577,50.79934,0.1133682,0,0,0,122.7193
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.140325,25.50378,24.14552,24.00226,24.00226,0,0,0,24.00226,21.416,0,3.552714E-15,0,5.140325,25.26554,24.00226,0,0,217.821,122.7193,0,20.12522,-20.12522,192.1438,45.74844,0.1133682,26.40249,4.112259,0,127.8596
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.25768,30.07006,23.75636,23.66375,23.66375,0,0,0,23.66375,98.28399,0,0,0,23.25768,24.90921,23.66375,0,0,240.1824,102.5941,0,1.651533,-1.651533,190.4029,45.33394,0.1133682,26.03013,18.60614,0,125.8517
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,48.49046,38.97538,25.07838,36.13162,36.13162,0,0,0,36.13162,134.2051,0,0,0,48.49046,38.03328,36.13162,0,0,242.0174,100.9425,10.45718,0,10.45718,200.3235,47.69598,0.113355,39.74478,38.79237,0,149.433
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,74.66176,51.30354,28.15166,0,0,0,-1,0,0,0,0,0,0,74.66176,0,0,0,0,231.5603,110.354,74.66176,0,74.66176,271.1539,64.56031,0.1132609,0,59.72941,0,185.0158
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,79.26019,56.68393,31.20776,0,0,0,0,0,0,0,0,0,0,79.26019,0,0,0,0,156.8985,177.5496,79.26019,0,79.26019,346.3467,82.46333,0.1131611,0,63.40815,0,256.8098
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,91.6143,64.53204,33.44547,0,0,0,0,0,0,0,13.976,0,0,91.6143,0,0,0,0,77.63831,248.8837,77.63831,0,77.63831,420.0009,100,0.1130636,0,73.29144,0,340.498
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,84.17649,63.47334,35.12233,43.81715,43.81715,0,0,0,43.81715,192.1086,38.05318,0,0,84.17649,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1130636,48.19887,67.34119,0,402.9347
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,82.89357,64.86018,36.66755,47.11574,47.11574,0,0,0,47.11574,175.936,33.29805,0,0,82.89357,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1130636,51.82732,66.31486,0,401.6518
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,60.50739,56.91978,37.44016,31.70472,31.70472,0,-1,0,31.70472,190.8466,27.134,0,0,60.50739,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1130636,34.87519,48.40591,0,379.2656
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,47.09095,52.22937,37.53745,30.91962,30.91962,0,-1,0,30.91962,152.3012,14.54398,0,0,47.09095,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1130636,34.01158,37.67276,0,365.8492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,26.36339,45.47179,37.6004,0,0,0,-1,0,0,0,26.36339,0,0,26.36339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130636,0,21.09071,0,345.1216
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,14.31791,40.91827,36.76484,16.91863,16.91863,0,-1,0,16.91863,84.62807,0,0,0,14.31791,17.80908,16.91863,0,0,0,318.7582,0,3.491174,-3.491174,416.3208,99.12381,0.1130636,18.61049,11.45433,0,333.0761
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,35.02503,35.02503,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,3.879082,315.2671,0,35.14584,-35.14584,379.2738,90.30312,0.1130636,36.72741,0,0,315.2671
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,33.47981,33.47981,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,42.93002,280.1212,0,4.013408,-4.013408,375.0433,89.29585,0.1130636,4.194011,0,0,280.1212
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.96893,31.96893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.38936,276.1078,0,0,0,375.0433,89.29585,0.1130636,0,0,0,276.1078
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,30.62974,30.62974,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.38936,276.1078,0,18.94892,-18.94892,355.0694,84.54017,0.1130636,19.80162,0,0,276.1078
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,29.2791,29.2791,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,68.44371,257.1589,0,34.4546,-34.4546,318.7511,75.89297,0.1130636,36.00505,0,0,257.1589
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,28.32907,28.32907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7266,222.7043,0,0,0,318.7511,75.89297,0.1130636,0,0,0,222.7043
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,27.60225,27.60225,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,106.7266,222.7043,0,47.10711,-47.10711,269.0959,64.07031,0.1130636,49.22693,0,0,222.7043
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.86397,26.86397,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.0678,175.5972,0,16.22189,-16.22189,251.9965,59.99904,0.1130636,16.95187,0,0,175.5972
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,26.18865,26.18865,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.0921,159.3753,0,25.3245,-25.3245,225.3021,53.64325,0.1130636,26.46411,0,0,159.3753
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,25.62207,25.62207,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.2305,134.0508,0,18.81261,-18.81261,205.4719,48.92178,0.1130636,19.65918,0,0,134.0508
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,25.04404,25.04404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.1334,115.2382,0,0,0,205.4719,48.92178,0.1130636,0,0,0,115.2382
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,24.40306,24.40306,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.1334,115.2382,0,32.50916,-32.50916,171.2042,40.76283,0.1130636,33.97207,0,0,115.2382
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.580577,26.00569,23.99673,27.84233,27.84233,0,0,0,27.84233,27.22681,0,0,0,7.580577,29.30771,27.84233,0,0,262.2547,82.72902,0,21.72713,-21.72713,148.3018,35.30988,0.1130636,30.62656,6.064462,0,90.30959
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.1875,30.75135,23.61328,15.09228,15.09228,0,0,0,15.09228,173.5159,0,0,0,26.1875,15.88661,15.09228,0,0,286.3959,61.00188,10.3009,0,10.3009,158.0741,37.63661,0.1130507,16.60151,20.95,0,87.18938
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,56.93069,41.52452,24.94675,24.15902,24.15902,0,0,0,24.15902,235.6498,0,0,0,56.93069,25.43055,24.15902,0,0,276.095,70.27269,31.50014,0,31.50014,187.9577,44.75175,0.1130112,26.57492,45.54455,0,127.2034
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,75.90179,51.64356,28.05437,28.80941,28.80941,0,-1,0,28.80941,263.4618,0,0,0,75.90179,30.3257,28.80941,0,0,244.5949,98.62281,45.5761,0,45.5761,231.195,55.04633,0.112954,31.69035,60.72144,0,174.5246
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,72.61797,54.04762,31.11619,12.06294,12.06294,0,0,0,12.06294,601.992,0,0,0,72.61797,12.69784,12.06294,0,0,199.0188,139.6413,59.92013,0,59.92013,288.0403,68.58087,0.112879,13.26924,58.09437,0,212.2593
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,63.89012,53.48194,33.38252,14.32484,14.32484,0,0,0,14.32484,446.0092,0,0,0,63.89012,15.07878,14.32484,0,0,139.0987,193.5694,48.81134,0,48.81134,334.3467,79.60621,0.112818,15.75733,51.11209,0,257.4595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,61.9579,54.71157,35.05937,49.45118,49.45118,0,0,0,49.45118,125.291,0,0,0,61.9579,52.05387,49.45118,0,0,90.28734,237.4996,9.904023,0,9.904023,343.7425,81.84329,0.1128056,54.3963,49.56631,0,299.4575
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,69.52389,59.3966,36.63321,22.00889,22.00889,0,0,0,22.00889,315.89,0,0,0,69.52389,23.16725,22.00889,0,0,80.38332,246.4132,46.35664,0,46.35664,387.7203,92.31417,0.1127477,24.20978,55.61911,0,315.9371
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,68.76608,59.98341,37.3772,45.42499,45.42499,0,-1,0,45.42499,151.3838,0,0,0,68.76608,47.81578,45.42499,0,0,34.02668,288.1342,20.9503,0,20.9503,407.5955,97.04636,0.1127216,49.96749,55.01286,0,356.9003
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,57.19467,55.73524,37.46877,45.58883,45.58883,0,-1,0,45.58883,125.4576,0,0,0,57.19467,47.98824,45.58883,0,0,13.07638,306.9895,9.206429,0,9.206429,416.3295,99.12587,0.1127101,50.14771,45.75574,0,364.1841
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,33.45677,47.66893,37.53745,20.81764,20.81764,0,-1,0,20.81764,160.7136,7.673515,0,0,33.45677,21.91331,20.81764,0,0,3.86995,315.2753,3.86995,0,3.86995,420.0009,100,0.1127053,22.8994,26.76542,0,348.732
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,12.20696,40.2277,36.70189,0,0,0,-1,0,0,0,12.20696,0,0,12.20696,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127053,0,9.765569,0,330.9652
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,34.96208,34.96208,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.1127053,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,33.41686,33.41686,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.1127053,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,31.8888,31.8888,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.1127053,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,30.53244,30.53244,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.1127053,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,29.1818,29.1818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1127053,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,28.24895,28.24895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1127053,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,27.51068,27.51068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1127053,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,26.76668,26.76668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1127053,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,26.07419,26.07419,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.1127053,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,25.5305,25.5305,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.1127053,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.9353,24.9353,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.1127053,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,24.2886,24.2886,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.1127053,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.873213,24.8906,23.87082,0,0,0,0,0,0,0,0,0,0,3.873213,0,0,0,0,142.8263,190.2145,3.873213,0,3.873213,288.1783,68.61375,0.1127005,0,3.09857,0,194.0877
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.10171,29.17977,23.48165,0,0,0,0,0,0,0,0,0,0,21.10171,0,0,0,0,138.9531,193.7004,21.10171,0,21.10171,308.1972,73.38013,0.1126741,0,16.88137,0,214.8021
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,40.0759,36.10465,24.82084,22.65458,22.65458,0,0,0,22.65458,176.8997,0,0,0,40.0759,23.84693,22.65458,0,0,117.8514,212.692,16.22897,0,16.22897,323.5933,77.04588,0.1126539,24.92004,32.06072,0,252.7679
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,72.99646,50.4352,27.92846,24.00181,24.00181,0,-1,0,24.00181,304.129,0,0,0,72.99646,25.26506,24.00181,0,0,101.6224,227.298,47.7314,0,47.7314,368.8753,87.82728,0.1125945,26.40199,58.39717,0,300.2945
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,85.68266,58.99608,31.0189,0,0,0,0,0,0,0,31.79162,0,0,85.68266,0,0,0,0,53.89104,270.2563,53.89104,0,53.89104,420.0009,100,0.1125274,0,68.54613,0,355.9389
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,65.19826,53.88577,33.31956,36.45924,36.45924,0,0,0,36.45924,178.8251,26.82011,0,0,65.19826,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1125274,40.10516,52.15861,0,383.9565
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,64.88026,55.70794,34.9907,33.05861,33.05861,0,0,0,33.05861,196.2583,30.08173,0,0,64.88026,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1125274,36.36446,51.90421,0,383.6385
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,71.5975,60.09024,36.53592,13.4392,13.4392,0,0,0,13.4392,532.7512,57.45097,0,0,71.5975,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1125274,14.78312,57.278,0,390.3557
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,56.01098,55.12358,37.30853,14.73483,14.73483,0,-1,0,14.73483,380.1263,40.50063,0,0,56.01098,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1125274,16.20832,44.80879,0,374.7692
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,55.56549,55.07321,37.40582,6.599334,6.599334,0,-1,0,6.599334,841.9864,48.61883,0,0,55.56549,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1125274,7.259268,44.4524,0,374.3237
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,38.04828,49.09803,37.46877,0,0,0,-1,0,0,0,38.04828,0,0,38.04828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125274,0,30.43863,0,356.8065
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.72594,40.90464,36.63321,34.94185,34.94185,0,-1,0,34.94185,42.14415,0,0,0,14.72594,36.78089,34.94185,0,0,0,318.7582,0,22.05495,-22.05495,396.7529,94.46478,0.1125274,38.43604,11.78076,0,333.4842
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,34.86479,34.86479,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,24.5055,296.7033,0,15.83569,-15.83569,380.0606,90.49044,0.1125274,16.5483,0,0,296.7033
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,33.31956,33.31956,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.10072,280.8676,0,37.76509,-37.76509,340.2527,81.01238,0.1125274,39.46452,0,0,280.8676
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,31.79151,31.79151,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.06193,243.1025,0,27.41786,-27.41786,311.3517,74.13122,0.1125274,28.65166,0,0,243.1025
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,30.43515,30.43515,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,114.5262,215.6846,0,8.039073,-8.039073,302.8778,72.11362,0.1125274,8.400832,0,0,215.6846
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,29.08451,29.08451,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,123.4585,207.6456,0,2.920026,-2.920026,299.7998,71.38077,0.1125274,3.051427,0,0,207.6456
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,28.13449,28.13449,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,126.703,204.7255,0,9.753405,-9.753405,289.5188,68.93292,0.1125274,10.19231,0,0,204.7255
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,27.39622,27.39622,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,137.5401,194.9721,0,22.86695,-22.86695,265.4149,63.19391,0.1125274,23.89596,0,0,194.9721
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,26.64077,26.64077,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,162.9478,172.1052,0,13.67171,-13.67171,251.0037,59.76267,0.1125274,14.28693,0,0,172.1052
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.96545,25.96545,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.1386,158.4335,0,3.254139,-3.254139,247.5735,58.94596,0.1125274,3.400575,0,0,158.4335
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,25.39887,25.39887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.7543,155.1793,0,0,0,247.5735,58.94596,0.1125274,0,0,0,155.1793
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.82084,24.82084,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,181.7543,155.1793,0,30.2965,-30.2965,215.6382,51.34233,0.1125274,31.65985,0,0,155.1793
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,24.16269,24.16269,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.4171,124.8828,0,25.18458,-25.18458,189.0914,45.02166,0.1125274,26.31789,0,0,124.8828
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.961874,26.11575,23.73919,0,0,0,0,0,0,0,0,0,0,8.961874,0,0,0,0,243.4,99.69825,8.961874,0,8.961874,197.5933,47.04594,0.1125163,0,7.169499,0,108.6601
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,33.08392,32.44892,23.33858,29.62776,29.62776,0,0,0,29.62776,111.6653,0,0,0,33.08392,31.18711,29.62776,0,0,234.4381,107.7639,1.896806,0,1.896806,199.3928,47.47438,0.1125139,32.59053,26.46714,0,140.8479
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,56.76252,41.18257,24.68921,37.01611,37.01611,0,0,0,37.01611,153.3455,0,0,0,56.76252,38.96432,37.01611,0,0,232.5413,109.4711,17.79819,0,17.79819,216.2776,51.49458,0.1124918,40.71771,45.41001,0,166.2336
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,68.74721,48.7832,27.814,27.48281,27.48281,0,-1,0,27.48281,250.1463,0,0,0,68.74721,28.92927,27.48281,0,0,214.7431,125.4894,39.81794,0,39.81794,254.0523,60.48851,0.1124424,30.23108,54.99776,0,194.2366
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,83.19773,57.86053,30.90444,5.398999,5.398999,0,0,0,5.398999,1540.984,0,0,0,83.19773,5.683157,5.398999,0,0,174.9252,161.3256,77.51458,0,77.51458,327.5891,77.99724,0.1123462,5.9389,66.55819,0,244.5233
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,92.23913,64.47364,33.18793,59.16515,59.16515,0,0,0,59.16515,155.9011,0,0,0,92.23913,62.2791,59.16515,0,0,97.41058,231.0887,29.96003,0,29.96003,356.0116,84.7645,0.1123091,65.08166,73.7913,0,323.3278
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,90.35525,65.83709,34.8934,19.42075,19.42075,0,0,0,19.42075,465.251,2.461789,0,0,90.35525,20.4429,19.42075,0,0,67.45055,258.0527,67.45055,0,67.45055,420.0009,100,0.1122257,21.36283,72.28419,0,348.408
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,83.7617,64.98623,36.47297,18.89323,18.89323,0,0,0,18.89323,443.3423,63.87408,0,0,83.7617,19.88761,18.89323,0,0,0,318.7582,0,0,0,420.0009,100,0.1122257,20.78255,67.00935,0,402.5199
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,67.99264,59.52762,37.24557,31.18999,31.18999,0,-1,0,31.18999,217.9951,35.16108,0,0,67.99264,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1122257,34.30899,54.39411,0,386.7509
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,59.4814,56.42869,37.34286,24.00819,24.00819,0,-1,0,24.00819,247.7546,34.20962,0,0,59.4814,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1122257,26.40901,47.58512,0,378.2396
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,40.40249,49.8123,37.40582,40.05218,40.05218,0,-1,0,40.05218,100.8746,0,0,0,40.40249,42.16019,40.05218,0,0,0,318.7582,0,1.757701,-1.757701,418.1481,99.55886,0.1122257,44.0574,32.32199,0,359.1607
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,18.31941,41.8824,36.53592,3.797873,3.797873,0,-1,0,3.797873,482.3597,12.36865,0,0,18.31941,3.997761,3.797873,0,0,1.953001,317.0005,1.953001,0,1.953001,420.0009,100,0.1122233,4.177661,14.65553,0,335.3199
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,34.7675,34.7675,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1122233,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,33.18793,33.18793,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1122233,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,31.67705,31.67705,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1122233,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,30.32641,30.32641,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1122233,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.97577,28.97577,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1122233,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.00858,28.00858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1122233,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,27.26459,27.26459,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1122233,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,26.50914,26.50914,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1122233,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.83382,25.83382,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1122233,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,25.27296,25.27296,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1122233,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,24.67777,24.67777,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1122233,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.03106,24.03106,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1122233,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.173106,23.90321,23.59611,31.6452,31.6452,20.25,0,7.39125,31.6452,3.707057,0,0,0,1.173106,11.99495,11.3952,0,0,338.2414,14.34099,0,10.82184,-10.82184,87.70968,20.88321,0.1122233,34.80972,0.9384844,81,15.5141
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.7634,26.86139,23.1955,0,0,72.31579,0,20.56389,0,0,0,0,0,13.7634,0,0,72.31579,68.7,350.2656,3.519151,82.46339,0,82.46339,165.9413,39.50976,0.1122825,0,11.01072,81,17.28255
