Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,33.01057,33.70565,24.54614,49.61671,49.61671,81,0,22.761,49.61671,66.53116,0,0,0,33.01057,0,0,31.38329,29.81413,267.8022,77.73621,62.8247,0,62.8247,225.5421,53.70039,0.1123928,54.57838,26.40846,81,110.7468
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,56.12586,44.32335,27.68809,41.64873,41.64873,0,-1,0,41.64873,134.7601,0,0,0,56.12586,43.84076,41.64873,0,0,204.9775,134.2784,12.2851,0,12.2851,237.1967,56.4753,0.1123776,45.8136,44.90069,0,190.4043
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,79.17766,56.12688,30.77281,0,0,0,0,0,0,0,0,0,0,79.17766,0,0,0,0,192.6924,145.335,79.17766,0,79.17766,312.3112,74.35967,0.1122798,0,63.34212,0,224.5127
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,85.51748,61.49972,33.09064,1.424744,1.424744,0,0,0,1.424744,6002.304,0,0,0,85.51748,1.499731,1.424744,0,0,113.5148,216.5949,84.01775,0,84.01775,392.0175,93.33731,0.1121762,1.567219,68.41398,0,302.1124
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,67.35201,56.41044,34.80183,48.44214,48.44214,0,0,0,48.44214,139.036,0,0,0,67.35201,50.99173,48.44214,0,0,29.49704,292.2109,16.36028,0,16.36028,407.5382,97.03271,0.1121561,53.28635,53.8816,0,359.5629
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,89.14384,67.2031,36.37567,6.598753,6.598753,0,0,0,6.598753,1350.919,69.06103,0,0,89.14384,6.946056,6.598753,0,0,13.13677,306.9352,13.13677,0,13.13677,420.0009,100,0.1121399,7.258629,71.31508,0,396.079
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,66.17058,58.71249,37.14828,6.672712,6.672712,0,-1,0,6.672712,991.6594,59.14667,0,0,66.17058,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1121399,7.339983,52.93646,0,384.9288
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,33.26706,47.29531,37.24557,36.74203,36.74203,0,-1,0,36.74203,90.54225,0,0,0,33.26706,38.67582,36.74203,0,0,0,318.7582,0,5.408761,-5.408761,414.2995,98.64254,0.1121399,40.41624,26.61365,0,352.0253
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.57282,40.66023,37.30853,40.24017,40.24017,0,-1,0,40.24017,28.75937,0,0,0,11.57282,42.35808,40.24017,0,0,6.009734,313.3495,0,30.78526,-30.78526,381.849,90.91624,0.1121399,44.26419,9.258258,0,324.9223
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.689063,38.67245,36.47297,0,0,0,-1,0,0,0,0,0,0,7.689063,0,0,0,0,40.21557,282.5642,7.689063,0,7.689063,389.1435,92.65302,0.1121304,0,6.15125,0,290.2533
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,34.6702,34.6702,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,32.52651,289.4844,0,23.23003,-23.23003,364.6569,86.82289,0.1121304,24.27538,0,0,289.4844
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,33.09064,33.09064,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,58.33765,266.2543,0,1.223709,-1.223709,363.367,86.51578,0.1121304,1.278776,0,0,266.2543
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,31.56259,31.56259,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,59.69733,265.0306,0,19.60688,-19.60688,342.6995,81.59496,0.1121304,20.48919,0,0,265.0306
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,30.21195,30.21195,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,81.48276,245.4238,0,22.12402,-22.12402,319.3788,76.0424,0.1121304,23.1196,0,0,245.4238
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.86131,28.86131,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,106.065,223.2997,0,31.71428,-31.71428,285.949,68.08295,0.1121304,33.14143,0,0,223.2997
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.87695,27.87695,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,141.3031,191.5854,0,32.61293,-32.61293,251.5719,59.89795,0.1121304,34.08051,0,0,191.5854
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,27.13868,27.13868,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,177.5397,158.9725,0,20.67163,-20.67163,229.7821,54.70992,0.1121304,21.60185,0,0,158.9725
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,26.38324,26.38324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5081,138.3009,0,0,0,229.7821,54.70992,0.1121304,0,0,0,138.3009
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,25.69075,25.69075,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,200.5081,138.3009,0,0.468309,-0.468309,229.2885,54.59238,0.1121304,0.4893829,0,0,138.3009
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,25.12417,25.12417,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,201.0285,137.8326,0,16.0052,-16.0052,212.4175,50.5755,0.1121304,16.72544,0,0,137.8326
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,24.52897,24.52897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.812,121.8274,0,0,0,212.4175,50.5755,0.1121304,0,0,0,121.8274
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.88799,23.88799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.812,121.8274,0,0,0,212.4175,50.5755,0.1121304,0,0,0,121.8274
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.70924,26.29598,23.45304,5.234986,5.234986,0,0,0,5.234986,204.5705,0,0,0,10.70924,5.510512,5.234986,0,0,218.812,121.8274,5.198724,0,5.198724,217.3494,51.74976,0.112124,5.758485,8.567389,0,132.5366
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.65525,29.43252,23.03525,0,0,0,0,0,0,0,0,0,0,23.65525,0,0,0,0,213.6133,126.5062,23.65525,0,23.65525,239.7908,57.09293,0.1120949,0,18.9242,0,150.1615
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,39.73785,35.55403,24.40306,20.05223,20.05223,0,0,0,20.05223,198.1717,0,0,0,39.73785,21.10761,20.05223,0,0,189.9581,147.796,18.63024,0,18.63024,257.465,61.30106,0.112072,22.05745,31.79028,0,187.5338
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,56.97881,44.43989,27.53929,6.587469,6.587469,0,-1,0,6.587469,864.9576,0,0,0,56.97881,6.934178,6.587469,0,0,171.3278,164.5632,50.04463,0,50.04463,304.9415,72.60497,0.1120105,7.246216,45.58305,0,221.542
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,67.19755,51.53288,30.66407,6.723416,6.723416,0,0,0,6.723416,999.4555,0,0,0,67.19755,7.07728,6.723416,0,0,121.2832,209.6033,60.12027,0,60.12027,361.9766,86.18473,0.1119368,7.395758,53.75804,0,276.8009
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,75.77272,57.48724,32.99908,7.056162,7.056162,0,0,0,7.056162,1073.852,7.18225,0,0,75.77272,7.427539,7.056162,0,0,61.16293,263.7116,61.16293,0,61.16293,420.0009,100,0.1118618,7.761778,60.61818,0,339.4843
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,68.92832,56.89083,34.70454,23.14741,23.14741,0,0,0,23.14741,297.7798,44.56262,0,0,68.92832,24.3657,23.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.1118618,25.46215,55.14265,0,387.6866
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,58.50504,54.85297,36.27838,0,0,0,0,0,0,0,58.50504,0,0,58.50504,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118618,0,46.80404,0,377.2633
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,51.38301,53.18373,37.05099,40.32686,40.32686,0,-1,0,40.32686,127.4163,8.933683,0,0,51.38301,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1118618,44.35955,41.10641,0,370.1412
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,43.71905,50.64674,37.14828,0,0,0,-1,0,0,0,43.71905,0,0,43.71905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118618,0,34.97524,0,362.4773
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,23.70568,44.23938,37.21696,25.08585,25.08585,0,-1,0,25.08585,94.49818,0,3.552714E-15,0,23.70568,26.40616,25.08585,0,0,0,318.7582,0,2.700487,-2.700487,417.1543,99.32225,0.1118618,27.59444,18.96454,0,342.4639
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,13.34725,40.23092,36.37567,22.68235,22.68235,0,-1,0,22.68235,58.84418,0,0,0,13.34725,23.87616,22.68235,0,0,3.000541,316.0577,0,10.52892,-10.52892,406.0558,96.67976,0.1118618,24.95059,10.6778,0,329.405
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,34.57291,34.57291,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,14.69934,305.5288,0,14.60422,-14.60422,390.6616,93.01449,0.1118618,15.26141,0,0,305.5288
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.97046,32.97046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92625,290.9246,0,0,0,390.6616,93.01449,0.1118618,0,0,0,290.9246
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,31.43668,31.43668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92625,290.9246,0,0,0,390.6616,93.01449,0.1118618,0,0,0,290.9246
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,30.08604,30.08604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92625,290.9246,0,0,0,390.6616,93.01449,0.1118618,0,0,0,290.9246
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,28.72968,28.72968,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,30.92625,290.9246,0,7.445928,-7.445928,382.8129,91.14575,0.1118618,7.780994,0,0,290.9246
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,27.75104,27.75104,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,39.1995,283.4787,0,24.59444,-24.59444,356.8881,84.97319,0.1118618,25.70119,0,0,283.4787
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,27.00705,27.00705,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,66.52666,258.8842,0,41.18986,-41.18986,313.4702,74.63561,0.1118618,43.0434,0,0,258.8842
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,26.23444,26.23444,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,112.2932,217.6944,0,6.553592,-6.553592,306.5621,72.99083,0.1118618,6.848504,0,0,217.6944
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,25.54195,25.54195,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,119.5749,211.1408,0,60.29696,-60.29696,243.0035,57.85786,0.1118618,63.01033,0,0,211.1408
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.98109,24.98109,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,186.5716,150.8438,0,23.71657,-23.71657,218.0041,51.90562,0.1118618,24.78381,0,0,150.8438
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,24.36872,24.36872,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,212.9233,127.1273,0,27.95685,-27.95685,188.5349,44.88918,0.1118618,29.21491,0,0,127.1273
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.72774,23.72774,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,243.9865,99.1704,0,29.47847,-29.47847,157.4619,37.49086,0.1118618,30.805,0,0,99.1704
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01212673,23.29595,23.29279,39.87803,39.87803,0,0,0,39.87803,0.03040956,0,0,0,0.01212673,41.97688,39.87803,0,0,276.7403,69.69193,0,41.96475,-41.96475,113.2272,26.9588,0.1118618,43.86583,0.009701388,0,69.70406
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.874354,23.88915,22.87501,27.91172,27.91172,20.25,0,7.39125,27.91172,13.88074,0,3.552714E-15,0,3.874354,8.064966,7.661718,0,0,323.3678,27.72719,0,4.190612,-4.190612,108.8099,25.90707,0.1118618,30.70289,3.099483,81,31.60154
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.726213,26.29384,24.24282,11.51974,11.51974,81,0,22.761,11.51974,67.06934,0,0,0,7.726213,0,0,69.48026,66.00625,328.024,23.53658,73.73246,0,73.73246,178.7587,42.5615,0.1119584,12.67171,6.180971,81,31.26279
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,29.14743,35.57649,27.39622,15.35013,15.35013,0,-1,0,15.35013,189.8839,0,0,0,29.14743,16.15803,15.35013,0,0,254.2916,89.89579,12.9894,0,12.9894,191.0815,45.4955,0.1119425,16.88514,23.31794,0,119.0432
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,50.76461,45.73179,30.54961,26.21648,26.21648,0,0,0,26.21648,193.6363,0,0,0,50.76461,27.59629,26.21648,0,0,241.3022,101.5863,23.16832,0,23.16832,213.0609,50.72868,0.1119141,28.83813,40.61169,0,152.3509
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,40.88462,45.07812,32.90178,0,0,0,0,0,0,0,0,0,0,40.88462,0,0,0,0,218.1339,122.4377,40.88462,0,40.88462,251.8474,59.96355,0.1118641,0,32.7077,0,163.3224
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,38.53721,46.19553,34.63587,10.88161,10.88161,0,0,0,10.88161,354.1499,0,0,0,38.53721,11.45433,10.88161,0,0,177.2493,159.2339,27.08288,0,27.08288,277.5405,66.08094,0.111831,11.96977,30.82977,0,197.7711
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,25.9187,43.83959,36.18109,30.1926,30.1926,0,0,0,30.1926,85.84454,0,0,0,25.9187,31.78168,30.1926,0,0,150.1664,183.6085,0,5.862986,-5.862986,271.3604,64.60948,0.111831,33.21186,20.73496,0,209.5272
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,38.67242,48.78392,36.98804,14.23828,14.23828,0,-1,0,14.23828,271.6088,0,0,0,38.67242,14.98766,14.23828,0,0,156.6808,177.7455,23.68476,0,23.68476,293.8297,69.95931,0.1118021,15.66211,30.93793,0,216.4179
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,21.14033,43.311,37.08533,36.66929,36.66929,0,-1,0,36.66929,57.65131,0,7.105427E-15,0,21.14033,38.59925,36.66929,0,0,132.996,199.0618,0,17.45893,-17.45893,275.4264,65.57758,0.1118021,40.33622,16.91226,0,220.2021
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.783514,38.22759,37.14828,2.324851,2.324851,0,-1,0,2.324851,162.7422,0,0,0,3.783514,2.447211,2.324851,0,0,152.3949,181.6029,1.336303,0,1.336303,276.6941,65.87942,0.1118005,2.557336,3.026812,0,185.3864
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.737612,37.33876,36.27838,20.65187,20.65187,0,-1,0,20.65187,18.09818,0,0,0,3.737612,21.73881,20.65187,0,0,151.0585,182.8055,0,18.0012,-18.0012,257.7192,61.36159,0.1118005,22.71706,2.990089,0,186.5431
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,34.47562,34.47562,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,171.0599,164.8043,0,22.96502,-22.96502,233.5119,55.59797,0.1118005,23.99845,0,0,164.8043
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,32.85028,32.85028,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,196.5766,141.8393,0,13.43393,-13.43393,219.3513,52.2264,0.1118005,14.03845,0,0,141.8393
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,31.30506,31.30506,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,211.5032,128.4054,0,36.33358,-36.33358,181.0524,43.10762,0.1118005,37.96859,0,0,128.4054
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.97158,29.97158,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,251.8738,92.07181,0,64.00725,-64.00725,113.5828,27.04347,0.1118005,66.88757,0,0,92.07181
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,28.62094,28.62094,50.51799,26.66133,0,-1,0,26.66133,0,0,23.85665,28.90845,0,28.06456,26.66133,0,0,322.993,28.06456,0,28.06456,-28.06456,84.00017,20,0.1118005,55.56979,0,0,28.06456
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,27.63658,27.63658,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118005,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.88114,26.88114,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118005,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,26.10853,26.10853,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118005,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,25.41604,25.41604,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118005,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.85518,24.85518,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118005,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.24282,24.24282,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118005,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,23.61328,23.61328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118005,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.270467,23.49295,23.16116,36.15644,36.15644,81,0,22.761,36.15644,3.513807,0,0,0,1.270467,0,0,44.84356,42.60139,354.1758,0,43.87185,0,43.87185,125.6207,29.90962,0.1118882,39.77208,1.016374,81,1.270467
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.48723,25.7837,22.74338,47.79682,47.79682,81,0,22.761,47.79682,24.03346,0,0,0,11.48723,0,0,33.20318,31.54302,310.304,39.48467,43.03025,0,43.03025,166.4427,39.62915,0.1119711,52.5765,9.189785,81,50.9719
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,32.46205,33.08468,24.11119,19.98438,19.98438,81,0,22.761,19.98438,162.4371,0,0,0,32.46205,0,0,61.01562,57.96484,267.2737,78.21189,90.4269,0,90.4269,252.2292,60.05446,0.1120469,21.98281,25.96964,81,110.6739
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,59.50047,44.97327,27.26459,2.365885,2.365885,0,-1,0,2.365885,2514.935,0,0,0,59.50047,2.490406,2.365885,0,0,176.8468,159.5961,57.01006,0,57.01006,306.3137,72.93169,0.1119772,2.602474,47.60037,0,219.0966
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,56.15682,47.39972,30.4237,40.4597,40.4597,0,0,0,40.4597,138.797,0,0,0,56.15682,42.58915,40.4597,0,0,119.8367,210.9052,13.56767,0,13.56767,319.1852,75.99631,0.1119607,44.50566,44.92546,0,267.062
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,65.30032,53.30641,32.78732,18.66799,18.66799,0,0,0,18.66799,349.7983,0,0,0,65.30032,19.65052,18.66799,0,0,106.2691,223.1161,45.6498,0,45.6498,362.4923,86.30753,0.111905,20.53479,52.24025,0,288.4164
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,65.26207,55.33066,34.5443,18.51557,18.51557,0,0,0,18.51557,352.4713,0,0,0,65.26207,19.49007,18.51557,0,0,60.61928,264.2009,45.772,0,45.772,405.9155,96.64635,0.1118493,20.36713,52.20965,0,329.463
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,45.76388,50.17578,36.08952,40.53495,40.53495,0,0,0,40.53495,112.8998,0,0,0,45.76388,42.66837,40.53495,0,0,14.84729,305.3957,3.095506,0,3.095506,408.8521,97.34555,0.1118455,44.58845,36.6111,0,351.1595
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,30.27064,45.95686,36.89075,30.51223,30.51223,0,-1,0,30.51223,99.20822,0,0,0,30.27064,32.11814,30.51223,0,0,11.75178,308.1816,0,1.847496,-1.847496,406.9047,96.88187,0.1118455,33.56345,24.21651,0,338.4523
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,37.56253,48.41819,36.98804,27.74826,27.74826,0,-1,0,27.74826,135.369,0,0,0,37.56253,29.20869,27.74826,0,0,13.80455,306.3341,8.353834,0,8.353834,414.8298,98.76881,0.1118354,30.52308,30.05002,0,343.8966
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,13.35405,40.92498,37.05099,11.72127,11.72127,0,-1,0,11.72127,113.93,0,0,0,13.35405,12.33818,11.72127,0,0,5.450721,313.8526,1.015867,0,1.015867,415.7936,98.99827,0.1118341,12.8934,10.68324,0,327.2066
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.731703,37.23914,36.18109,5.856049,5.856049,0,-1,0,5.856049,63.72391,0,8.881784E-16,0,3.731703,6.164262,5.856049,0,0,4.434855,314.7668,0,2.432558,-2.432558,413.2294,98.38776,0.1118341,6.441654,2.985363,0,318.4986
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,34.37833,34.37833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.137697,312.3343,0,0,0,413.2294,98.38776,0.1118341,0,0,0,312.3343
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,32.74154,32.74154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.137697,312.3343,0,0,0,413.2294,98.38776,0.1118341,0,0,0,312.3343
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,31.19632,31.19632,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,7.137697,312.3343,0,13.8519,-13.8519,398.6282,94.9113,0.1118341,14.47523,0,0,312.3343
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,29.85712,29.85712,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,22.52869,298.4824,0,43.2732,-43.2732,353.0143,84.05085,0.1118341,45.2205,0,0,298.4824
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,28.50648,28.50648,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,70.61003,255.2092,0,35.36169,-35.36169,315.7398,75.17599,0.1118341,36.95296,0,0,255.2092
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,27.52212,27.52212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.9008,219.8475,0,0,0,315.7398,75.17599,0.1118341,0,0,0,219.8475
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,26.76668,26.76668,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,109.9008,219.8475,0,32.72076,-32.72076,281.2491,66.96394,0.1118341,34.1932,0,0,219.8475
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.99407,25.99407,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,146.2572,187.1268,0,23.30316,-23.30316,256.6854,61.11545,0.1118341,24.3518,0,0,187.1268
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,25.30158,25.30158,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,172.1496,163.8236,0,14.13632,-14.13632,241.7844,57.5676,0.1118341,14.77245,0,0,163.8236
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.72355,24.72355,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,187.8566,149.6873,0,4.725206,-4.725206,236.8036,56.3817,0.1118341,4.937841,0,0,149.6873
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.12836,24.12836,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,193.1068,144.9621,0,14.87127,-14.87127,221.1279,52.64939,0.1118341,15.54048,0,0,144.9621
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,23.48165,23.48165,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,209.6305,130.0908,0,13.1779,-13.1779,207.2372,49.34209,0.1118341,13.7709,0,0,130.0908
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.011019,23.29899,23.03525,17.0542,17.0542,0,0,0,17.0542,5.928269,0,3.552714E-15,0,1.011019,17.95179,17.0542,0,0,224.2726,116.9129,0,16.94077,-16.94077,189.38,45.0904,0.1118341,18.75962,0.8088152,0,117.9239
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.887276,23.63348,22.61747,34.91824,34.91824,0,0,0,34.91824,11.13251,0,7.105427E-15,0,3.887276,36.75604,34.91824,0,0,243.0957,99.97212,0,32.86876,-32.86876,154.7333,36.84119,0.1118341,38.41006,3.109821,0,103.8594
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,30.37412,32.32606,23.96811,0,0,0,0,0,0,0,0,0,0,30.37412,0,0,0,0,279.6165,67.10336,30.37412,0,30.37412,183.5487,43.70199,0.1117972,0,24.2993,0,97.47748
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.85388,34.3401,27.13868,19.94896,19.94896,0,-1,0,19.94896,129.6001,0,0,0,25.85388,20.99891,19.94896,0,0,249.2424,94.44007,4.854972,0,4.854972,188.1546,44.79862,0.1117913,21.94386,20.6831,0,120.2939
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,28.2716,38.36383,30.29208,34.27337,34.27337,0,0,0,34.27337,82.48854,0,0,0,28.2716,36.07723,34.27337,0,0,244.3874,98.80954,0,7.805627,-7.805627,179.9267,42.83961,0.1117913,37.7007,22.61728,0,127.0811
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.00488,36.05187,32.67286,0,0,0,0,0,0,0,0,0,0,12.00488,0,0,0,0,253.0603,91.00391,12.00488,0,12.00488,191.3156,45.55123,0.1117767,0,9.603903,0,103.0088
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,30.77727,43.48643,34.41267,21.01753,21.01753,0,0,0,21.01753,146.4361,0,0,0,30.77727,22.12372,21.01753,0,0,241.0555,101.8083,8.653545,0,8.653545,199.525,47.50586,0.1117661,23.11929,24.62181,0,132.5856
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,34.69871,46.41519,35.99223,72.34068,72.34068,20.25,0,7.39125,72.34068,47.96569,0,0,0,34.69871,54.8323,52.09068,0,0,232.4019,109.5965,0,20.13359,-20.13359,178.3024,42.45285,0.1117661,79.57475,27.75897,81,144.2952
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,16.52189,41.60699,36.79345,40.55487,40.55487,0,-1,0,40.55487,40.73959,0,7.105427E-15,0,16.52189,42.68933,40.55487,0,0,254.7726,89.46291,0,26.16745,-26.16745,150.7194,35.88551,0.1117661,44.61036,13.21751,0,105.9848
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.71257,39.98014,36.89075,39.40026,39.40026,0,-1,0,39.40026,27.18907,0,0,0,10.71257,41.47396,39.40026,0,0,283.8475,63.29546,0,30.7614,-30.7614,118.2941,28.1652,0.1117661,43.34029,8.570054,0,74.00803
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,14.48402,41.16174,36.9537,45.68559,44.66718,0,-1,0,44.66718,32.42654,0,1.018413,16.59483,14.48402,47.01809,44.66718,0,0,318.0269,32.53407,0,32.53407,-32.53407,84.00017,20,0.1117661,50.25415,11.58722,0,47.01809
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.051256,37.23817,36.08952,31.54208,3.848693,0,-1,0,3.848693,105.2632,0,27.69339,33.92655,4.051256,4.051256,3.848693,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,34.69629,3.241004,0,4.051256
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,34.25242,34.25242,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,32.60991,32.60991,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,31.06469,31.06469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,29.73122,29.73122,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,28.39202,28.39202,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,27.39622,27.39622,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,26.64077,26.64077,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.86816,25.86816,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,25.17567,25.17567,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,24.59192,24.59192,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.98528,23.98528,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,23.33858,23.33858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117661,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.20801,27.21241,22.88646,5.412199,5.412199,77.72799,0,21.93318,5.412199,299.4717,0,0,0,16.20801,0,0,72.31579,68.7,354.1758,0,84.908,0,84.908,164.551,39.17873,0.1118386,5.953419,12.9664,81,16.20801
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.99186,31.48387,22.45151,65.1059,65.1059,81,0,22.761,65.1059,50.67414,0,0,0,32.99186,0,0,15.8941,15.09939,269.2678,76.41721,48.09125,0,48.09125,210.1743,50.04141,0.1119244,71.61649,26.39348,81,109.4091
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,54.96251,39.6233,23.80787,34.2789,34.2789,81,0,22.761,34.2789,160.3392,0,0,0,54.96251,0,0,46.7211,44.38504,221.1766,119.6993,99.34756,0,99.34756,304.4237,72.48169,0.111989,37.70679,43.97001,81,174.6618
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,82.19543,52.70319,26.97843,38.72879,38.72879,0,-1,0,38.72879,212.2334,0,0,0,82.19543,40.76715,38.72879,0,0,121.829,209.1121,41.42828,0,41.42828,343.726,81.83936,0.1119387,42.60167,65.75634,0,291.3076
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,89.51761,59.47432,30.149,53.60186,53.60186,0,0,0,53.60186,167.0047,0,0,0,89.51761,56.42301,53.60186,0,0,80.40072,246.3976,33.0946,0,33.0946,375.1223,89.31466,0.1118986,58.96204,71.61409,0,335.9152
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,73.82604,56.19882,32.54696,0,0,0,0,0,0,0,26.51993,0,0,73.82604,0,0,0,0,47.30611,276.1827,47.30611,0,47.30611,420.0009,100,0.1118412,0,59.06083,0,350.0088
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,80.14053,60.77669,34.28676,25.04256,25.04256,0,0,0,25.04256,320.0173,53.77993,0,0,80.14053,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1118412,27.54682,64.11242,0,398.8987
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,74.6043,60.46809,35.8606,1.704804,1.704804,0,0,0,1.704804,4376.122,72.80977,0,0,74.6043,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1118412,1.875285,59.68344,0,393.3625
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,71.21871,60.0986,36.66755,16.55286,16.55286,0,-1,0,16.55286,430.2502,53.79465,0,0,71.21871,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1118412,18.20814,56.97497,0,389.9769
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,57.5353,55.05649,36.76484,0,0,0,-1,0,0,0,57.5353,0,0,57.5353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118412,0,46.02824,0,376.2935
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,36.55843,47.91626,36.82779,5.878911,5.878911,0,-1,0,5.878911,621.8571,30.3701,0,0,36.55843,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1118412,6.466803,29.24674,0,355.3167
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,18.56069,41.39247,35.99223,24.78678,24.78678,0,-1,0,24.78678,74.88139,0,0,0,18.56069,26.09135,24.78678,0,0,0,318.7582,0,7.530662,-7.530662,412.0628,98.11,0.1118412,27.26546,14.84855,0,337.3189
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,34.12651,34.12651,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,8.367402,311.2276,0,60.84378,-60.84378,347.9279,82.8398,0.1118412,63.58176,0,0,311.2276
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,32.484,32.484,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,75.9716,250.3838,0,64.68056,-64.68056,279.7485,66.60667,0.1118412,67.59119,0,0,250.3838
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.95023,30.95023,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,147.8389,185.7032,0,30.78986,-30.78986,247.2932,58.87921,0.1118412,32.1754,0,0,185.7032
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,29.61676,29.61676,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.0499,154.9134,0,46.82222,-46.82222,197.9382,47.12806,0.1118412,48.92923,0,0,154.9134
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,28.28329,28.28329,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,234.0745,108.0911,0,14.6081,-14.6081,182.5399,43.4618,0.1118412,15.26546,0,0,108.0911
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,27.26459,27.26459,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,250.3058,93.48304,0,41.40804,-41.40804,138.892,33.06947,0.1118412,43.2714,0,0,93.48304
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,26.50914,26.50914,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,296.3147,52.075,0,7.755991,-7.755991,130.7165,31.12292,0.1118412,8.105011,0,0,52.075
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,25.73653,25.73653,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,304.9325,44.31902,0,29.78806,-29.78806,99.31714,23.64689,0.1118412,31.12853,0,0,44.31902
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.06121,25.06121,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.0303,14.53095,0,10.93088,-10.93088,87.79498,20.90352,0.1118412,11.42277,0,0,14.53095
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,24.46602,24.46602,48.7868,3.420071,0,-1,0,3.420071,0,0,45.36673,50.24541,0,3.600075,3.420071,0,0,350.1757,3.600075,0,3.600075,-3.600075,84.00017,20,0.1118412,53.66549,0,0,3.600075
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.85365,23.85365,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118412,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,23.22412,23.22412,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1119493,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.636675,23.99213,22.77772,13.615,13.615,81,0,22.761,13.615,34.05563,0,0,0,4.636675,0,0,67.385,64.01575,299.9576,48.79636,68.65243,0,68.65243,200.5655,47.75359,0.1120509,14.9765,3.70934,81,53.43303
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.73873,29.29791,22.34277,25.40073,25.40073,81,0,22.761,25.40073,101.3307,0,0,0,25.73873,0,0,55.59927,52.81931,231.3052,110.5835,78.55804,0,78.55804,275.0922,65.498,0.1121403,27.9408,20.59098,81,136.3223
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,52.26793,38.64204,23.69341,0,0,72.31579,0,20.56389,0,0,0,0,0,52.26793,0,0,72.31579,68.7,152.7472,181.2858,120.9679,0,120.9679,389.8524,92.82182,0.1121519,0,41.81435,81,233.5537
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,71.23042,48.53898,26.8468,7.209136,7.209136,0,-1,0,7.209136,988.0575,31.86262,0,0,71.23042,7.588564,7.209136,0,0,31.77923,290.1569,31.77923,0,31.77923,420.0009,100,0.1121134,7.93005,56.98433,0,361.3873
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,89.07363,59.12807,30.01737,25.93139,25.93139,0,0,0,25.93139,343.4973,61.77743,0,0,89.07363,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1121134,28.52453,71.2589,0,407.8318
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,78.6396,57.90172,32.41533,3.265334,3.265334,0,0,0,3.265334,2408.317,75.2024,0,0,78.6396,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1121134,3.591867,62.91167,0,397.3978
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,69.48573,56.45501,34.15513,2.882685,2.882685,0,0,0,2.882685,2410.452,66.45133,0,0,69.48573,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1121134,3.170954,55.58859,0,388.244
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,77.16212,61.33968,35.73469,27.7896,27.7896,0,0,0,27.7896,277.6655,47.90992,0,0,77.16212,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1121134,30.56856,61.7297,0,395.9203
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,85.56551,65.83985,36.53592,53.57275,53.57275,0,-1,0,53.57275,159.7183,29.17314,0,0,85.56551,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1121134,58.93003,68.45242,0,404.3237
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,70.33307,59.71134,36.63321,41.04468,41.04468,0,-1,0,41.04468,171.3573,27.12814,0,0,70.33307,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1121134,45.14915,56.26645,0,389.0913
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,42.20149,49.67804,36.7305,33.11609,33.11609,0,-1,0,33.11609,127.435,7.342447,0,0,42.20149,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1121134,36.4277,33.76119,0,360.9597
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,19.124,41.46149,35.89494,33.62167,33.62167,0,-1,0,33.62167,56.87998,0,0,0,19.124,35.39123,33.62167,0,0,0,318.7582,0,16.26723,-16.26723,402.8537,95.91735,0.1121134,36.98383,15.2992,0,337.8822
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,34.02922,34.02922,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,18.0747,302.491,0,12.73258,-12.73258,389.4323,92.7218,0.1121134,13.30555,0,0,302.491
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,32.35237,32.35237,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,32.22202,289.7584,0,36.56927,-36.56927,350.8849,83.54387,0.1121134,38.21488,0,0,289.7584
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,30.84149,30.84149,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,72.85453,253.1891,0,35.23442,-35.23442,313.7446,74.70095,0.1121134,36.81997,0,0,253.1891
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,29.5023,29.5023,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.0039,217.9547,0,63.6595,-63.6595,246.6416,58.72408,0.1121134,66.52418,0,0,217.9547
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.16883,28.16883,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,182.7367,154.2952,0,8.493567,-8.493567,237.6886,56.59241,0.1121134,8.875776,0,0,154.2952
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.15585,27.15585,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,192.174,145.8017,0,10.08119,-10.08119,227.0621,54.0623,0.1121134,10.53484,0,0,145.8017
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,26.4004,26.4004,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,203.3753,135.7205,0,9.268255,-9.268255,217.2925,51.73621,0.1121134,9.685328,0,0,135.7205
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,25.62207,25.62207,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,213.6733,126.4522,0,51.62801,-51.62801,162.8718,38.77892,0.1121134,53.95127,0,0,126.4522
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.91814,24.91814,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,271.0378,74.82421,0,11.74421,-11.74421,150.4923,35.83144,0.1121134,12.2727,0,0,74.82421
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,24.32294,24.32294,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,284.0869,63.08,0,4.142735,-4.142735,146.1255,34.79172,0.1121134,4.329158,0,0,63.08
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.71057,23.71057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.69,58.93726,0,0,0,146.1255,34.79172,0.1121134,0,0,0,58.93726
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.08104,23.08104,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,288.69,58.93726,0,7.982212,-7.982212,137.7115,32.78839,0.1121134,8.341412,0,0,58.93726
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.80416,27.09956,22.61747,11.78346,11.78346,0,0,0,11.78346,142.6081,0,0,0,16.80416,12.40364,11.78346,0,0,297.5591,50.95505,4.400526,0,4.400526,141.8862,33.78236,0.1121081,12.9618,13.44333,0,67.75922
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,30.52389,30.48956,22.18252,0,0,0,0,0,0,0,0,0,0,30.52389,0,0,0,0,293.1586,54.91553,30.52389,0,30.52389,170.8437,40.67699,0.1120712,0,24.41911,0,85.43941
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,61.11985,41.30642,23.53316,0,0,0,0,0,0,0,0,0,0,61.11985,0,0,0,0,262.6347,82.38703,61.11985,0,61.11985,228.8271,54.48253,0.1119973,0,48.89588,0,143.5069
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,79.27757,51.28373,26.70373,7.551252,7.551252,0,-1,0,7.551252,1049.86,0,0,0,79.27757,7.948686,7.551252,0,0,201.5148,137.3949,71.32889,0,71.32889,296.4956,70.59406,0.1119113,8.306377,63.42206,0,216.6725
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,95.14363,61.49798,29.89146,10.63875,10.63875,0,0,0,10.63875,894.3121,0,0,0,95.14363,11.19868,10.63875,0,0,130.1859,201.5909,83.94495,0,83.94495,376.1328,89.55524,0.1118102,11.70263,76.11491,0,296.7345
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,95.93141,64.95544,32.30659,62.65135,62.65135,20.25,0,7.39125,62.65135,153.1195,5.057426,0,0,95.93141,44.633,42.40135,0,0,46.24099,277.1413,46.24099,0,46.24099,420.0009,100,0.1117546,68.91649,76.74513,81,373.0728
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,97.74346,68.06986,34.05784,0,0,0,0,0,0,0,97.74346,0,0,97.74346,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117546,0,78.19476,0,416.5017
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,97.09805,69.86604,35.6374,2.806027,2.806027,0,0,0,2.806027,3460.339,94.14434,0,0,97.09805,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1117546,3.08663,77.67844,0,415.8563
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,81.47112,63.98239,36.44435,58.62711,58.62711,0,-1,0,58.62711,138.9649,19.75837,0,0,81.47112,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1117546,64.48982,65.1769,0,400.2293
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,69.09615,59.11575,36.53592,3.174619,3.174619,0,-1,0,3.174619,2176.518,65.75444,0,0,69.09615,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1117546,3.492081,55.27692,0,387.8544
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,48.38133,51.67229,36.63321,33.27709,33.27709,0,-1,0,33.27709,145.3893,13.35281,0,0,48.38133,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1117546,36.6048,38.70507,0,367.1396
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,20.32066,41.72222,35.79765,9.018921,9.018921,0,-1,0,9.018921,225.3114,10.82706,0,0,20.32066,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1117546,9.920814,16.25653,0,339.0789
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,33.93193,33.93193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117546,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,32.22646,32.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117546,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,30.70986,30.70986,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1117546,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,29.39356,29.39356,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1117546,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.05437,28.05437,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1117546,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.04139,27.04139,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1117546,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,26.26878,26.26878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1117546,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,25.47899,25.47899,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1117546,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.76934,24.76934,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1117546,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.19131,24.19131,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1117546,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,23.5675,23.5675,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1117546,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.95513,22.95513,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1117546,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.63337,26.35468,22.46867,25.95348,25.95348,0,0,0,25.95348,56.38306,0,3.552714E-15,0,14.63337,27.31945,25.95348,0,0,319.1667,31.50818,0,12.68609,-12.68609,103.8404,24.72385,0.1117546,28.54883,11.70669,0,46.14155
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.00602,29.05077,22.03372,33.34089,33.34089,81,0,22.761,33.34089,78.00037,0,0,0,26.00602,0,0,47.65911,45.27615,333.2624,18.82209,71.28217,0,71.28217,171.4646,40.82482,0.1118525,36.67498,20.80482,81,44.82811
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,43.22532,35.51693,23.39008,0,0,72.31579,0,20.56389,0,0,0,0,0,43.22532,0,0,72.31579,68.7,261.9802,82.97604,111.9253,0,111.9253,277.6463,66.10612,0.1118752,0,34.58026,81,126.2014
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,70.10638,47.80983,26.56065,26.6099,26.6099,0,-1,0,26.6099,263.4598,0,0,0,70.10638,28.01042,26.6099,0,0,150.0549,183.7088,42.09597,0,42.09597,317.582,75.61462,0.1118247,29.27089,56.08511,0,253.8152
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,84.24894,56.87444,29.75983,2.728083,2.728083,0,0,0,2.728083,3088.21,0,0,0,84.24894,2.871666,2.728083,0,0,107.9589,221.5952,81.37727,0,81.37727,394.7833,93.99583,0.1117271,3.000891,67.39915,0,305.8441
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,68.43307,53.74069,32.17496,1.3546,1.3546,0,0,0,1.3546,5051.903,40.42553,0,0,68.43307,1.425895,1.3546,0,0,26.58164,294.8347,26.58164,0,26.58164,420.0009,100,0.1116953,1.49006,54.74646,0,363.2678
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,96.19192,67.1947,33.93193,1.478389,1.478389,0,0,0,1.478389,6506.537,94.63572,0,0,96.19192,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1116953,1.626228,76.95354,0,414.9501
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,80.54372,62.47986,35.54011,0,0,0,0,0,0,0,80.54372,0,0,80.54372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116953,0,64.43498,0,399.3019
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,81.86428,64.02659,36.34706,44.08471,44.08471,0,-1,0,44.08471,185.6976,35.45932,0,0,81.86428,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1116953,48.49319,65.49142,0,400.6225
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,64.80411,57.37119,36.44435,47.59159,47.59159,0,-1,0,47.59159,136.1671,14.7077,0,0,64.80411,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1116953,52.35075,51.84328,0,383.5623
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,43.13709,49.77925,36.53592,11.48911,11.48911,0,-1,0,11.48911,375.4606,31.04329,0,0,43.13709,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1116953,12.63803,34.50967,0,361.8953
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,10.33226,38.65563,35.70035,45.11618,45.11618,0,-1,0,45.11618,22.90146,0,0,0,10.33226,47.49071,45.11618,0,0,0,318.7582,0,37.15845,-37.15845,380.8324,90.6742,0.1116953,49.6278,8.265811,0,329.0905
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,33.8003,33.8003,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.28717,281.5998,0,31.97159,-31.97159,347.1314,82.65016,0.1116953,33.41032,0,0,281.5998
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,32.112,32.112,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,76.81116,249.6282,0,41.38877,-41.38877,303.5038,72.26266,0.1116953,43.25127,0,0,249.6282
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,30.60112,30.60112,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,122.7987,208.2394,0,29.52232,-29.52232,272.3845,64.85332,0.1116953,30.85083,0,0,208.2394
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,29.26193,29.26193,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,155.6013,178.7171,0,64.12656,-64.12656,204.7892,48.75924,0.1116953,67.01225,0,0,178.7171
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.92846,27.92846,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,226.853,114.5905,0,13.49071,-13.49071,190.5687,45.37342,0.1116953,14.09779,0,0,114.5905
