Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,95.68032,65.46932,32.78732,0,0,0,0,0,0,0,95.68032,0,0,95.68032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115902,0,76.54426,0,414.4385
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,98.82456,69.04285,34.41267,29.19441,29.19441,0,0,0,29.19441,338.5051,68.09361,0,0,98.82456,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1115902,32.11385,79.05965,0,417.5828
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,87.03006,64.88783,35.28257,44.31373,44.31373,0,-1,0,44.31373,196.3952,40.38403,0,0,87.03006,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1115902,48.7451,69.62405,0,405.7883
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,69.83984,58.10931,35.44281,0,0,0,-1,0,0,0,69.83984,0,0,69.83984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115902,0,55.87187,0,388.5981
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,45.98145,49.68206,35.57444,43.88475,43.88475,0,-1,0,43.88475,104.7777,0,0,0,45.98145,46.19447,43.88475,0,0,0,318.7582,0,0.2130236,-0.2130236,419.7763,99.94653,0.1115902,48.27322,36.78516,0,364.7397
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.81427,39.54034,34.70454,5.51573,5.51573,0,-1,0,5.51573,304.8422,10.77155,0,0,16.81427,5.806032,5.51573,0,0,0.2366929,318.5452,0.2366929,0,0.2366929,420.0009,100,0.1115899,6.067303,13.45142,0,335.3595
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,32.75299,32.75299,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1115899,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.95023,30.95023,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1115899,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,29.43934,29.43934,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1115899,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,28.10587,28.10587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1115899,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,26.76668,26.76668,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1115899,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,25.73653,25.73653,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1115899,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,24.9353,24.9353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1115899,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,24.11119,24.11119,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1115899,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,23.39008,23.39008,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1115899,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.76055,22.76055,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1115899,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,22.08523,22.08523,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1115899,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,21.45569,21.45569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1115899,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,20.95779,20.95779,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1115899,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.57106,28.98672,20.47133,0,0,0,0,0,0,0,0,0,0,31.57106,0,0,0,0,316.5419,33.8705,31.57106,0,31.57106,149.6537,35.63177,0.1115533,0,25.25685,0,65.44157
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,60.06763,39.06989,21.84486,43.60201,43.60201,0,0,0,43.60201,137.7634,0,0,0,60.06763,45.89686,43.60201,0,0,284.9709,62.28446,14.17077,0,14.17077,163.0973,38.83262,0.1115368,47.96222,48.0541,0,122.3521
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,80.30817,49.7042,25.06121,32.54898,32.54898,0,-1,0,32.54898,246.7302,0,0,0,80.30817,34.26209,32.54898,0,0,270.8001,75.03815,46.04608,0,46.04608,206.7805,49.23335,0.1114834,35.80388,64.24654,0,155.3463
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,81.51955,54.11787,28.36341,4.629015,4.629015,0,0,0,4.629015,1761.056,0,0,0,81.51955,4.872648,4.629015,0,0,224.754,116.4796,76.6469,0,76.6469,279.4941,66.54608,0.1113946,5.091917,65.21564,0,197.9992
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,102.3404,65.92999,30.85866,30.21559,30.21559,0,0,0,30.21559,338.7007,0,0,0,102.3404,31.80588,30.21559,0,0,148.1071,185.4618,70.53452,0,70.53452,346.409,82.47818,0.1113129,33.23714,81.87232,0,287.8022
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,103.6242,68.94881,32.66142,26.74313,26.74313,0,0,0,26.74313,387.4796,0,0,0,103.6242,28.15066,26.74313,0,0,77.57257,248.9429,75.4735,0,75.4735,418.0095,99.52587,0.1112257,29.41744,82.89932,0,352.5671
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,98.761,68.88347,34.31538,45.44222,45.44222,0,0,0,45.44222,217.3331,48.82801,0,0,98.761,47.83392,45.44222,0,0,2.099076,316.869,2.099076,0,2.099076,420.0009,100,0.1112233,49.98644,79.0088,0,415.6301
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,88.05763,65.20795,35.18528,9.191622,9.191622,0,-1,0,9.191622,958.0207,78.38225,0,0,88.05763,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1112233,10.11078,70.44611,0,406.8159
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,67.05258,56.90092,35.31691,24.7838,24.7838,0,-1,0,24.7838,270.55,40.96437,0,0,67.05258,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1112233,27.26218,53.64206,0,385.8108
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,44.82388,49.1851,35.47715,31.20181,31.20181,0,-1,0,31.20181,143.6579,11.97987,0,0,44.82388,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1112233,34.32199,35.8591,0,363.5821
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,18.13581,39.83263,34.60725,7.891765,7.891765,0,-1,0,7.891765,229.8068,9.828691,0,0,18.13581,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1112233,8.680942,14.50865,0,336.894
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,32.64425,32.64425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112233,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,30.80715,30.80715,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1112233,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,29.29626,29.29626,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1112233,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,27.95707,27.95707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1112233,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,26.6236,26.6236,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1112233,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,25.59346,25.59346,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1112233,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.76934,24.76934,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1112233,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,23.95094,23.95094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1112233,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,23.22412,23.22412,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1112233,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,22.6003,22.6003,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1112233,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.92498,21.92498,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1112233,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,21.29545,21.29545,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1112233,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,20.79754,20.79754,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1112233,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.56495,29.38578,20.31109,62.17967,62.17967,0,0,0,62.17967,53.98059,0,7.105427E-15,0,33.56495,65.45229,62.17967,0,0,272.7303,73.30094,0,31.88733,-31.88733,127.6539,30.39374,0.1112233,68.39764,26.85196,0,106.8659
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,61.41634,39.31785,21.67889,44.31506,44.31506,0,0,0,44.31506,138.5902,0,0,0,61.41634,46.64743,44.31506,0,0,308.1607,41.41361,14.76891,0,14.76891,141.665,33.72969,0.1112063,48.74657,49.13307,0,102.83
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,73.4543,47.05687,24.90097,13.25792,13.25792,0,-1,0,13.25792,554.041,0,0,0,73.4543,13.9557,13.25792,0,0,293.3918,54.70563,59.4986,0,59.4986,198.1103,47.16902,0.1111377,14.58371,58.76344,0,128.1599
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,85.22747,55.36664,28.21461,21.13031,21.13031,0,0,0,21.13031,403.3422,0,0,0,85.22747,22.24243,21.13031,0,0,233.8932,108.2544,62.98503,0,62.98503,257.8631,61.39586,0.1110651,23.24334,68.18198,0,193.4818
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,89.41692,60.17872,30.7442,2.772763,2.772763,0,0,0,2.772763,3224.831,0,0,0,89.41692,2.918698,2.772763,0,0,170.9081,164.9409,86.49822,0,86.49822,339.9226,80.93378,0.1109656,3.050039,71.53354,0,254.3578
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,91.42678,63.30323,32.54696,15.00421,15.00421,0,0,0,15.00421,609.3408,0,0,0,91.42678,15.79391,15.00421,0,0,84.40992,242.7893,75.63287,0,75.63287,411.6742,98.01747,0.1108788,16.50463,73.14143,0,334.2161
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,80.97984,60.99776,34.18947,0,0,0,0,0,0,0,72.20279,0,0,80.97984,0,0,0,0,8.777045,310.8589,8.777045,0,8.777045,420.0009,100,0.1108687,0,64.78387,0,391.8387
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,76.81251,60.3798,35.05937,11.29506,11.29506,0,-1,0,11.29506,680.0542,64.92297,0,0,76.81251,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1108687,12.42456,61.45001,0,395.5707
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,62.14515,54.96466,35.21962,0,0,0,-1,0,0,0,62.14515,0,0,62.14515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108687,0,49.71611,0,380.9034
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,45.33965,49.25154,35.37986,25.73681,25.73681,0,-1,0,25.73681,176.1665,18.24826,0,0,45.33965,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1108687,28.31049,36.27171,0,364.0979
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,21.02461,40.59665,34.50996,53.08849,53.08849,0,-1,0,53.08849,39.60295,0,0,0,21.02461,55.88262,53.08849,0,0,0,318.7582,0,34.85801,-34.85801,383.2573,91.25155,0.1108687,58.39734,16.81969,0,339.7828
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,32.52979,32.52979,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,38.73112,283.9002,0,50.09079,-50.09079,330.4569,78.68007,0.1108687,52.34487,0,0,283.9002
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,30.69269,30.69269,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,94.38755,233.8094,0,33.26487,-33.26487,295.3927,70.33145,0.1108687,34.76179,0,0,233.8094
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,29.1818,29.1818,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.3485,200.5446,0,11.76833,-11.76833,282.9878,67.37791,0.1108687,12.2979,0,0,200.5446
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.84834,27.84834,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,144.4244,188.7762,0,28.43853,-28.43853,253.011,60.24058,0.1108687,29.71826,0,0,188.7762
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,26.50914,26.50914,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.0228,160.3377,0,16.81769,-16.81769,235.2836,56.01978,0.1108687,17.57449,0,0,160.3377
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,25.46183,25.46183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.7091,143.52,0,0,0,235.2836,56.01978,0.1108687,0,0,0,143.52
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,24.64343,24.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.7091,143.52,0,0,0,235.2836,56.01978,0.1108687,0,0,0,143.52
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.80787,23.80787,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,194.7091,143.52,0,15.48484,-15.48484,218.9611,52.13349,0.1108687,16.18166,0,0,143.52
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,23.08104,23.08104,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,211.9145,128.0352,0,35.30725,-35.30725,181.744,43.27229,0.1108687,36.89608,0,0,128.0352
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,22.44006,22.44006,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.1448,92.72792,0,25.37457,-25.37457,154.9968,36.90393,0.1108687,26.51643,0,0,92.72792
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.75902,21.75902,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.3387,67.35335,0,25.624,-25.624,127.9868,30.47298,0.1108687,26.77708,0,0,67.35335
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,21.15237,21.15237,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,307.8098,41.72935,0,35.77456,-35.77456,90.27707,21.4945,0.1108687,37.38442,0,0,41.72935
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,20.64875,20.64875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.5594,5.954789,0,0,0,90.27707,21.4945,0.1108687,0,0,0,5.954789
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.66153,27.54843,20.15084,52.64864,52.64864,20.71314,0,7.508425,52.64864,52.53987,0,0,0,27.66153,33.61632,31.9355,0,0,347.5594,5.954789,0,5.954789,-5.954789,84.00017,20,0.1108687,57.91351,22.12922,81,33.61632
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.60567,33.9109,21.51865,30.677,30.677,81,0,22.761,30.677,145.4043,0,0,0,44.60567,0,0,50.323,47.80685,354.1758,0,92.41251,0,92.41251,171.6704,40.87382,0.1109393,33.7447,35.68453,81,44.60567
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,53.08072,40.07491,24.75789,13.41637,13.41637,0,-1,0,13.41637,395.6413,0,0,0,53.08072,14.1225,13.41637,0,0,261.7633,83.17126,38.95822,0,38.95822,208.6294,49.67356,0.1108947,14.75801,42.46458,0,136.252
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,63.91991,47.39353,28.07153,0,0,0,0,0,0,0,0,0,0,63.91991,0,0,0,0,222.8051,118.2337,63.91991,0,63.91991,269.2691,64.11157,0.1108215,0,51.13593,0,182.1536
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,88.86431,59.772,30.60112,47.177,47.177,0,0,0,47.177,188.3636,0,0,0,88.86431,49.66,47.177,0,0,158.8852,175.7616,39.20432,0,39.20432,306.4616,72.9669,0.1107766,51.8947,71.09145,0,264.6259
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,89.15874,62.17287,32.41533,19.73786,19.73786,0,0,0,19.73786,451.7143,0,0,0,89.15874,20.7767,19.73786,0,0,119.6808,211.0455,68.38204,0,68.38204,371.3345,88.4128,0.1106985,21.71165,71.32699,0,300.2042
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,73.5916,57.95048,34.09218,24.14882,24.14882,0,0,0,24.14882,304.7421,0,0,0,73.5916,25.41981,24.14882,0,0,51.29881,272.5893,48.17179,0,48.17179,417.0343,99.29368,0.1106435,26.5637,58.87328,0,346.1809
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,63.7877,55.27066,34.96208,3.039105,3.039105,0,-1,0,3.039105,2098.897,57.46162,0,0,63.7877,3.199058,3.039105,0,0,3.127014,315.9439,3.127014,0,3.127014,420.0009,100,0.11064,3.343016,51.03016,0,379.7316
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,56.80322,52.9264,35.12233,51.99349,51.99349,0,-1,0,51.99349,109.2506,2.073233,0,0,56.80322,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.11064,57.19284,45.44258,0,375.5615
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,39.65059,47.25783,35.28257,0,0,0,-1,0,0,0,39.65059,0,0,39.65059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11064,0,31.72047,0,358.4088
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.6634,39.23018,34.44701,22.92529,22.92529,0,-1,0,22.92529,72.68568,0,0,0,16.6634,24.13188,22.92529,0,0,0,318.7582,0,7.46848,-7.46848,412.1284,98.1256,0.11064,25.21782,13.33072,0,335.4216
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,32.4325,32.4325,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.29831,311.2897,0,7.78759,-7.78759,403.9195,96.17113,0.11064,8.138031,0,0,311.2897
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,30.58395,30.58395,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,16.95119,303.5022,0,21.06443,-21.06443,381.7157,90.8845,0.11064,22.01233,0,0,303.5022
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,29.06734,29.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.35611,282.4377,0,0,0,381.7157,90.8845,0.11064,0,0,0,282.4377
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,27.71671,27.71671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.35611,282.4377,0,0,0,381.7157,90.8845,0.11064,0,0,0,282.4377
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,26.38324,26.38324,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.35611,282.4377,0,22.94252,-22.94252,357.5321,85.12653,0.11064,23.97494,0,0,282.4377
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,25.33592,25.33592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.84781,259.4952,0,0,0,357.5321,85.12653,0.11064,0,0,0,259.4952
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,24.5118,24.5118,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,65.84781,259.4952,0,6.839826,-6.839826,350.3223,83.4099,0.11064,7.147618,0,0,259.4952
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,23.67624,23.67624,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.44762,252.6554,0,35.79884,-35.79884,312.587,74.42533,0.11064,37.40979,0,0,252.6554
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,22.93796,22.93796,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.2241,216.8565,0,34.21494,-34.21494,276.5213,65.83828,0.11064,35.7546,0,0,216.8565
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,22.30843,22.30843,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.2407,182.6416,0,23.26597,-23.26597,251.9968,59.99913,0.11064,24.31293,0,0,182.6416
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,21.61594,21.61594,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.0918,159.3756,0,23.85613,-23.85613,226.8503,54.01186,0.11064,24.92966,0,0,159.3756
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,21.00357,21.00357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.5986,135.5195,0,0,0,226.8503,54.01186,0.11064,0,0,0,135.5195
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,20.50567,20.50567,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,203.5986,135.5195,0,11.1887,-11.1887,215.0563,51.20379,0.11064,11.69219,0,0,135.5195
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.43413,27.35326,20.02493,58.48466,58.48466,0,0,0,58.48466,46.90825,0,0,0,27.43413,61.56281,58.48466,0,0,216.0305,124.3308,0,34.12868,-34.12868,179.0816,42.63838,0.11064,64.33313,21.9473,0,151.7649
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.61934,33.77886,21.39274,17.2022,17.2022,0,0,0,17.2022,259.3816,0,0,0,44.61934,18.10758,17.2022,0,0,253.9512,90.20213,26.51176,0,26.51176,204.2328,48.62677,0.1106097,18.92242,35.69547,0,134.8215
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,73.17397,46.61815,24.60909,34.90578,34.90578,0,-1,0,34.90578,209.6328,0,0,0,73.17397,36.74293,34.90578,0,0,227.4395,114.0627,36.43105,0,36.43105,238.7944,56.85568,0.1105682,38.39636,58.53918,0,187.2367
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,86.69424,55.58911,27.92846,12.38472,12.38472,0,0,0,12.38472,700.01,0,0,0,86.69424,13.03654,12.38472,0,0,191.0084,146.8507,73.6577,0,73.6577,308.6722,73.49323,0.1104844,13.62319,69.35539,0,233.5449
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,88.49404,59.45582,30.46949,16.95482,16.95482,0,0,0,16.95482,521.9403,0,0,0,88.49404,17.84718,16.95482,0,0,117.3507,213.1426,70.64687,0,70.64687,375.6937,89.4507,0.1104041,18.6503,70.79523,0,301.6366
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,84.7543,60.19156,32.28942,58.35198,58.35198,0,0,0,58.35198,145.2467,0,0,0,84.7543,61.42313,58.35198,0,0,46.70385,276.7248,23.33117,0,23.33117,397.8276,94.72066,0.1103776,64.18718,67.80344,0,361.4791
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,68.29614,55.77896,33.96055,0,0,0,0,0,0,0,44.92346,0,0,68.29614,0,0,0,0,23.37268,297.7228,23.37268,0,23.37268,420.0009,100,0.1103511,0,54.63691,0,366.019
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,65.24078,55.69539,34.86479,33.52105,33.52105,0,-1,0,33.52105,194.6263,29.95546,0,0,65.24078,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1103511,36.87316,52.19262,0,383.999
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,56.22009,52.60933,35.02503,4.396285,4.396285,0,-1,0,4.396285,1278.809,51.59242,0,0,56.22009,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1103511,4.835913,44.97607,0,374.9783
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,35.39184,45.77269,35.18528,11.0587,11.0587,0,-1,0,11.0587,320.0361,23.7511,0,0,35.39184,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1103511,12.16457,28.31347,0,354.1501
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.72639,37.93933,34.31538,5.929113,5.929113,0,-1,0,5.929113,214.6424,6.48522,0,0,12.72639,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1103511,6.522025,10.18111,0,331.4846
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,32.3352,32.3352,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1103511,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,30.46949,30.46949,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1103511,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,28.9586,28.9586,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1103511,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,27.60225,27.60225,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1103511,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,26.26878,26.26878,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1103511,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,25.22146,25.22146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1103511,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,24.40306,24.40306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1103511,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,23.5675,23.5675,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1103511,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,22.84067,22.84067,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1103511,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,22.19397,22.19397,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1103511,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,21.50148,21.50148,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1103511,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,20.90628,20.90628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1103511,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,20.39121,20.39121,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1103511,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.1102,25.48803,19.91047,0,0,0,0,0,0,0,0,0,0,21.1102,0,0,0,0,190.4032,147.3954,21.1102,0,21.1102,259.3954,61.76069,0.1103272,0,16.88816,0,168.5056
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.54851,25.65486,21.27828,6.498725,6.498725,0,0,0,6.498725,254.6424,0,0,0,16.54851,6.840764,6.498725,0,0,169.293,166.3945,9.707745,0,9.707745,268.605,63.95344,0.1103161,7.148598,13.23881,0,182.9431
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.96698,35.70909,24.48318,30.50932,30.50932,0,-1,0,30.50932,130.9993,0,0,0,39.96698,32.11507,30.50932,0,0,159.5852,175.1315,7.851905,0,7.851905,276.054,65.72701,0.1103072,33.56025,31.97358,0,215.0985
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,44.24326,40.60615,27.79683,42.91486,42.91486,0,0,0,42.91486,103.0954,0,0,0,44.24326,45.17354,42.91486,0,0,151.7333,182.1982,0,0.9302753,-0.9302753,275.0734,65.49353,0.1103072,47.20635,35.39461,0,226.4415
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.52674,33.80431,30.32641,55.86288,55.86288,0,0,0,55.86288,22.42408,0,7.105427E-15,0,12.52674,58.80303,55.86288,0,0,152.767,181.2679,0,46.27629,-46.27629,226.2939,53.87938,0.1103072,61.44917,10.02139,0,193.7947
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,61.45373,51.20116,32.15779,67.13871,67.13871,81,0,22.761,67.13871,91.53248,0,0,0,61.45373,0,0,13.86129,13.16822,204.1851,134.9917,74.62195,0,74.62195,297.0865,70.73473,0.1103981,73.85258,49.16298,81,196.4454
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,35.28077,44.28931,33.83464,34.0503,34.0503,81,0,22.761,34.0503,103.6137,0,0,0,35.28077,0,0,46.9497,44.60221,129.5631,202.1514,79.88297,0,79.88297,372.8701,88.77842,0.1104828,37.45534,28.22461,81,237.4322
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,31.30186,43.9912,34.73316,33.91932,33.91932,0,-1,0,33.91932,92.28327,0,0,0,31.30186,35.70455,33.91932,0,0,49.68015,274.0461,0,4.40269,-4.40269,368.2293,87.67346,0.1104828,37.31125,25.04149,0,305.348
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.361147,37.55272,34.8934,54.1082,54.1082,0,-1,0,54.1082,17.30079,0,0,0,9.361147,56.95601,54.1082,0,0,54.57203,269.6434,0,47.59486,-47.59486,318.0599,75.72839,0.1104828,59.51902,7.488917,0,279.0045
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.269653,37.72409,35.08799,0,0,0,-1,0,0,0,0,0,0,9.269653,0,0,0,0,107.4552,222.0485,9.269653,0,9.269653,326.8539,77.82219,0.1104723,0,7.415723,0,231.3182
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.041335,34.78824,34.21809,9.827579,9.827579,0,-1,0,9.827579,20.77149,0,1.776357E-15,0,2.041335,10.34482,9.827579,0,0,98.18555,230.3912,0,8.303486,-8.303486,318.1012,75.73823,0.1104723,10.81034,1.633068,0,232.4326
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,32.22646,32.22646,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,107.4116,222.0877,0,21.79123,-21.79123,295.1312,70.2692,0.1104723,22.77184,0,0,222.0877
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,30.35503,30.35503,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,131.6241,200.2965,0,17.24426,-17.24426,276.9542,65.94134,0.1104723,18.02025,0,0,200.2965
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.7844,183.0523,0,0,0,276.9542,65.94134,0.1104723,0,0,0,183.0523
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,27.51068,27.51068,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,150.7844,183.0523,0,70.37677,-70.37677,202.7706,48.27861,0.1104723,73.54372,0,0,183.0523
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,26.17148,26.17148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9808,112.6755,0,0,0,202.7706,48.27861,0.1104723,0,0,0,112.6755
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,25.12417,25.12417,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,228.9808,112.6755,0,17.12377,-17.12377,184.7205,43.98099,0.1104723,17.89434,0,0,112.6755
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,24.30577,24.30577,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,248.0072,95.55172,0,49.76359,-49.76359,132.2651,31.49162,0.1104723,52.00295,0,0,95.55172
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,23.47021,23.47021,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,303.3001,45.78813,0,8.875861,-8.875861,122.9091,29.26402,0.1104723,9.275275,0,0,45.78813
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,22.72621,22.72621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.1622,36.91227,0,0,0,122.9091,29.26402,0.1104723,0,0,0,36.91227
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,22.08523,22.08523,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,313.1622,36.91227,0,2.660906,-2.660906,120.1043,28.5962,0.1104723,2.780646,0,0,36.91227
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,21.39274,21.39274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.1187,34.25136,0,0,0,120.1043,28.5962,0.1104723,0,0,0,34.25136
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,20.79754,20.79754,51.31778,51.31778,20.25,0,7.39125,51.31778,0,0,0,0,0,32.70292,31.06778,0,0,316.1187,34.25136,0,32.70292,-32.70292,85.63236,20.38862,0.1104723,56.44955,0,81,34.25136
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,20.29964,20.29964,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,352.4553,1.548437,59.60889,0,59.60889,142.1823,33.85286,0.1105799,20.07919,0,81,1.548437
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.80095,23.93308,19.79601,47.48022,47.48022,81,0,22.761,47.48022,33.279,0,0,0,15.80095,0,0,33.51978,31.84379,292.8464,55.19643,47.64473,0,47.64473,187.3821,44.61469,0.1106657,52.22825,12.64076,81,70.99738
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.41185,28.81949,21.16382,0,0,72.31579,0,20.56389,0,0,0,0,0,28.41185,0,0,72.31579,68.7,245.2017,98.07669,97.11185,0,97.11185,279.5105,66.54998,0.1107056,0,22.72948,81,126.4885
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,48.28061,38.1148,24.35155,28.48113,28.48113,0,-1,0,28.48113,169.5179,0,0,0,48.28061,29.98014,28.48113,0,0,148.0898,185.4774,18.30046,0,18.30046,296.8718,70.68362,0.1106848,31.32924,38.62449,0,233.758
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,68.0357,48.32742,27.63658,0,0,0,0,0,0,0,0,0,0,68.0357,0,0,0,0,129.7894,201.9478,68.0357,0,68.0357,361.4161,86.05129,0.1106078,0,54.42856,0,269.9835
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,70.75024,52.2547,30.17761,0,0,0,0,0,0,0,8.996553,0,0,70.75024,0,0,0,0,61.75369,263.1799,61.75369,0,61.75369,420.0009,100,0.110538,0,56.60019,0,333.9301
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,72.48055,55.05799,32.01471,0,0,0,0,0,0,0,72.48055,0,0,72.48055,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110538,0,57.98444,0,391.2388
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,73.35129,57.39354,33.70301,5.295994,5.295994,0,0,0,5.295994,1385.034,67.77656,0,0,73.35129,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.110538,5.825593,58.68103,0,392.1095
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,75.10423,59.15747,34.60725,46.35714,46.35714,0,-1,0,46.35714,162.0122,26.30724,0,0,75.10423,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.110538,50.99286,60.08339,0,393.8625
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,59.86796,53.658,34.80183,20.56968,20.56968,0,-1,0,20.56968,291.0496,38.21567,0,0,59.86796,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.110538,22.62664,47.89437,0,378.6262
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,28.45804,43.34455,34.96208,25.64245,25.64245,0,-1,0,25.64245,110.9802,1.465996,0,0,28.45804,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.110538,28.20669,22.76644,0,347.2163
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.51866,37.97697,34.12651,53.42,53.42,0,-1,0,53.42,25.30637,0,7.105427E-15,0,13.51866,56.23158,53.42,0,0,0,318.7582,0,42.71292,-42.71292,374.9775,89.28017,0.110538,58.762,10.81493,0,332.2769
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,32.112,32.112,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,47.4588,276.0453,0,65.78056,-65.78056,305.6387,72.77097,0.110538,68.74068,0,0,276.0453
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,30.24629,30.24629,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,120.5483,210.2648,0,15.89444,-15.89444,288.8845,68.78188,0.110538,16.60969,0,0,210.2648
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,28.71824,28.71824,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,138.2088,194.3703,0,19.45082,-19.45082,268.3815,63.90023,0.110538,20.3261,0,0,194.3703
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,27.37905,27.37905,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,159.8208,174.9195,0,16.6847,-16.6847,250.7943,59.7128,0.110538,17.43552,0,0,174.9195
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,26.05702,26.05702,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,178.3594,158.2348,0,12.43318,-12.43318,237.6886,56.5924,0.110538,12.99267,0,0,158.2348
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,25.01543,25.01543,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,192.174,145.8016,0,28.32855,-28.32855,207.8277,49.48267,0.110538,29.60334,0,0,145.8016
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,24.19131,24.19131,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,223.6502,117.4731,0,48.59032,-48.59032,156.609,37.28777,0.110538,50.77688,0,0,117.4731
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,23.33858,23.33858,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,277.6394,68.88274,0,23.49923,-23.49923,131.8386,31.39008,0.110538,24.55669,0,0,68.88274
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,22.61747,22.61747,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,303.7497,45.38351,0,20.43916,-20.43916,110.2938,26.26038,0.110538,21.35892,0,0,45.38351
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.97077,21.97077,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,326.4599,24.94436,0,12.51982,-12.51982,97.09678,23.11823,0.110538,13.08321,0,0,24.94436
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,21.27828,21.27828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.3708,12.42453,0,0,0,97.09678,23.11823,0.110538,0,0,0,12.42453
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.68308,20.68308,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,340.3708,12.42453,0,6.036421,-6.036421,90.73383,21.60325,0.110538,6.30806,0,0,12.42453
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,20.18518,20.18518,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,347.0779,6.388114,68.7,0,68.7,155.9084,37.12097,0.1106281,6.975677,0,81,6.388114
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.77822,23.2811,19.68727,0,0,72.31579,0,20.56389,0,0,0,0,0,13.77822,0,0,72.31579,68.7,278.3779,68.21812,82.47822,0,82.47822,234.1541,55.75086,0.1106844,0,11.02258,81,81.99634
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.56828,26.50481,21.03791,29.93153,29.93153,81,0,22.761,29.93153,68.71778,0,0,0,20.56828,0,0,51.06847,48.51505,195.8997,142.4485,69.08333,0,69.08333,299.6923,71.35516,0.1107806,32.92469,16.45463,81,163.0168
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.02199,31.63012,24.22565,29.35789,29.35789,0,-1,0,29.35789,92.04335,0,0,0,27.02199,30.90305,29.35789,0,0,126.8164,204.6235,0,3.881056,-3.881056,295.6013,70.38112,0.1107806,32.29368,21.61759,0,231.6455
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.29102,31.14197,27.51068,21.18316,21.18316,0,0,0,21.18316,62.74335,0,3.552714E-15,0,13.29102,22.29806,21.18316,0,0,131.1286,200.7424,0,9.007038,-9.007038,286.107,68.12059,0.1107806,23.30147,10.63282,0,214.0335
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,53.49151,46.06664,30.03454,0,0,0,0,0,0,0,0,0,0,53.49151,0,0,0,0,141.1365,191.7354,53.49151,0,53.49151,336.8535,80.20306,0.1107202,0,42.79321,0,245.2269
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,36.42464,42.56511,31.8888,32.97271,32.97271,0,0,0,32.97271,110.4691,0,0,0,36.42464,34.70811,32.97271,0,0,87.64495,239.8778,1.716536,0,1.716536,338.482,80.59079,0.1107182,36.26997,29.13972,0,276.3024
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,28.05563,41.75872,33.5771,44.6255,44.6255,0,0,0,44.6255,62.86907,0,0,0,28.05563,46.97421,44.6255,0,0,85.92841,241.4227,0,18.91857,-18.91857,318.5401,75.84272,0.1107182,49.08805,22.44451,0,269.4783
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,50.6754,50.06206,34.47562,0,0,0,-1,0,0,0,0,0,0,50.6754,0,0,0,0,106.9491,222.5041,50.6754,0,50.6754,366.615,87.28911,0.1106611,0,40.54033,0,273.1795
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,41.02012,47.04184,34.6702,59.28761,59.28761,0,-1,0,59.28761,69.18836,0,0,0,41.02012,62.408,59.28761,0,0,56.27364,268.1119,0,21.38788,-21.38788,344.0702,81.9213,0.1106611,65.21637,32.8161,0,309.1321
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.87812,40.92137,34.86479,48.72638,48.72638,0,-1,0,48.72638,42.84767,0,7.105427E-15,0,20.87812,51.29093,48.72638,0,0,80.03796,246.7241,0,30.41281,-30.41281,312.0122,74.28848,0.1106611,53.59902,16.7025,0,267.6022
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.044783,35.40927,33.99488,27.12596,27.12596,0,-1,0,27.12596,18.59762,0,3.552714E-15,0,5.044783,28.55364,27.12596,0,0,113.83,216.3112,0,23.50886,-23.50886,287.2318,68.38837,0.1106611,29.83856,4.035826,0,221.356
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.98037,31.98037,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,139.9509,192.8024,0,39.0608,-39.0608,246.058,58.58513,0.1106611,40.81853,0,0,192.8024
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,30.11466,30.11466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.3518,153.7416,0,0,0,246.058,58.58513,0.1106611,0,0,0,153.7416
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,28.60378,28.60378,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,183.3518,153.7416,0,20.57281,-20.57281,224.3724,53.42189,0.1106611,21.49859,0,0,153.7416
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,27.26459,27.26459,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,206.2105,133.1688,0,28.63541,-28.63541,194.188,46.23515,0.1106611,29.924,0,0,133.1688
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.96545,25.96545,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,238.0276,104.5334,0,9.105356,-9.105356,184.5901,43.94994,0.1106611,9.515098,0,0,104.5334
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.90097,24.90097,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,248.1447,95.42802,0,31.04839,-31.04839,151.8623,36.15761,0.1106611,32.44557,0,0,95.42802
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,24.07685,24.07685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.6429,64.37962,0,0,0,151.8623,36.15761,0.1106611,0,0,0,64.37962
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.22412,23.22412,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,282.6429,64.37962,0,18.0199,-18.0199,132.8676,31.63508,0.1106611,18.83079,0,0,64.37962
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,22.50301,22.50301,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,302.665,46.35973,0,5.136308,-5.136308,127.4535,30.346,0.1106611,5.367442,0,0,46.35973
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.84486,21.84486,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,308.372,41.22342,0,22.50841,-22.50841,103.7275,24.69698,0.1106611,23.52128,0,0,41.22342
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,21.15237,21.15237,20.77447,17.77926,0,-1,0,17.77926,0,0,2.995202,5.072649,0,18.71502,17.77926,0,0,333.3813,18.71502,0,18.71502,-18.71502,84.00017,20,0.1106611,22.85191,0,0,18.71502
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,20.55718,20.55718,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1107498,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,20.05355,20.05355,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1108442,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.39837,23.04563,19.55564,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2851.743,0,0,0,13.39837,0,0,72.31579,68.7,235.3611,106.9332,82.09837,0,82.09837,274.603,65.38154,0.1109019,0.5168142,10.7187,81,120.3316
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.73791,28.36001,20.90628,15.91561,15.91561,81,0,22.761,15.91561,174.2812,0,0,0,27.73791,0,0,65.08439,61.83017,153.2628,180.8217,89.56808,0,89.56808,359.5748,85.61287,0.1109745,17.50717,22.19033,81,208.5597
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.78317,30.55182,24.07685,26.3582,26.3582,0,-1,0,26.3582,90.23062,0,0,0,23.78317,27.74548,26.3582,0,0,63.69468,261.433,0,3.962306,-3.962306,355.3981,84.61843,0.1109745,28.99402,19.02654,0,285.2162
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,41.0807,39.12939,27.34471,1.968719,1.968719,0,0,0,1.968719,2086.672,0,0,0,41.0807,2.072336,1.968719,0,0,68.09724,257.4707,39.00837,0,39.00837,392.4047,93.4295,0.1109305,2.165591,32.86456,0,298.5514
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,59.70006,47.99051,29.87429,19.44057,19.44057,0,0,0,19.44057,307.0901,10.14743,0,0,59.70006,20.46375,19.44057,0,0,29.08887,292.5782,29.08887,0,29.08887,420.0009,100,0.1108977,21.38462,47.76005,0,352.2783
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,75.41514,55.82262,31.72284,40.66864,40.66864,0,0,0,40.66864,185.4381,32.60605,0,0,75.41514,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1108977,44.7355,60.33211,0,394.1734
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,64.09286,53.59528,33.41686,39.23601,39.23601,0,0,0,39.23601,163.3521,22.79179,0,0,64.09286,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1108977,43.15961,51.27428,0,382.8511
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,47.70414,48.91264,34.34971,29.44944,29.44944,0,-1,0,29.44944,161.9866,16.70473,0,0,47.70414,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1108977,32.39439,38.16331,0,366.4624
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,49.73009,49.81532,34.5443,17.02021,17.02021,0,-1,0,17.02021,292.1826,31.81409,0,0,49.73009,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1108977,18.72223,39.78408,0,368.4883
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,17.49189,39.74154,34.70454,0,0,0,-1,0,0,0,17.49189,0,0,17.49189,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108977,0,13.99351,0,336.2501
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.127,36.76046,33.89759,0,0,0,-1,0,0,0,10.127,0,0,10.127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108977,0,8.101598,0,328.8852
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,31.87164,31.87164,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1108977,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.98875,29.98875,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1108977,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,28.47215,28.47215,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1108977,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,27.13868,27.13868,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1108977,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.83382,25.83382,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1108977,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.76934,24.76934,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1108977,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.95094,23.95094,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1108977,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.09821,23.09821,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1108977,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,22.35994,22.35994,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1108977,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.71323,21.71323,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1108977,30.46495,0,0,75.3257
