Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,21.00357,21.00357,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1108977,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,20.42555,20.42555,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1109913,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.91047,19.91047,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1110624,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.34266,28.08978,19.41257,49.05645,49.05645,81,0,22.761,49.05645,65.92948,0,0,0,32.34266,0,0,31.94355,30.34637,235.6317,106.6897,62.68903,0,62.68903,255.933,60.93631,0.1111649,53.96209,25.87413,81,139.0323
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,59.97176,37.82905,20.76321,60.52873,60.52873,81,0,22.761,60.52873,99.07982,0,0,0,59.97176,0,0,20.47127,19.44771,172.9427,163.1098,79.41946,0,79.41946,331.2769,78.8753,0.1112484,66.5816,47.97741,81,223.0816
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,78.48497,47.70662,23.93377,39.87358,39.87358,0,-1,0,39.87358,196.8345,0,0,0,78.48497,41.97219,39.87358,0,0,93.52323,234.5873,36.51278,0,36.51278,365.916,87.12267,0.1112073,43.86094,62.78798,0,313.0723
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,82.98673,53.25159,27.18446,25.9881,25.9881,0,0,0,25.9881,319.3259,0,0,0,82.98673,27.35589,25.9881,0,0,57.01046,267.4488,55.63084,0,55.63084,418.692,99.68838,0.1111447,28.58691,66.38938,0,350.4355
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,71.52402,51.99419,29.71405,37.76474,37.76474,0,0,0,37.76474,189.3937,30.39204,0,0,71.52402,39.75236,37.76474,0,0,1.379624,317.5166,1.379624,0,1.379624,420.0009,100,0.1111432,41.54121,57.21922,0,389.0406
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,72.0169,54.35022,31.56259,49.90998,49.90998,0,0,0,49.90998,144.2936,19.48008,0,0,72.0169,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1111432,54.90098,57.61352,0,390.7751
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,75.44448,57.66879,33.25661,10.56485,10.56485,0,0,0,10.56485,714.1087,64.32359,0,0,75.44448,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1111432,11.62133,60.35558,0,394.2027
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,56.4802,51.7557,34.18947,39.3648,39.3648,0,-1,0,39.3648,143.479,15.04357,0,0,56.4802,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1111432,43.30127,45.18416,0,375.2384
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,53.48661,50.9225,34.37833,0,0,0,-1,0,0,0,53.48661,0,0,53.48661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111432,0,42.78929,0,372.2448
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,31.95036,44.02477,34.57291,14.69748,14.69748,0,-1,0,14.69748,217.3867,16.47933,0,0,31.95036,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1111432,16.16722,25.56028,0,350.7086
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.85425,39.18211,33.77169,37.05075,37.05075,0,-1,0,37.05075,50.88762,0,0,0,18.85425,39.00079,37.05075,0,0,0,318.7582,0,20.14654,-20.14654,398.7645,94.94374,0.1111432,40.75583,15.0834,0,337.6125
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,31.74001,31.74001,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,22.38505,298.6117,0,34.2171,-34.2171,362.6965,86.35614,0.1111432,35.75687,0,0,298.6117
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,29.85712,29.85712,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,60.40405,264.3946,0,35.03402,-35.03402,325.7674,77.56351,0.1111432,36.61056,0,0,264.3946
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,28.34624,28.34624,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.33074,229.3605,0,22.86288,-22.86288,301.6678,71.82553,0.1111432,23.89171,0,0,229.3605
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,27.02422,27.02422,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,124.7339,206.4977,0,34.89788,-34.89788,264.8822,63.06707,0.1111432,36.46828,0,0,206.4977
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,25.70792,25.70792,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,163.5094,171.5998,0,42.93905,-42.93905,219.6205,52.29049,0.1111432,44.87131,0,0,171.5998
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,24.64343,24.64343,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.2194,128.6607,0,32.09052,-32.09052,185.7941,44.23661,0.1111432,33.5346,0,0,128.6607
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.82504,23.82504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.8756,96.57022,0,0,0,185.7941,44.23661,0.1111432,0,0,0,96.57022
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.96658,22.96658,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,246.8756,96.57022,0,54.24121,-54.24121,128.6189,30.62348,0.1111432,56.68206,0,0,96.57022
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,22.22831,22.22831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.1436,42.32901,0,0,0,128.6189,30.62348,0.1111432,0,0,0,42.32901
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,21.57015,21.57015,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.1436,42.32901,0,26.54892,-26.54892,100.6339,23.96039,0.1111432,27.74362,0,0,42.32901
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.87767,20.87767,34.10821,14.99109,0,-1,0,14.99109,0,0,19.11711,22.52794,0,15.7801,14.99109,0,0,336.6424,15.7801,0,15.7801,-15.7801,84.00017,20,0.1111432,37.51903,0,0,15.7801
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.28247,20.28247,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1112455,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.78456,19.78456,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1113162,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.26614,27.07434,19.26949,46.73132,46.73132,81,0,22.761,46.73132,62.62639,0,0,0,29.26614,0,0,34.26868,32.55524,222.9184,118.1317,61.82138,0,61.82138,267.1708,63.61197,0.1114191,51.40445,23.41291,81,147.3978
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,62.69733,38.54026,20.62013,83.81422,83.81422,81,0,22.761,83.81422,74.80512,0,0,0,62.69733,2.962332,2.814215,0,0,161.097,173.7709,59.73499,0,59.73499,323.8404,77.10471,0.1115129,92.19564,50.15786,81,236.4683
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,78.54553,47.53893,23.77353,18.35409,18.35409,0,-1,0,18.35409,427.9457,0,0,0,78.54553,19.32009,18.35409,0,0,101.362,227.5324,59.22544,0,59.22544,380.0266,90.48234,0.1114463,20.1895,62.83642,0,306.0779
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,82.9277,53.05618,27.04139,22.22148,22.22148,0,0,0,22.22148,373.1871,17.40011,0,0,82.9277,23.39103,22.22148,0,0,42.13656,280.8353,42.13656,0,42.13656,420.0009,100,0.111399,24.44363,66.34216,0,363.763
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,94.43788,60.76769,29.5538,11.72982,11.72982,0,0,0,11.72982,805.1092,82.0907,0,0,94.43788,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.111399,12.9028,75.55031,0,413.1961
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,100.1165,65.64137,31.40235,56.51505,56.51505,0,0,0,56.51505,177.1503,40.62702,0,0,100.1165,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.111399,62.16655,80.09323,0,418.8748
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,96.80283,66.36771,33.09064,14.95132,14.95132,0,0,0,14.95132,647.4536,81.06461,0,0,96.80283,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.111399,16.44645,77.44227,0,415.5611
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,84.58117,62.31566,34.05784,15.16409,15.16409,0,-1,0,15.16409,557.7728,68.61897,0,0,84.58117,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.111399,16.6805,67.66494,0,403.3394
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,68.33516,56.13586,34.25242,28.25335,28.25335,0,-1,0,28.25335,241.8657,38.59479,0,0,68.33516,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.111399,31.07869,54.66813,0,387.0934
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,44.14256,47.82817,34.44701,16.90741,16.90741,0,-1,0,16.90741,261.0841,26.34529,0,0,44.14256,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.111399,18.59815,35.31405,0,362.9008
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.88595,38.75916,33.64006,27.02539,27.02539,0,-1,0,27.02539,66.18204,0,0,0,17.88595,28.44778,27.02539,0,0,0,318.7582,0,10.56183,-10.56183,408.8677,97.34926,0.111399,29.72793,14.30876,0,336.6442
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,31.63127,31.63127,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,11.73536,308.1964,0,6.643805,-6.643805,401.8645,95.68184,0.111399,6.942776,0,0,308.1964
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,29.74266,29.74266,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.11737,301.5526,0,27.34375,-27.34375,373.0417,88.81927,0.111399,28.57422,0,0,301.5526
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,28.23178,28.23178,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,49.49932,274.2088,0,15.49371,-15.49371,356.7099,84.93075,0.111399,16.19093,0,0,274.2088
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.89831,26.89831,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,66.71455,258.7151,0,51.25933,-51.25933,302.6778,72.06599,0.111399,53.56601,0,0,258.7151
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,25.59346,25.59346,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,123.6694,207.4558,0,41.76657,-41.76657,258.6519,61.58368,0.111399,43.64606,0,0,207.4558
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,24.52897,24.52897,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.0767,165.6892,0,22.65271,-22.65271,234.7739,55.89843,0.111399,23.67208,0,0,165.6892
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.69341,23.69341,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.2463,143.0365,0,39.41022,-39.41022,193.2319,46.0075,0.111399,41.18369,0,0,143.0365
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.84067,22.84067,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.0355,103.6263,0,43.57081,-43.57081,147.3042,35.07236,0.111399,45.53149,0,0,103.6263
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,22.11385,22.11385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.4475,60.05548,0,0,0,147.3042,35.07236,0.111399,0,0,0,60.05548
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,21.45569,21.45569,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,287.4475,60.05548,0,44.77941,-44.77941,100.1026,23.8339,0.111399,46.79448,0,0,60.05548
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.74604,20.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.2024,15.27607,0,0,0,100.1026,23.8339,0.111399,0,0,0,15.27607
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.16801,20.16801,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.2024,15.27607,63.50609,0,63.50609,160.3497,38.17843,0.1114997,15.56663,0,81,15.27607
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.65294,19.65294,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,273.6963,72.43156,63.60365,0,63.60365,220.6895,52.545,0.1116003,15.45367,0,81,72.43156
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,36.62803,29.03736,19.15503,2.064316,2.064316,74.3801,0,21.08617,2.064316,1774.343,0,0,0,36.62803,0,0,72.31579,68.7,210.0927,129.6748,105.328,0,105.328,320.6124,76.33614,0.1116351,2.270747,29.30243,81,166.3029
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,65.19173,39.17836,20.47133,46.30953,46.30953,81,0,22.761,46.30953,140.7739,0,0,0,65.19173,0,0,34.69047,32.95594,104.7646,224.4701,98.14767,0,98.14767,413.7234,98.50539,0.1116966,50.94049,52.15338,81,289.6618
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,83.18029,49.04533,23.63045,38.97611,38.97611,0,-1,0,38.97611,213.4135,35.53586,0,0,83.18029,41.02748,38.97611,0,0,6.616948,312.803,6.616948,0,6.616948,420.0009,100,0.1116892,42.87372,66.54424,0,395.9833
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,96.54285,58.24255,26.88114,30.34086,30.34086,0,0,0,30.34086,318.1942,64.6051,0,0,96.54285,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1116892,33.37494,77.23428,0,415.3011
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,100.1479,63.016,29.39356,7.523621,7.523621,0,0,0,7.523621,1331.113,92.22828,0,0,100.1479,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1116892,8.275983,80.1183,0,418.9061
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,95.20566,63.28201,31.25927,33.67128,33.67128,0,0,0,33.67128,282.7503,59.7622,0,0,95.20566,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1116892,37.03841,76.16453,0,413.9639
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,87.74059,62.27565,32.97046,48.80542,48.80542,0,0,0,48.80542,179.7764,36.36647,0,0,87.74059,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1116892,53.68596,70.19247,0,406.4988
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,77.42848,59.21808,33.89759,0,0,0,-1,0,0,0,77.42848,0,0,77.42848,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116892,0,61.94278,0,396.1867
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,59.7713,52.85159,34.12651,39.59422,39.59422,0,-1,0,39.59422,150.9597,18.09318,0,0,59.7713,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1116892,43.55364,47.81704,0,378.5295
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,32.40403,43.89345,34.31538,33.72273,33.72273,0,-1,0,33.72273,96.08957,0,0,0,32.40403,35.49761,33.72273,0,0,0,318.7582,0,3.093584,-3.093584,416.7399,99.22359,0.1116892,37.095,25.92322,0,351.1623
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.92308,37.75889,33.51415,40.18494,40.18494,0,-1,0,40.18494,37.13602,0,7.105427E-15,0,14.92308,42.29993,40.18494,0,0,3.437315,315.6646,0,27.37685,-27.37685,387.8822,92.35271,0.1116892,44.20343,11.93847,0,330.5877
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,31.49964,31.49964,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,33.85604,288.2878,0,72.31579,-72.31579,311.6547,74.20334,0.1116892,114.6704,0,0,288.2878
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,29.61676,29.61676,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,114.2069,215.972,0,9.410263,-9.410263,301.7354,71.84161,0.1116892,9.833724,0,0,215.972
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.10587,28.10587,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,124.6628,206.5617,0,25.29667,-25.29667,275.0703,65.49281,0.1116892,26.43502,0,0,206.5617
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.78385,26.78385,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,152.7702,181.2651,0,18.27556,-18.27556,255.8062,60.90612,0.1116892,19.09796,0,0,181.2651
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,25.47899,25.47899,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,173.0764,162.9895,0,21.45171,-21.45171,233.1941,55.52229,0.1116892,22.41704,0,0,162.9895
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,24.42023,24.42023,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,196.9116,141.5378,0,16.7536,-16.7536,215.5343,51.31758,0.1116892,17.50751,0,0,141.5378
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,23.59611,23.59611,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,215.5267,124.7842,0,18.29166,-18.29166,196.2532,46.72685,0.1116892,19.11478,0,0,124.7842
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.74338,22.74338,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,235.8508,106.4925,0,39.00001,-39.00001,155.1435,36.93887,0.1116892,40.75501,0,0,106.4925
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.00511,22.00511,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,279.1841,67.49253,0,18.15307,-18.15307,136.0085,32.38292,0.1116892,18.96996,0,0,67.49253
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.34123,21.34123,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,299.3542,49.33946,0,10.81917,-10.81917,124.6041,29.66759,0.1116892,11.30603,0,0,49.33946
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.64875,20.64875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.3755,38.52029,0,0,0,124.6041,29.66759,0.1116892,0,0,0,38.52029
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,20.07072,20.07072,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,311.3755,38.52029,0,26.0386,-26.0386,97.15703,23.13258,0.1116892,27.21034,0,0,38.52029
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,19.55564,19.55564,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,340.3073,12.48169,0,6.714673,-6.714673,90.07914,21.44737,0.1116892,29.29183,0,81,12.48169
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.03596,26.49175,19.04057,18.33127,18.33127,81,0,22.761,18.33127,152.9406,0,0,0,28.03596,0,0,62.66873,59.53529,347.768,5.767021,87.57126,0,87.57126,173.1565,41.22766,0.1117624,20.1644,22.42877,81,33.80299
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,44.72801,32.71645,20.37976,37.46041,37.46041,81,0,22.761,37.46041,119.4007,0,0,0,44.72801,0,0,43.53959,41.36261,260.1967,84.58115,86.09062,0,86.09062,254.8293,60.67351,0.1118371,41.20646,35.78241,81,129.3092
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,63.48477,42.0458,23.49882,9.498018,9.498018,0,-1,0,9.498018,668.4001,0,0,0,63.48477,9.997913,9.498018,0,0,174.1061,162.0627,53.48685,0,53.48685,305.5714,72.75494,0.1117772,10.44782,50.78782,0,225.5475
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,86.38545,54.0242,26.74951,37.2071,37.2071,0,0,0,37.2071,232.1747,0,0,0,86.38545,39.16536,37.2071,0,0,120.6193,210.2009,47.22009,0,47.22009,350.3683,83.42085,0.1117243,40.9278,69.10836,0,296.5863
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,88.18791,57.80733,29.24476,8.731243,8.731243,0,0,0,8.731243,1010.027,5.59794,0,0,88.18791,9.190783,8.731243,0,0,73.39919,252.699,73.39919,0,73.39919,420.0009,100,0.1116422,9.604368,70.55033,0,340.8869
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,83.05302,58.0624,31.11619,39.3494,39.3494,0,0,0,39.3494,211.0655,41.63259,0,0,83.05302,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1116422,43.28434,66.44241,0,401.8112
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,92.0437,63.94159,32.83883,0,0,0,0,0,0,0,92.0437,0,0,92.0437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116422,0,73.63496,0,410.8019
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,82.82769,61.27253,33.8003,10.08731,10.08731,0,-1,0,10.08731,821.1077,72.20947,0,0,82.82769,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1116422,11.09604,66.26215,0,401.5859
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,65.36475,54.7303,33.99488,27.58471,27.58471,0,-1,0,27.58471,236.9601,36.32822,0,0,65.36475,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1116422,30.34318,52.2918,0,384.123
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,37.215,45.31857,34.21809,0,0,0,-1,0,0,0,37.215,0,0,37.215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116422,0,29.772,0,355.9732
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,19.07674,38.8809,33.41686,14.05356,14.05356,0,-1,0,14.05356,135.7431,4.283522,0,0,19.07674,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1116422,15.45891,15.26139,0,337.835
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,31.40235,31.40235,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1116422,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,29.51946,29.51946,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1116422,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.02575,28.02575,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1116422,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,26.70373,26.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1116422,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,25.3817,25.3817,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1116422,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,24.32294,24.32294,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1116422,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,23.49882,23.49882,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1116422,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,22.64609,22.64609,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1116422,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1116422,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,21.24966,21.24966,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1116422,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,20.54001,20.54001,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1116422,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.96198,19.96198,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1116422,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,19.44118,19.44118,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1116422,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.1103,25.2889,18.92611,38.45497,38.45497,81,0,22.761,38.45497,62.69749,7.105427E-15,0,0,24.1103,0,0,42.54503,40.41778,332.8587,19.18536,64.52808,0,64.52808,165.44,39.3904,0.111741,42.30046,19.28824,81,43.29566
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,42.55653,31.94887,20.2653,19.8841,19.8841,81,0,22.761,19.8841,214.0229,0,0,0,42.55653,0,0,61.1159,58.06011,268.3307,77.26064,100.6166,0,100.6166,260.8933,62.11734,0.1117993,21.87251,34.04522,81,119.8172
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,72.70602,45.01805,23.37291,17.53436,17.53436,0,-1,0,17.53436,414.6488,0,0,0,72.70602,18.45722,17.53436,0,0,167.714,167.8156,54.2488,0,54.2488,312.3583,74.37087,0.1117387,19.2878,58.16482,0,240.5216
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,58.55418,43.91659,26.60643,22.82383,22.82383,0,0,0,22.82383,256.5485,0,0,0,58.55418,24.02508,22.82383,0,0,113.4652,216.6395,34.5291,0,34.5291,345.1154,82.17018,0.1117002,25.10621,46.84334,0,275.1937
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,82.2317,55.28493,29.10168,5.451407,5.451407,0,0,0,5.451407,1508.449,0,0,0,82.2317,5.738323,5.451407,0,0,78.93612,247.7157,76.49338,0,76.49338,417.6834,99.44824,0.111615,5.996548,65.78536,0,329.9474
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,79.23769,56.38491,30.9674,37.87646,37.87646,0,0,0,37.87646,209.2003,36.92499,0,0,79.23769,39.86996,37.87646,0,0,2.442741,316.5598,2.442741,0,2.442741,420.0009,100,0.1116122,41.66411,63.39016,0,395.7975
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,87.39245,61.79964,32.7072,24.36156,24.36156,0,0,0,24.36156,358.731,61.7487,0,0,87.39245,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1116122,26.79771,69.91396,0,406.1507
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,77.62377,59.02524,33.67439,19.65696,19.65696,0,-1,0,19.65696,394.8921,56.93224,0,0,77.62377,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1116122,21.62266,62.09902,0,396.382
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,68.71887,55.86356,33.89759,34.78117,34.78117,0,-1,0,34.78117,197.5749,32.10711,0,0,68.71887,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1116122,38.25929,54.9751,0,387.4771
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,48.44938,48.9174,34.12651,19.54749,19.54749,0,-1,0,19.54749,247.8547,27.87307,0,0,48.44938,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1116122,21.50224,38.7595,0,367.2076
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.75355,37.80171,33.31956,12.17154,12.17154,0,-1,0,12.17154,129.4294,2.941401,0,0,15.75355,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1116122,13.3887,12.60284,0,334.5118
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,31.30506,31.30506,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1116122,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,29.42217,29.42217,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1116122,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.93991,27.93991,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1116122,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,26.6236,26.6236,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1116122,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,25.30158,25.30158,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1116122,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.24282,24.24282,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1116122,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,23.4187,23.4187,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1116122,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,22.56597,22.56597,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1116122,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.84486,21.84486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1116122,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.16382,21.16382,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1116122,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,20.45988,20.45988,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1116122,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.87613,19.87613,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1117168,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.36106,19.36106,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.111784,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.774549,20.0685,18.84599,44.21948,44.21948,81,0,22.761,44.21948,10.79739,0,0,0,4.774549,0,0,36.78052,34.94149,260.6805,84.14581,39.71604,0,39.71604,210.3756,50.08932,0.1118555,48.64143,3.81964,81,88.92036
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.92835,25.68679,20.15084,24.17512,24.17512,81,0,22.761,24.17512,86.56978,0,0,0,20.92835,0,0,56.82488,53.98363,220.9644,119.8902,74.91198,0,74.91198,281.4433,67.01019,0.1119421,26.59264,16.74268,81,140.8186
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,36.24299,33.28954,23.25845,0,0,0,-1,0,0,0,0,0,0,36.24299,0,0,0,0,146.0524,187.311,36.24299,0,36.24299,315.8264,75.19662,0.1119017,0,28.99439,0,223.554
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,42.0243,38.46946,26.46336,45.57909,45.57909,0,0,0,45.57909,92.20081,7.105427E-15,0,0,42.0243,47.978,45.57909,0,0,109.8095,219.9297,0,5.953701,-5.953701,309.5507,73.7024,0.1119017,50.137,33.61943,0,261.954
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,60.03824,47.08873,28.97577,31.32531,31.32531,0,0,0,31.32531,191.6605,0,0,0,60.03824,32.97401,31.32531,0,0,116.4247,213.976,27.06423,0,27.06423,335.2261,79.81557,0.1118716,34.45784,48.03059,0,274.0143
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,50.24955,45.88432,30.84149,0,0,0,0,0,0,0,0,0,0,50.24955,0,0,0,0,89.36044,238.3338,50.24955,0,50.24955,382.897,91.16576,0.1118157,0,40.19964,0,288.5834
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,52.78916,48.65211,32.56413,21.11104,21.11104,0,0,0,21.11104,250.0548,0,0,0,52.78916,22.22214,21.11104,0,0,39.1109,283.5584,30.56702,0,30.56702,411.8954,98.07014,0.1117817,23.22214,42.23133,0,336.3476
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,60.14714,52.31925,33.54277,36.87745,36.87745,0,-1,0,36.87745,163.1001,12.7849,0,0,60.14714,38.81836,36.87745,0,0,8.543879,311.0687,8.543879,0,8.543879,420.0009,100,0.1117722,40.56519,48.11771,0,371.2159
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,42.72044,46.62128,33.77169,33.21154,33.21154,0,-1,0,33.21154,128.6313,7.76093,0,0,42.72044,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1117722,36.53269,34.17635,0,361.4787
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,31.09607,43.1427,33.99488,39.78477,39.78477,0,-1,0,39.78477,78.16075,0,0,0,31.09607,41.8787,39.78477,0,0,0,318.7582,0,10.78263,-10.78263,408.6349,97.29384,0.1117722,43.76324,24.87686,0,349.8543
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.05495,36.59231,33.18793,66.17151,66.17151,0,-1,0,66.17151,18.21773,0,1.421085E-14,4.088659,12.05495,69.65422,66.17151,0,0,11.9807,307.9756,0,57.59927,-57.59927,347.92,82.83793,0.1117722,72.78866,9.64396,0,320.0305
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,31.20776,31.20776,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,75.97989,250.3763,0,65.47581,-65.47581,278.9024,66.4052,0.1117722,68.42222,0,0,250.3763
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,29.32488,29.32488,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,148.7308,184.9005,0,72.31579,-72.31579,202.6749,48.25583,0.1117722,93.57455,0,0,184.9005
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.84834,27.84834,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,229.0817,112.5847,0,22.99474,-22.99474,178.4363,42.48475,0.1117722,24.0295,0,0,112.5847
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,26.52631,26.52631,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,254.6314,89.58999,0,28.77837,-28.77837,148.1012,35.26213,0.1117722,30.07339,0,0,89.58999
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.22146,25.22146,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,286.6073,60.81162,0,34.55585,-34.55585,111.6762,26.58951,0.1117722,36.11086,0,0,60.81162
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.16269,24.16269,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,325.0027,26.25577,0,12.50626,-12.50626,98.49342,23.45077,0.1117722,13.06904,0,0,26.25577
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.32141,23.32141,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,338.8986,13.74951,0,9.924348,-9.924348,88.03224,20.96002,0.1117722,10.37094,0,0,13.74951
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,22.46867,22.46867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.9256,3.825163,0,0,0,88.03224,20.96002,0.1117722,0,0,0,3.825163
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.74757,21.74757,11.35733,3.633905,0,-1,0,3.633905,0,0,7.723428,8.859161,0,3.825163,3.633905,0,0,349.9256,3.825163,0,3.825163,-3.825163,84.00017,20,0.1117722,12.49307,0,0,3.825163
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.07225,21.07225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117722,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.36259,20.36259,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117722,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,19.7674,19.7674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117722,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.25232,19.25232,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1118632,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.48969,23.29965,18.73725,31.76462,31.76462,81,0,22.761,31.76462,55.0603,0,0,0,17.48969,0,0,49.23539,46.77362,304.4449,44.75782,64.26331,0,64.26331,192.1446,45.74862,0.1119614,34.94108,13.99176,81,62.24751
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,50.23462,34.01877,20.05355,26.49319,26.49319,81,0,22.761,26.49319,189.6133,-7.105427E-15,0,0,50.23462,0,0,54.50681,51.78147,240.1816,102.5948,102.0161,0,102.0161,288.9255,68.79166,0.1120175,29.14251,40.1877,81,152.8294
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,75.75749,45.79912,23.13255,14.21519,14.21519,0,-1,0,14.21519,532.9333,0,0,0,75.75749,14.96336,14.21519,0,0,138.1655,194.4093,60.79413,0,60.79413,346.5999,82.52363,0.11195,15.63671,60.60599,0,270.1668
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,82.11279,51.87264,26.31456,18.08366,18.08366,0,0,0,18.08366,454.0718,0,0,0,82.11279,19.03543,18.08366,0,0,77.37136,249.124,63.07736,0,63.07736,406.4404,96.77132,0.11188,19.89202,65.69023,0,331.2368
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,81.62374,54.69727,28.80981,0,0,0,0,0,0,0,67.32974,0,0,81.62374,0,0,0,0,14.294,305.8936,14.294,0,14.294,420.0009,100,0.1118642,0,65.299,0,387.5174
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,70.00346,52.5711,30.68124,40.18011,40.18011,0,0,0,40.18011,174.2242,27.7086,0,0,70.00346,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1118642,44.19812,56.00277,0,388.7617
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,79.92213,58.40666,32.41533,0,0,0,0,0,0,0,79.92213,0,0,79.92213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118642,0,63.9377,0,398.6804
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,77.94793,58.8416,33.41686,28.38495,28.38495,0,-1,0,28.38495,274.6101,48.06904,0,0,77.94793,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1118642,31.22344,62.35835,0,396.7061
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,61.62695,52.96042,33.64006,0.1586708,0.1586708,0,-1,0,0.1586708,38839.5,61.45993,0,0,61.62695,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1118642,0.1745379,49.30156,0,380.3852
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,29.44208,42.52509,33.89759,17.07335,17.07335,0,-1,0,17.07335,172.4447,11.47014,0,0,29.44208,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1118642,18.78068,23.55366,0,348.2003
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.95691,37.04308,33.09064,0,0,0,-1,0,0,0,13.95691,0,0,13.95691,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118642,0,11.16553,0,332.7151
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,31.09902,31.09902,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1118642,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,29.21614,29.21614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1118642,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,27.75104,27.75104,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1118642,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,26.42902,26.42902,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1118642,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.12417,25.12417,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1118642,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.0654,24.0654,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1118642,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.22412,23.22412,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1118642,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,22.38855,22.38855,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1118642,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.65028,21.65028,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1118642,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.97496,20.97496,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1118642,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.24813,20.24813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1118642,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.6701,19.6701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1118642,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.15503,19.15503,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1118642,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.475394,21.08024,18.63996,87.01574,87.01574,20.25,0,7.39125,87.01574,10.88929,0,0,0,9.475394,70.27973,66.76574,0,0,222.7313,118.3001,0,60.80433,-60.80433,144.606,34.42993,0.1118642,95.71732,7.580316,81,127.7755
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.59052,27.31317,19.94481,0,0,72.31579,0,20.56389,0,0,0,0,0,27.59052,0,0,72.31579,68.7,290.2917,57.49574,96.29052,0,96.29052,235.9552,56.1797,0.1119024,0,22.07241,81,85.08626
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.82152,30.29173,23.00092,0.467431,0.467431,0,-1,0,0.467431,5738.071,0,0,0,26.82152,0.4920326,0.467431,0,0,194.0011,144.1572,26.32949,0,26.32949,260.9336,62.12691,0.1118733,0.514174,21.45722,0,170.9787
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,33.7633,35.65157,26.17148,40.32988,40.32988,0,0,0,40.32988,83.71784,0,0,0,33.7633,42.4525,40.32988,0,0,167.6716,167.8537,0,8.689199,-8.689199,251.7743,59.94615,0.1118733,44.36287,27.01064,0,201.6171
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,64.10426,48.11837,28.64956,7.42197,7.42197,0,0,0,7.42197,863.7095,0,0,0,64.10426,7.8126,7.42197,0,0,177.3263,159.1646,56.29166,0,56.29166,305.1773,72.66112,0.111811,8.164167,51.28341,0,223.2688
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,59.52281,48.6753,30.53244,17.22179,17.22179,0,0,0,17.22179,345.625,0,0,0,59.52281,18.1282,17.22179,0,0,121.0346,209.827,41.39461,0,41.39461,344.4477,82.01118,0.1117652,18.94397,47.61825,0,269.3499
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,83.3832,59.61423,32.27225,22.26594,22.26594,0,0,0,22.26594,374.4877,0,0,0,83.3832,23.43783,22.26594,0,0,79.64004,247.0822,59.94537,0,59.94537,401.3168,95.55144,0.111699,24.49253,66.70656,0,330.4654
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,66.59521,54.32518,33.25661,0,0,0,-1,0,0,0,46.90055,0,0,66.59521,0,0,0,0,19.69466,301.033,19.69466,0,19.69466,420.0009,100,0.1116773,0,53.27617,0,367.6282
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,65.36184,54.17127,33.51415,8.093096,8.093096,0,-1,0,8.093096,807.6247,56.84279,0,0,65.36184,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1116773,8.902405,52.28947,0,384.1201
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,44.7683,47.29592,33.77169,17.33651,17.33651,0,-1,0,17.33651,258.2313,26.51934,0,0,44.7683,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1116773,19.07016,35.81464,0,363.5265
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.64526,37.41108,32.97046,0,0,0,-1,0,0,0,15.64526,0,0,15.64526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116773,0,12.51621,0,334.4035
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.98456,30.98456,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1116773,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.10168,29.10168,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1116773,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1116773,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,26.33173,26.33173,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1116773,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.02687,25.02687,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1116773,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.96811,23.96811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1116773,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.14399,23.14399,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1116773,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.29126,22.29126,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1116773,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,21.55299,21.55299,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1116773,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.87767,20.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1116773,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.15084,20.15084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1116773,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,19.57281,19.57281,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1116773,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.05774,19.05774,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1116773,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.60634,26.66826,18.5255,0,0,0,0,0,0,0,0,0,0,30.60634,0,0,0,0,328.9613,22.69302,30.60634,0,30.60634,136.9564,32.60861,0.1116436,0,24.48507,0,53.29936
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,49.20873,33.46445,19.83035,3.363079,3.363079,0,0,0,3.363079,1463.205,0,0,0,49.20873,3.540083,3.363079,0,0,298.355,50.23872,45.66865,0,45.66865,180.2815,42.92408,0.1115932,3.699387,39.36699,0,99.44746
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,83.2524,48.16722,22.87501,8.28118,8.28118,0,-1,0,8.28118,1005.32,0,0,0,83.2524,8.717032,8.28118,0,0,252.6864,91.34051,74.53536,0,74.53536,250.992,59.75987,0.1115112,9.109299,66.60191,0,174.5929
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,87.72675,53.63824,26.01124,46.16375,46.16375,0,0,0,46.16375,190.0339,0,0,0,87.72675,48.59342,46.16375,0,0,178.151,158.4223,39.13334,0,39.13334,288.1171,68.59917,0.1114682,50.78012,70.1814,0,246.1491
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,73.5117,51.28123,28.48932,0,0,0,0,0,0,0,0,0,0,73.5117,0,0,0,0,139.0177,193.6423,73.5117,0,73.5117,357.8564,85.20374,0.1113875,0,58.80936,0,267.154
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,54.79766,46.88212,30.3722,12.33346,12.33346,0,0,0,12.33346,444.3009,0,0,0,54.79766,12.98259,12.33346,0,0,65.50596,259.8029,41.81507,0,41.81507,397.5257,94.64879,0.1113416,13.5668,43.83812,0,314.6005
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,58.98903,50.28159,32.112,23.38935,23.38935,0,0,0,23.38935,252.2047,10.67778,0,0,58.98903,24.62037,23.38935,0,0,23.69089,297.4364,23.69089,0,23.69089,420.0009,100,0.1113156,25.72828,47.19123,0,356.4255
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,62.4036,52.64838,33.12498,10.43606,10.43606,0,-1,0,10.43606,597.9611,51.41827,0,0,62.4036,10.98533,10.43606,0,0,0,318.7582,0,0,0,420.0009,100,0.1113156,11.47967,49.92288,0,381.1618
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,45.4463,47.09367,33.38252,65.50343,65.50343,0,-1,0,65.50343,69.38004,0,0,3.353766,45.4463,68.95097,65.50343,0,0,0,318.7582,0,23.50467,-23.50467,395.2247,94.10094,0.1113156,72.05376,36.35704,0,364.2045
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.77326,39.61733,33.64006,5.89173,5.89173,0,-1,0,5.89173,352.5833,0,0,0,20.77326,6.201821,5.89173,0,0,26.1163,295.2535,14.57144,0,14.57144,409.0484,97.39229,0.1112997,6.480904,16.61861,0,316.0268
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.56648,37.55659,32.85028,23.10464,23.10464,0,-1,0,23.10464,71.70199,0,0,0,16.56648,24.32067,23.10464,0,0,11.54486,308.3679,0,7.754187,-7.754187,400.8748,95.44619,0.1112997,25.4151,13.25319,0,324.9343
