Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,104.2918,63.01941,28.00491,58.29703,58.29703,0,0,0,58.29703,178.8972,42.92649,0,0,104.2918,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1234702,64.12673,83.43342,0,423.05
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,98.10297,63.10539,30.14889,12.6877,12.6877,0,0,0,12.6877,773.2131,84.7475,0,0,98.10297,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1234702,13.95647,78.48238,0,416.8612
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,83.58839,58.76111,31.51158,50.27231,50.27231,0,-1,0,50.27231,166.2713,30.67018,0,0,83.58839,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1234702,55.29954,66.87072,0,402.3466
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,64.32806,52.18745,32.12328,30.77233,30.77233,0,-1,0,30.77233,209.0451,31.93613,0,0,64.32806,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1234702,33.84956,51.46244,0,383.0863
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,54.25933,49.33227,32.72287,7.118555,7.118555,0,-1,0,7.118555,762.2239,46.76611,0,0,54.25933,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1234702,7.830411,43.40746,0,373.0175
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,32.61628,41.73651,32.22624,77.02721,68.7,0,-1,0,68.7,47.47639,0,8.327207,16.02993,32.61628,72.31579,68.7,0,0,0,318.7582,0,39.6995,-39.6995,378.1539,90.03646,0.1234702,84.72993,26.09303,0,351.3745
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,30.50622,30.50622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.11056,279.0587,0,0,0,378.1539,90.03646,0.1234702,0,0,0,279.0587
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,28.80436,28.80436,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,44.11056,279.0587,0,14.87661,-14.87661,362.4726,86.30282,0.1234702,15.54606,0,0,279.0587
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,27.37504,27.37504,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,60.64013,264.1821,0,31.88857,-31.88857,328.859,78.29961,0.1234702,33.32356,0,0,264.1821
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,25.97601,25.97601,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,96.07188,232.2935,0,61.63224,-61.63224,263.893,62.83153,0.1234702,64.40569,0,0,232.2935
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,24.52852,24.52852,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,164.5522,170.6613,0,3.943274,-3.943274,259.7364,61.84187,0.1234702,4.120721,0,0,170.6613
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,23.31724,23.31724,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,168.9336,166.718,0,10.90295,-10.90295,248.2437,59.10552,0.1234702,11.39358,0,0,166.718
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,22.34821,22.34821,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,181.048,155.8151,0,15.71496,-15.71496,231.6786,55.16147,0.1234702,16.42213,0,0,155.8151
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,21.36101,21.36101,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,198.509,140.1001,0,53.59998,-53.59998,175.1793,41.70928,0.1234702,56.01197,0,0,140.1001
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,20.57368,20.57368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.0645,86.50013,0,0,0,175.1793,41.70928,0.1234702,0,0,0,86.50013
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,19.87719,19.87719,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,258.0645,86.50013,0,34.72457,-34.72457,138.5764,32.99432,0.1234702,36.28718,0,0,86.50013
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,19.16253,19.16253,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,296.6474,51.77556,0,43.08229,-43.08229,93.16367,22.18178,0.1234702,45.021,0,0,51.77556
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,18.4297,18.4297,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,344.5166,8.693267,67.90606,0,67.90606,157.585,37.52017,0.1250532,10.47193,0,81,8.693267
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,17.818,17.818,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,276.6106,69.80872,55.12984,0,55.12984,209.8858,49.9727,0.1267513,25.26545,0,81,69.80872
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.65848,22.57892,17.21236,38.04053,38.04053,81,0,22.761,38.04053,54.30651,0,0,0,20.65848,0,0,42.95947,40.8115,221.4807,119.4256,61.46998,0,61.46998,268.2013,63.85733,0.1284071,41.84459,16.52679,81,140.0841
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,51.74405,32.40192,18.15717,0,0,72.31579,0,20.56389,0,0,0,0,0,51.74405,0,0,72.31579,68.7,160.0107,174.7486,120.444,0,120.444,382.4646,91.06281,0.1282623,0,41.39524,81,226.4926
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,72.6796,42.0497,20.81594,31.97774,31.97774,0,-1,0,31.97774,227.2819,0,0,0,72.6796,33.66078,31.97774,0,0,39.5667,283.1482,39.01883,0,39.01883,419.4811,99.87625,0.1273946,35.17551,58.14368,0,355.8278
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,82.105,48.52472,23.52316,0,0,0,0,0,0,0,81.55714,0,0,82.105,0,0,0,0,0.5478697,318.2651,0.5478697,0,0.5478697,420.0009,100,0.1273825,0,65.68401,0,400.3701
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,95.32243,56.44425,25.85488,67.0344,67.0344,20.25,0,7.39125,67.0344,142.1993,46.0757,0,0,95.32243,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.1273825,73.73784,76.25795,81,414.0807
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,103.0685,62.61377,28.10787,22.81098,22.81098,0,0,0,22.81098,451.8371,79.05692,0,0,103.0685,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1273825,25.09208,82.45478,0,421.8267
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,91.61593,60.47108,30.25185,8.413524,8.413524,0,0,0,8.413524,1088.913,82.75959,0,0,91.61593,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1273825,9.254876,73.29275,0,410.3741
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,88.03024,60.6962,31.61454,0,0,0,-1,0,0,0,88.03024,0,0,88.03024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273825,0,70.42419,0,406.7885
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,73.97709,55.85318,32.20807,51.90567,51.90567,0,-1,0,51.90567,142.5222,19.33954,0,0,73.97709,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1273825,57.09624,59.18167,0,392.7353
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,47.03093,47.00714,32.82583,14.28191,14.28191,0,-1,0,14.28191,329.3043,31.99734,0,0,47.03093,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1273825,15.7101,37.62474,0,365.7892
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,24.56278,39.38673,32.3292,33.71523,33.71523,0,-1,0,33.71523,72.85366,0,7.105427E-15,0,24.56278,35.48972,33.71523,0,0,0,318.7582,0,10.92694,-10.92694,408.4828,97.25762,0.1273825,37.08675,19.65022,0,343.321
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.12993,31.7416,30.60918,32.93401,32.93401,0,-1,0,32.93401,12.54002,0,0,0,4.12993,34.66738,32.93401,0,0,12.14104,307.8313,0,30.53745,-30.53745,376.2935,89.59352,0.1273825,36.22741,3.303944,0,311.9612
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,28.92549,28.92549,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,46.07154,277.2939,0,45.79491,-45.79491,328.0215,78.1002,0.1273825,47.85567,0,0,277.2939
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,27.45984,27.45984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.95477,231.4989,0,0,0,328.0215,78.1002,0.1273825,0,0,0,231.4989
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,26.07897,26.07897,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,96.95477,231.4989,0,20.25457,-20.25457,306.6713,73.01682,0.1273825,21.16602,0,0,231.4989
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,24.61332,24.61332,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,119.4598,211.2444,0,9.93063,-9.93063,296.2035,70.5245,0.1273825,10.37751,0,0,211.2444
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,23.4202,23.4202,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,130.4939,201.3137,0,52.72418,-52.72418,240.6273,57.2921,0.1273825,55.09676,0,0,201.3137
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,22.433,22.433,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,189.0763,148.5896,0,5.430068,-5.430068,234.9035,55.9293,0.1273825,5.674421,0,0,148.5896
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,21.4458,21.4458,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,195.1097,143.1595,0,7.959908,-7.959908,226.513,53.93157,0.1273825,8.318104,0,0,143.1595
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,20.66452,20.66452,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,203.954,135.1996,0,35.81413,-35.81413,188.7616,44.94316,0.1273825,37.42576,0,0,135.1996
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,19.96198,19.96198,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,243.7475,99.38546,0,43.73234,-43.73234,142.6637,33.96748,0.1273825,45.70029,0,0,99.38546
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,19.24732,19.24732,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,292.339,55.65312,0,18.21567,-18.21567,123.4627,29.39582,0.1273825,19.03537,0,0,55.65312
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,18.49632,18.49632,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,312.5786,37.43745,0,24.35298,-24.35298,97.79242,23.28386,0.1273825,25.44886,0,0,37.43745
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,17.88463,17.88463,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,339.6375,13.08448,36.84113,0,36.84113,132.743,31.60541,0.128452,46.44185,0,81,13.08448
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.7881,23.77526,17.2911,4.73525,4.73525,77.05104,0,21.76191,4.73525,523.4803,0,0,0,24.7881,0,0,72.31579,68.7,302.7964,46.24149,93.4881,0,93.4881,221.4336,52.72218,0.1291231,5.208775,19.83048,81,71.02959
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,50.16481,32.02023,18.24195,2.267785,2.267785,74.58357,0,21.13764,2.267785,2212.062,0,0,0,50.16481,0,0,72.31579,68.7,209.3083,130.3808,118.8648,0,118.8648,334.1986,79.57095,0.1291108,2.494563,40.13185,81,180.5456
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,73.63629,42.47124,20.90073,11.29024,11.29024,0,-1,0,11.29024,652.2117,0,0,0,73.63629,11.88447,11.29024,0,0,90.44347,237.3591,61.75183,0,61.75183,392.7816,93.51923,0.1277993,12.41927,58.90903,0,310.9954
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,91.47334,52.12754,23.60795,60.60637,60.60637,0,0,0,60.60637,150.9302,0,0,0,91.47334,63.79618,60.60637,0,0,28.69164,292.9358,27.67716,0,27.67716,419.0384,99.77085,0.1272201,66.66701,73.17867,0,384.4091
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,95.51456,56.65191,25.95784,37.3974,37.3974,0,0,0,37.3974,255.4043,55.13439,0,0,95.51456,39.36568,37.3974,0,0,1.014484,317.8452,1.014484,0,1.014484,420.0009,100,0.1271989,41.13714,76.41165,0,413.3597
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,97.8979,60.50327,28.20478,0,0,0,0,0,0,0,97.8979,0,0,97.8979,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271989,0,78.31831,0,416.6561
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,100.5312,64.47039,30.37298,15.24715,15.24715,0,0,0,15.24715,659.344,84.48153,0,0,100.5312,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1271989,16.77186,80.42493,0,419.2894
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,81.12554,58.05524,31.73567,10.73565,10.73565,0,-1,0,10.73565,755.6651,69.82486,0,0,81.12554,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1271989,11.80921,64.90044,0,399.8838
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,74.10994,56.06949,32.34737,15.44975,15.44975,0,-1,0,15.44975,479.6838,57.84705,0,0,74.10994,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1271989,16.99472,59.28795,0,392.8682
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,56.10822,50.21569,32.9409,1.395666,1.395666,0,-1,0,1.395666,4020.177,54.6391,0,0,56.10822,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1271989,1.535232,44.88657,0,374.8665
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,21.8329,38.71556,32.4685,26.75751,26.75751,0,-1,0,26.75751,81.5954,0,0,0,21.8329,28.1658,26.75751,0,0,0,318.7582,0,6.332904,-6.332904,413.3254,98.41061,0.1271989,29.43326,17.46632,0,340.5911
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.104869,32.70801,30.74847,25.19177,25.19177,0,-1,0,25.19177,28.20313,0,3.552714E-15,0,7.104869,26.51765,25.19177,0,0,7.03656,312.4253,0,19.41278,-19.41278,392.8625,93.53851,0.1271989,27.71095,5.683895,0,319.5302
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,29.05873,29.05873,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,28.60632,293.0125,0,45.59166,-45.59166,344.8047,82.09618,0.1271989,47.64328,0,0,293.0125
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,27.61125,27.61125,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,79.26372,247.4209,0,46.84082,-46.84082,295.4301,70.34036,0.1271989,48.94866,0,0,247.4209
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,26.21221,26.21221,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,131.3091,200.5801,0,17.23526,-17.23526,277.2625,66.01476,0.1271989,18.01085,0,0,200.5801
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,24.75261,24.75261,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,150.4594,183.3448,0,24.71784,-24.71784,251.2077,59.81123,0.1271989,25.83014,0,0,183.3448
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,23.54133,23.54133,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,177.9236,158.627,0,5.598721,-5.598721,245.3061,58.40609,0.1271989,5.850663,0,0,158.627
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,22.55413,22.55413,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,184.1444,153.0282,0,18.15363,-18.15363,226.1705,53.85001,0.1271989,18.97054,0,0,153.0282
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,21.54876,21.54876,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,204.3151,134.8746,0,23.7339,-23.7339,201.1528,47.89342,0.1271989,24.80193,0,0,134.8746
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,20.76143,20.76143,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,230.6861,111.1407,0,7.011253,-7.011253,193.7622,46.13377,0.1271989,7.326759,0,0,111.1407
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,20.06494,20.06494,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,238.4764,104.1294,0,13.48176,-13.48176,179.5512,42.75021,0.1271989,14.08844,0,0,104.1294
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,19.35028,19.35028,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,253.4562,90.64769,0,44.92779,-44.92779,132.1932,31.4745,0.1271989,46.94954,0,0,90.64769
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.59929,18.59929,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,303.3759,45.71989,0,8.04493,-8.04493,123.7131,29.45543,0.1271989,8.406951,0,0,45.71989
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,17.98759,17.98759,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,312.3147,37.67497,0,18.46739,-18.46739,104.2467,24.8206,0.1271989,19.29842,0,0,37.67497
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.48795,21.63577,17.37589,41.15984,41.15984,81,0,22.761,41.15984,40.05833,0,0,0,16.48795,0,0,39.84016,37.84816,332.834,19.20758,54.3361,0,54.3361,155.7945,37.09385,0.1286093,45.27582,13.19036,81,35.69553
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,50.78086,32.31739,18.34491,0,0,72.31579,0,20.56389,0,0,0,0,0,50.78086,0,0,72.31579,68.7,278.498,68.11007,119.4809,0,119.4809,269.144,64.08177,0.1284931,0,40.62469,81,118.8909
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,58.5442,37.62405,20.98552,8.379216,8.379216,0,-1,0,8.379216,698.6835,0,0,0,58.5442,8.820228,8.379216,0,0,159.0171,175.6429,49.72398,0,49.72398,316.3163,75.31326,0.127484,9.217138,46.83536,0,234.1871
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,64.57207,42.6266,23.69274,28.33665,28.33665,0,0,0,28.33665,227.8748,0,0,0,64.57207,29.82805,28.33665,0,0,109.2931,220.3944,34.74403,0,34.74403,349.2774,83.16111,0.1267882,31.17031,51.65766,0,284.9665
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,80.00287,50.78438,26.0608,8.173867,8.173867,0,0,0,8.173867,978.764,0,0,0,80.00287,8.604071,8.173867,0,0,74.54908,251.664,71.3988,0,71.3988,417.0122,99.28843,0.125382,8.991254,64.0023,0,331.6669
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,92.2178,58.26973,28.30774,27.58382,27.58382,0,0,0,27.58382,334.3185,60.03193,0,0,92.2178,29.0356,27.58382,0,0,3.150279,315.923,3.150279,0,3.150279,420.0009,100,0.1253207,30.3422,73.77424,0,408.1408
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,89.82482,59.98771,30.45777,4.420048,4.420048,0,0,0,4.420048,2032.214,85.17214,0,0,89.82482,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1253207,4.862053,71.85986,0,408.583
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,83.69305,59.20535,31.83863,46.50927,46.50927,0,-1,0,46.50927,179.9492,34.73593,0,0,83.69305,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1253207,51.16019,66.95444,0,402.4513
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,51.78439,48.16401,32.43216,65.89314,65.89314,0,-1,0,65.89314,78.58844,0,0,3.782452,51.78439,69.3612,65.89314,0,0,0,318.7582,0,17.57681,-17.57681,401.4733,95.58868,0.1253207,72.48245,41.42751,0,370.5426
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,32.94265,42.70831,33.04386,40.47926,40.47926,0,-1,0,40.47926,81.38156,0,0,0,32.94265,42.60975,40.47926,0,0,19.52979,301.1814,0,9.667094,-9.667094,391.2832,93.16249,0.1253207,44.52719,26.35412,0,334.1241
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,21.44548,38.70106,32.5654,11.78205,11.78205,0,-1,0,11.78205,182.0182,0,0,0,21.44548,12.40216,11.78205,0,0,30.271,291.5143,9.043318,0,9.043318,399.8625,95.20516,0.125145,12.96026,17.15638,0,312.9598
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.952161,32.76344,30.84538,31.52142,31.52142,0,-1,0,31.52142,22.05536,0,0,0,6.952161,33.18044,31.52142,0,0,21.22768,299.6533,0,26.22828,-26.22828,372.2155,88.62255,0.125145,34.67356,5.561729,0,306.6055
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,29.14352,29.14352,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,50.37022,273.425,0,48.18004,-48.18004,321.4292,76.53062,0.125145,50.34814,0,0,273.425
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,27.7142,27.7142,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,103.9036,225.245,0,32.64877,-32.64877,287.0144,68.33662,0.125145,34.11797,0,0,225.245
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,26.31517,26.31517,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,140.18,192.5962,0,20.39401,-20.39401,265.5172,63.21826,0.125145,21.31174,0,0,192.5962
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,24.8374,24.8374,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,162.84,172.2022,0,13.21293,-13.21293,251.5896,59.90216,0.125145,13.80752,0,0,172.2022
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,23.62612,23.62612,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,177.5211,158.9893,0,27.32841,-27.32841,222.7829,53.04344,0.125145,28.55819,0,0,158.9893
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,22.62075,22.62075,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,207.886,131.6609,0,38.08628,-38.08628,182.6364,43.48478,0.125145,39.80016,0,0,131.6609
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,21.63355,21.63355,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,250.204,93.57459,0,29.33316,-29.33316,151.7166,36.12292,0.125145,30.65315,0,0,93.57459
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,20.85227,20.85227,75.98234,61.02936,0,-1,0,61.02936,0,0,14.95298,22.55121,0,64.24143,61.02936,0,0,282.7964,64.24143,0,64.24143,-64.24143,84.00017,20,0.125145,83.58057,0,0,64.24143
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,20.13156,20.13156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125145,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,19.4169,19.4169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125145,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,18.68407,18.68407,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1262429,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,18.07237,18.07237,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1276423,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.85916,22.62084,17.46068,54.57602,54.57602,81,0,22.761,54.57602,36.38806,0,0,0,19.85916,0,0,26.42398,25.10278,249.8145,93.92514,44.96193,0,44.96193,225.6606,53.72861,0.1287019,60.03363,15.88733,81,113.7843
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,44.58038,30.5483,18.41154,39.66274,39.66274,81,0,22.761,39.66274,112.3987,0,0,0,44.58038,0,0,41.33726,39.2704,204.8526,134.3909,83.85078,0,83.85078,305.2084,72.66853,0.1296425,43.62901,35.66431,81,178.9713
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,57.41049,37.36009,21.0703,25.08874,25.08874,0,-1,0,25.08874,228.8297,0,0,0,57.41049,26.4092,25.08874,0,0,121.0018,209.8566,31.0013,0,31.0013,334.6188,79.671,0.1290439,27.59761,45.92839,0,267.2671
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,80.82406,48.36325,23.77753,0,0,0,0,0,0,0,0,0,0,80.82406,0,0,0,0,90.00053,237.7578,80.82406,0,80.82406,411.2953,97.92725,0.1275089,0,64.65925,0,318.5818
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,94.53838,56.51629,26.16376,51.37933,51.37933,0,0,0,51.37933,184.0008,31.2784,0,0,94.53838,54.08351,51.37933,0,0,9.176465,310.4994,9.176465,0,9.176465,420.0009,100,0.1273369,56.51727,75.6307,0,405.0378
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,83.58812,54.96959,28.41069,36.542,36.542,0,0,0,36.542,228.7454,45.12286,0,0,83.58812,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1273369,40.19619,66.8705,0,402.3463
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,92.70756,61.32001,30.56072,12.21591,12.21591,0,0,0,12.21591,758.9086,79.84871,0,0,92.70756,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1273369,13.4375,74.16605,0,411.4658
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,85.72797,60.15017,31.93553,59.81586,59.81586,0,-1,0,59.81586,143.3198,22.7639,0,0,85.72797,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1273369,65.79745,68.58237,0,404.4862
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,69.55361,54.57667,32.53512,34.52446,34.52446,0,-1,0,34.52446,201.4618,33.21207,0,0,69.55361,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1273369,37.97691,55.64289,0,388.3118
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,50.66703,48.58092,33.14682,0,0,0,-1,0,0,0,50.66703,0,0,50.66703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273369,0,40.53362,0,369.4253
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,26.78976,40.41529,32.66836,46.60479,46.60479,0,-1,0,46.60479,57.48285,0,0,0,26.78976,49.05767,46.60479,0,0,0,318.7582,0,22.26791,-22.26791,396.5284,94.41133,0.1273369,51.26527,21.43181,0,345.548
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.990209,32.30312,30.93017,92.60661,68.7,0,-1,0,68.7,7.263768,0,23.90661,33.16727,4.990209,72.31579,68.7,0,0,24.74213,296.4903,0,67.32558,-67.32558,325.561,77.51437,0.1273369,101.8673,3.992167,0,301.4805
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.54832,229.1647,0,0,0,325.561,77.51437,0.1273369,0,0,0,229.1647
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,27.79899,27.79899,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,99.54832,229.1647,0,56.16882,-56.16882,266.3539,63.41746,0.1273369,58.69641,0,0,229.1647
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,26.39996,26.39996,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,161.9581,172.9959,0,52.34842,-52.34842,211.1738,50.27937,0.1273369,54.7041,0,0,172.9959
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,24.92219,24.92219,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,220.123,120.6475,0,25.72888,-25.72888,184.0532,43.8221,0.1273369,26.88668,0,0,120.6475
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,23.69274,23.69274,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,248.7107,94.91862,0,19.21517,-19.21517,163.7986,38.99959,0.1273369,20.07985,0,0,94.91862
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,22.70554,22.70554,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,270.0609,75.70345,0,23.03085,-23.03085,139.522,33.21945,0.1273369,24.06723,0,0,75.70345
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,21.70017,21.70017,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,295.6507,52.6726,0,21.14997,-21.14997,117.2279,27.91136,0.1273369,22.10172,0,0,52.6726
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,20.91889,20.91889,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,319.1507,31.52263,0,15.09601,-15.09601,101.3154,24.12266,0.1273369,15.77533,0,0,31.52263
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,20.20424,20.20424,30.22689,15.6053,0,-1,0,15.6053,0,0,14.6216,17.64429,0,16.42663,15.6053,0,0,335.924,16.42663,0,16.42663,-16.42663,84.00017,20,0.1273369,33.24958,0,0,16.42663
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,19.48958,19.48958,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273369,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,18.73858,18.73858,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1285909,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,18.12083,18.12083,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1299586,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,6.035457,19.04548,17.50913,19.09677,19.09677,81,0,22.761,19.09677,31.60461,0,0,0,6.035457,0,0,61.90324,58.80807,231.0939,110.7737,64.84353,0,64.84353,262.2819,62.44795,0.1311959,21.00644,4.828366,81,116.8092
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,19.09266,23.46968,18.48421,3.482964,3.482964,75.79875,0,21.44508,3.482964,548.1729,0,0,0,19.09266,0,0,72.31579,68.7,166.2503,169.1329,87.79266,0,87.79266,345.5694,82.27825,0.1317746,3.83126,15.27413,81,188.2256
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,44.24937,33.39154,21.13693,0,0,0,-1,0,0,0,0,0,0,44.24937,0,0,0,0,78.45767,248.1463,44.24937,0,44.24937,387.548,92.27315,0.1309561,0,35.3995,0,292.3957
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,81.13036,48.57519,23.86232,0,0,0,0,0,0,0,46.92206,0,0,81.13036,0,0,0,0,34.2083,287.9708,34.2083,0,34.2083,420.0009,100,0.1303303,0,64.90429,0,369.1011
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,86.43725,53.43214,26.24855,75.0882,75.0882,20.25,0,7.39125,75.0882,115.1143,28.71283,0,0,86.43725,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1303303,82.59702,69.1498,81,405.1955
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,91.16486,58.07636,28.49548,8.669325,8.669325,0,0,0,8.669325,1051.58,82.03926,0,0,91.16486,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1303303,9.536258,72.93189,0,409.9231
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,63.24944,50.12567,30.66368,6.529457,6.529457,0,0,0,6.529457,968.6785,56.37633,0,0,63.24944,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1303303,7.182402,50.59955,0,382.0077
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,55.61647,49.0162,32.02638,30.70415,30.70415,0,-1,0,30.70415,181.1367,23.29632,0,0,55.61647,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1303303,33.77456,44.49318,0,374.3747
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,53.30827,48.91171,32.63808,0,0,0,-1,0,0,0,53.30827,0,0,53.30827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1303303,0,42.64661,0,372.0665
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,26.86784,41.03112,33.23161,41.11631,41.11631,0,-1,0,41.11631,65.34593,0,0,0,26.86784,43.28033,41.11631,0,0,0,318.7582,0,16.41249,-16.41249,402.7006,95.88089,0.1303303,45.22794,21.49427,0,345.6261
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.489533,33.72149,32.75315,12.36327,12.36327,0,-1,0,12.36327,28.22499,0,0,0,3.489533,13.01397,12.36327,0,0,18.2361,302.3457,0,9.52444,-9.52444,392.6609,93.49051,0.1303303,13.5996,2.791626,0,305.8353
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.637971,31.75652,31.03313,0,0,0,-1,0,0,0,0,0,0,2.637971,0,0,0,0,28.81881,292.8213,2.637971,0,2.637971,395.1635,94.08636,0.1302823,0,2.110377,0,295.4593
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,29.34944,29.34944,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,26.18084,295.1955,0,26.58636,-26.58636,367.139,87.41388,0.1302823,27.78274,0,0,295.1955
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,27.90195,27.90195,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,55.72124,268.6091,0,55.88942,-55.88942,308.2264,73.38709,0.1302823,58.40445,0,0,268.6091
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,26.48475,26.48475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.8206,212.7197,0,0,0,308.2264,73.38709,0.1302823,0,0,0,212.7197
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,25.00698,25.00698,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,117.8206,212.7197,0,36.35201,-36.35201,269.908,64.26369,0.1302823,37.98784,0,0,212.7197
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,23.77753,23.77753,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,158.2117,176.3677,0,34.55435,-34.55435,233.4846,55.59145,0.1302823,36.10929,0,0,176.3677
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,22.79033,22.79033,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,196.6054,141.8133,0,20.98203,-20.98203,211.3676,50.3255,0.1302823,21.92623,0,0,141.8133
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,21.78496,21.78496,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,219.9188,120.8313,0,2.610173,-2.610173,208.6162,49.67042,0.1302823,2.72763,0,0,120.8313
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,20.98552,20.98552,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,222.819,118.2211,0,31.98023,-31.98023,174.9061,41.64421,0.1302823,33.41935,0,0,118.2211
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,20.27086,20.27086,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,258.3526,86.2409,0,11.37015,-11.37015,162.9209,38.7906,0.1302823,11.88181,0,0,86.2409
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,19.53803,19.53803,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,270.9861,74.87075,0,28.66284,-28.66284,132.7076,31.59698,0.1302823,29.95267,0,0,74.87075
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,18.8052,18.8052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.8337,46.20791,0,0,0,132.7076,31.59698,0.1302823,0,0,0,46.20791
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,18.17533,18.17533,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,302.8337,46.20791,0,16.11597,-16.11597,115.7198,27.55229,0.1302823,16.84119,0,0,46.20791
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.589714,20.01835,17.56363,20.95882,20.95882,0,0,0,20.95882,45.75503,0,0,0,9.589714,22.06191,20.95882,0,0,320.7403,30.09193,0,12.4722,-12.4722,102.573,24.42209,0.1302823,23.0547,7.671771,0,39.68165
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,33.79607,27.57209,18.53266,43.29147,43.29147,81,0,22.761,43.29147,78.06635,0,0,0,33.79607,0,0,37.70853,35.8231,334.5983,17.61973,69.61917,0,69.61917,168.6196,40.14743,0.1313897,47.62062,27.03686,81,51.41581
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,69.25803,41.35561,21.2096,30.95684,30.95684,0,-1,0,30.95684,223.7245,0,0,0,69.25803,32.58614,30.95684,0,0,264.9792,80.27699,36.67188,0,36.67188,203.4095,48.43075,0.1307267,34.05252,55.40642,0,149.535
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,73.22807,45.85223,23.93499,49.39177,49.39177,0,0,0,49.39177,148.2597,0,0,0,73.22807,51.99133,49.39177,0,0,228.3073,113.2817,21.23673,0,21.23673,223.5565,53.22763,0.1303458,54.33094,58.58245,0,186.5098
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,84.79807,52.88681,26.31517,0,0,0,0,0,0,0,0,0,0,84.79807,0,0,0,0,207.0705,132.3947,84.79807,0,84.79807,304.003,72.38152,0.1288467,0,67.83845,0,217.1928
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,70.70606,50.37177,28.58027,0,0,0,0,0,0,0,0,0,0,70.70606,0,0,0,0,122.2725,208.713,70.70606,0,70.70606,371.0807,88.35236,0.1276228,0,56.56485,0,279.4191
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,56.83615,47.99627,30.74847,10.38315,10.38315,0,0,0,10.38315,547.3882,0,0,0,56.83615,10.92963,10.38315,0,0,51.56641,272.3484,45.90652,0,45.90652,414.6314,98.72157,0.1268405,11.42147,45.46892,0,329.1846
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,53.40198,48.35449,32.11117,44.95961,44.95961,0,-1,0,44.95961,118.7777,0.4161803,0,0,53.40198,47.3259,44.95961,0,0,5.659894,313.6643,5.659894,0,5.659894,420.0009,100,0.1267448,49.45557,42.72158,0,367.0663
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,41.22627,44.99439,32.72287,47.56976,47.56976,0,-1,0,47.56976,86.66488,0,0,0,41.22627,50.07343,47.56976,0,0,0,318.7582,0,8.847157,-8.847157,410.6751,97.77959,0.1267448,52.32674,32.98102,0,359.9845
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,18.63439,38.64597,33.3164,0,0,0,-1,0,0,0,8.804214,0,0,18.63439,0,0,0,0,9.830175,309.9111,9.830175,0,9.830175,420.0009,100,0.1265787,0,14.90751,0,328.5455
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,20.42911,38.68212,32.83794,48.07479,48.07479,0,-1,0,48.07479,42.49443,0,0,0,20.42911,50.60505,48.07479,0,0,0,318.7582,0,30.17594,-30.17594,388.1926,92.42663,0.1265787,52.88227,16.34329,0,339.1873
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.071324,32.81161,31.13609,43.90209,43.90209,0,-1,0,43.90209,13.82924,0,7.105427E-15,0,6.071324,46.21273,43.90209,0,0,33.52882,288.5823,0,40.1414,-40.1414,345.8799,82.35218,0.1265787,48.2923,4.857059,0,294.6536
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,29.43423,29.43423,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,78.13037,248.4409,0,25.37571,-25.37571,319.1315,75.98354,0.1265787,26.51762,0,0,248.4409
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,27.98674,27.98674,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,106.3256,223.0652,0,21.66298,-21.66298,296.2967,70.5467,0.1265787,22.63781,0,0,223.0652
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,26.55743,26.55743,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,130.3956,201.4022,0,22.24474,-22.24474,272.8487,64.96384,0.1265787,23.24576,0,0,201.4022
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,25.0736,25.0736,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,155.112,179.1575,0,24.12344,-24.12344,247.4204,58.90949,0.1265787,25.209,0,0,179.1575
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,23.8502,23.8502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.9158,155.034,0,0,0,247.4204,58.90949,0.1265787,0,0,0,155.034
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,22.84484,22.84484,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,181.9158,155.034,0,2.188488,-2.188488,245.1135,58.36024,0.1265787,2.28697,0,0,155.034
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,21.85159,21.85159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3474,152.8455,0,0,0,245.1135,58.36024,0.1265787,0,0,0,152.8455
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3474,152.8455,0,0,0,245.1135,58.36024,0.1265787,0,0,0,152.8455
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,20.31931,20.31931,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,184.3474,152.8455,0,38.46391,-38.46391,204.569,48.7068,0.1265787,40.19478,0,0,152.8455
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,19.58648,19.58648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0851,114.3816,0,0,0,204.569,48.7068,0.1265787,0,0,0,114.3816
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,18.85365,18.85365,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,227.0851,114.3816,0,20.08459,-20.08459,183.398,43.66609,0.1265787,20.9884,0,0,114.3816
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,18.22379,18.22379,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,249.4013,94.29702,0,7.361358,-7.361358,175.6384,41.81858,0.1265787,7.692619,0,0,94.29702
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,20.09738,22.8408,17.61209,16.99543,16.99543,0,0,0,16.99543,118.2516,0,0,0,20.09738,17.88993,16.99543,0,0,257.5806,86.93566,2.207448,0,2.207448,177.7326,42.3172,0.1265415,18.69497,16.0779,0,107.033
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,44.21569,30.62405,18.58112,65.91032,65.91032,81,0,22.761,65.91032,67.08462,0,0,0,44.21569,0,0,15.08967,14.33519,255.3732,88.92237,58.55088,0,58.55088,233.2788,55.54247,0.1276836,72.50136,35.37255,81,133.1381
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,63.67907,39.57631,21.25805,9.614301,9.614301,0,-1,0,9.614301,662.337,0,0,0,63.67907,10.12032,9.614301,0,0,196.8223,141.6182,53.55875,0,53.55875,284.0891,67.64013,0.1267861,10.57573,50.94326,0,205.2972
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,76.37801,47.03634,24.00162,3.821191,3.821191,0,0,0,3.821191,1998.801,0,0,0,76.37801,4.022306,3.821191,0,0,143.2635,189.821,72.3557,0,72.3557,352.7318,83.98358,0.1255934,4.20331,61.10241,0,266.199
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,85.29718,53.16536,26.38785,44.13491,44.13491,0,0,0,44.13491,193.2646,0,0,0,85.29718,46.45781,44.13491,0,0,70.90784,254.9412,38.83937,0,38.83937,389.578,92.75648,0.1249624,48.5484,68.23774,0,340.2383
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,97.16181,60.78258,28.66506,59.92383,59.92383,0,0,0,59.92383,162.1422,2.015634,0,0,97.16181,63.07771,59.92383,0,0,32.06847,289.8966,32.06847,0,32.06847,420.0009,100,0.1244462,65.91621,77.72945,0,387.0584
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,77.11245,55.40657,30.83326,10.4781,10.4781,0,0,0,10.4781,735.9396,66.08288,0,0,77.11245,11.02957,10.4781,0,0,0,318.7582,0,0,0,420.0009,100,0.1244462,11.5259,61.68996,0,395.8707
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,49.02652,46.97604,32.19596,19.95671,19.95671,0,-1,0,19.95671,245.6644,28.01946,0,0,49.02652,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1244462,21.95238,39.22121,0,367.7847
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,43.90289,45.95664,32.80766,0,0,0,-1,0,0,0,43.90289,0,0,43.90289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244462,0,35.12231,0,362.6611
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,48.05861,47.98417,33.40119,0,0,0,-1,0,0,0,48.05861,0,0,48.05861,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244462,0,38.44689,0,366.8168
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,19.87282,38.61133,32.92879,0,0,0,-1,0,0,0,19.87282,0,0,19.87282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244462,0,15.89825,0,338.631
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.90981,34.25822,31.22088,0,0,0,-1,0,0,0,10.90981,0,0,10.90981,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244462,0,8.727845,0,329.668
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,29.51902,29.51902,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1244462,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,28.07153,28.07153,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1244462,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,26.64222,26.64222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1244462,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,25.14022,25.14022,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1244462,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,23.91683,23.91683,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1244462,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,22.92963,22.92963,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1244462,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,21.92426,21.92426,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1244462,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.10664,21.10664,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1244462,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,20.37382,20.37382,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1244462,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,19.64099,19.64099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1244462,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,18.90816,18.90816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1244462,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,18.27829,18.27829,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1244462,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,20.09214,22.89561,17.66659,0,0,0,0,0,0,0,0,0,0,20.09214,0,0,0,0,182.8032,154.2353,20.09214,0,20.09214,265.6396,63.24739,0.1241249,0,16.07371,0,174.3275
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,45.73391,31.14952,18.65379,34.53743,34.53743,0,0,0,34.53743,132.4184,0,0,0,45.73391,36.35519,34.53743,0,0,162.7111,172.3183,9.378719,0,9.378719,274.537,65.36582,0.1239755,37.99117,36.58713,0,218.0522
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,68.01493,41.07419,21.32468,0.4030911,0.4030911,0,-1,0,0.4030911,16873.34,0,0,0,68.01493,0.4243064,0.4030911,0,0,153.3324,180.7591,67.59063,0,67.59063,338.6591,80.63296,0.1229094,0.4434002,54.41195,0,248.774
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,91.08,52.58823,24.10457,12.6412,12.6412,0,0,0,12.6412,720.5015,0,0,0,91.08,13.30652,12.6412,0,0,85.74172,241.5907,77.77348,0,77.77348,412.4415,98.20016,0.1217051,13.90532,72.86401,0,332.6707
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,99.71234,59.07973,26.50292,0,0,0,0,0,0,0,91.7441,0,0,99.71234,0,0,0,0,7.968238,311.5868,7.968238,0,7.968238,420.0009,100,0.1215831,0,79.76987,0,411.2992
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,105.9647,64.76489,28.74986,0,0,0,0,0,0,0,105.9647,0,0,105.9647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215831,0,84.77175,0,424.7229
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,100.4021,65.13083,30.91805,20.93584,20.93584,0,0,0,20.93584,479.5704,78.36439,0,0,100.4021,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1215831,23.02943,80.32169,0,419.1603
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,95.10461,64.5731,32.29286,0,0,0,-1,0,0,0,95.10461,0,0,95.10461,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215831,0,76.08369,0,413.8628
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,71.05786,55.55967,32.89245,18.33716,18.33716,0,-1,0,18.33716,387.5074,51.75559,0,0,71.05786,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1215831,20.17088,56.84629,0,389.8161
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,54.49619,50.29089,33.50415,42.95067,42.95067,0,-1,0,42.95067,126.8809,9.284953,0,0,54.49619,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1215831,47.24574,43.59695,0,373.2544
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,26.47046,40.71271,33.04386,35.10195,35.10195,0,-1,0,35.10195,75.41022,0,0,0,26.47046,36.94942,35.10195,0,0,0,318.7582,0,10.47896,-10.47896,408.955,97.37006,0.1215831,38.61215,21.17637,0,345.2287
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.7665,34.89183,31.32384,0,0,0,-1,0,0,0,1.123212,0,0,12.7665,0,0,0,0,11.64329,308.2793,11.64329,0,11.64329,420.0009,100,0.1214052,0,10.2132,0,321.0458
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,29.62198,29.62198,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,0,318.7582,0,22.06457,-22.06457,396.7427,94.46237,0.1214052,23.05747,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,28.17449,28.17449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51619,296.6937,0,0,0,396.7427,94.46237,0.1214052,0,0,0,296.6937
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,26.72701,26.72701,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,24.51619,296.6937,0,10.65421,-10.65421,385.5122,91.78844,0.1214052,11.13365,0,0,296.6937
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,25.22501,25.22501,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,36.3542,286.0395,0,34.07219,-34.07219,349.597,83.23721,0.1214052,35.60544,0,0,286.0395
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,24.00162,24.00162,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,74.21219,251.9673,0,17.30109,-17.30109,331.36,78.89509,0.1214052,18.07964,0,0,251.9673
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,22.99625,22.99625,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,93.43562,234.6662,0,36.06316,-36.06316,293.3461,69.84417,0.1214052,37.68601,0,0,234.6662
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,22.00905,22.00905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5058,198.603,0,0,0,293.3461,69.84417,0.1214052,0,0,0,198.603
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,21.17327,21.17327,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.1214052,41.32199,0,0,198.603
