Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,20.45861,20.45861,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.1214052,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,19.72578,19.72578,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.1214052,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,18.97478,18.97478,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.1214052,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,18.36308,18.36308,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.1214052,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.346511,19.6277,17.75138,20.68808,20.68808,0,0,0,20.68808,35.51084,0,0,0,7.346511,21.77693,20.68808,0,0,262.2691,82.71604,0,14.43042,-14.43042,155.9795,37.13791,0.1214052,22.75689,5.877209,0,90.06255
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.37599,25.71676,18.73858,34.19189,34.19189,0,0,0,34.19189,77.14105,0,0,0,26.37599,35.99147,34.19189,0,0,278.3029,68.28563,0,9.61548,-9.61548,145.8439,34.72468,0.1214052,37.61108,21.10079,0,94.66161
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,44.18093,33.68508,21.42764,55.16306,55.16306,0,-1,0,55.16306,80.09151,0,0,0,44.18093,58.06638,55.16306,0,0,288.9868,58.67015,0,13.88545,-13.88545,131.2074,31.23979,0.1214052,60.67937,35.34474,0,102.8511
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,35.71329,34.15623,24.21965,26.67218,26.67218,0,0,0,26.67218,133.8972,0,0,0,35.71329,28.07598,26.67218,0,0,304.415,44.78469,7.637312,0,7.637312,138.4528,32.96488,0.1212887,29.3394,28.57063,0,80.49799
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,42.59804,38.82059,26.62405,36.07237,36.07237,0,0,0,36.07237,118.0905,0,0,0,42.59804,37.97092,36.07237,0,0,296.7777,51.65828,4.627122,0,4.627122,142.8425,34.01004,0.1212183,39.67961,34.07843,0,94.25632
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,59.24757,46.70078,28.87098,30.36676,30.36676,0,0,0,30.36676,195.1067,0,0,0,59.24757,31.96501,30.36676,0,0,292.1506,55.82269,27.28256,0,27.28256,168.725,40.17253,0.1208048,33.40343,47.39806,0,115.0703
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,45.3141,44.47701,31.03313,48.05128,48.05128,0,0,0,48.05128,94.30363,0,0,0,45.3141,50.58029,48.05128,0,0,264.868,80.377,0,5.266192,-5.266192,163.1739,38.85085,0.1208048,52.8564,36.25128,0,125.6911
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,23.327,39.08575,32.39582,0,0,0,-1,0,0,0,0,0,0,23.327,0,0,0,0,270.7194,75.1108,23.327,0,23.327,185.3038,44.11987,0.1204534,0,18.6616,0,98.43781
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,42.72194,45.79566,33.01358,44.94886,44.94886,0,-1,0,44.94886,95.04567,7.105427E-15,0,0,42.72194,47.31459,44.94886,0,0,247.3924,96.1051,0,4.592645,-4.592645,180.4628,42.96724,0.1204534,49.44374,34.17755,0,138.827
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,45.48421,47.37259,33.62527,0,0,0,-1,0,0,0,0,0,0,45.48421,0,0,0,0,252.4953,91.51246,45.48421,0,45.48421,223.6129,53.24105,0.1197741,0,36.38737,0,136.9967
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,23.53648,39.9325,33.14682,0,0,0,-1,0,0,0,0,0,0,23.53648,0,0,0,0,207.0111,132.4482,23.53648,0,23.53648,245.9415,58.5574,0.1194256,0,18.82919,0,155.9847
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.896334,33.35443,31.44496,0,0,0,-1,0,0,0,0,0,0,6.896334,0,0,0,0,183.4746,153.6311,6.896334,0,6.896334,252.484,60.11511,0.1193239,0,5.517067,0,160.5274
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,29.72494,29.72494,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,176.5783,159.8378,0,40.01131,-40.01131,210.3084,50.07332,0.1193239,41.81181,0,0,159.8378
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,28.27745,28.27745,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,221.0353,119.8265,0,7.036528,-7.036528,202.8912,48.30733,0.1193239,7.353171,0,0,119.8265
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,26.82997,26.82997,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,228.8536,112.7899,0,37.88221,-37.88221,162.9599,38.79989,0.1193239,39.58691,0,0,112.7899
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,25.29769,25.29769,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,270.945,74.90774,0,36.86993,-36.86993,124.0955,29.5465,0.1193239,38.52908,0,0,74.90774
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,24.0864,24.0864,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,311.9116,38.0378,0,10.13416,-10.13416,113.4132,27.00309,0.1193239,10.5902,0,0,38.0378
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,23.09921,23.09921,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,323.1718,27.90364,0,14.95075,-14.95075,97.65371,23.25084,0.1193239,15.62354,0,0,27.90364
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,22.09384,22.09384,22.5088,12.30525,0,-1,0,12.30525,0,0,10.20356,12.45444,0,12.95289,12.30525,0,0,339.7837,12.95289,0,12.95289,-12.95289,84.00017,20,0.1193239,24.75968,0,0,12.95289
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,21.25805,21.25805,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193239,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,20.52523,20.52523,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193239,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,19.7924,19.7924,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193239,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,19.0414,19.0414,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1204081,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,18.4297,18.4297,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.121495,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.55985,20.52898,17.818,17.55689,17.55689,81,0,22.761,17.55689,60.14647,0,0,0,10.55985,0,0,63.44311,60.27095,217.9547,122.599,70.8308,0,70.8308,280.4268,66.76816,0.1225153,19.31258,8.447879,81,133.1588
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.09257,27.11741,18.82337,19.61995,19.61995,81,0,22.761,19.61995,158.4743,0,0,0,31.09257,0,0,61.38005,58.31105,147.1239,186.3467,89.40362,0,89.40362,365.2426,86.96233,0.123245,21.58195,24.87406,81,217.4393
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,58.77827,38.30625,21.53059,38.27586,38.27586,0,-1,0,38.27586,153.5649,0,0,0,58.77827,40.29038,38.27586,0,0,57.72032,266.8099,18.4879,0,18.4879,382.7817,91.13832,0.1229741,42.10344,47.02262,0,325.5882
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,79.31754,48.46618,24.32261,0,0,0,0,0,0,0,40.08511,0,0,79.31754,0,0,0,0,39.23242,283.449,39.23242,0,39.23242,420.0009,100,0.1224032,0,63.45403,0,362.7666
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,56.60206,43.42625,26.74518,37.52954,37.52954,0,0,0,37.52954,150.82,17.09728,0,0,56.60206,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1224032,41.28249,45.28165,0,375.3603
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,79.37614,54.08148,29.01028,22.22695,22.22695,0,0,0,22.22695,357.1166,55.97935,0,0,79.37614,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1224032,24.44965,63.50092,0,398.1344
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,75.80416,55.29208,31.15425,0,0,0,0,0,0,0,75.80416,0,0,75.80416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224032,0,60.64333,0,394.5624
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,74.69292,56.51602,32.53512,1.298352,1.298352,0,-1,0,1.298352,5752.901,73.32624,0,0,74.69292,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1224032,1.428188,59.75434,0,393.4511
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,47.06328,47.35126,33.12865,5.140494,5.140494,0,-1,0,5.140494,915.5401,41.65224,0,0,47.06328,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1224032,5.654543,37.65063,0,365.8215
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,25.02193,41.00906,33.7464,22.68345,22.68345,0,-1,0,22.68345,110.3092,1.144617,0,0,25.02193,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1224032,24.95179,20.01754,0,343.7802
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.81086,38.9445,33.26795,29.53273,29.53273,0,-1,0,29.53273,67.08103,0,0,0,19.81086,31.08709,29.53273,0,0,0,318.7582,0,11.27623,-11.27623,408.1147,97.16996,0.1224032,32.486,15.84869,0,338.5691
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.37674,34.74279,31.56609,0,0,0,-1,0,0,0,0,0,0,11.37674,0,0,0,0,12.52914,307.482,11.37674,0,11.37674,418.9076,99.7397,0.1222386,0,9.101391,0,318.8587
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,29.84001,29.84001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.1524,317.7211,0,0,0,418.9076,99.7397,0.1222386,0,0,0,317.7211
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,28.38041,28.38041,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,1.1524,317.7211,0,69.20894,-69.20894,345.955,82.37006,0.1222386,72.32334,0,0,317.7211
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,26.91476,26.91476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.05122,248.5121,0,0,0,345.955,82.37006,0.1222386,0,0,0,248.5121
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,25.39459,25.39459,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,78.05122,248.5121,0,17.95893,-17.95893,327.0246,77.86284,0.1222386,18.76708,0,0,248.5121
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,24.18937,24.18937,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,98.00559,230.5532,0,2.178338,-2.178338,324.7284,77.31613,0.1222386,2.276364,0,0,230.5532
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.426,228.3749,0,0,0,324.7284,77.31613,0.1222386,0,0,0,228.3749
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,22.17863,22.17863,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,100.426,228.3749,0,36.33323,-36.33323,286.4298,68.19744,0.1222386,37.96822,0,0,228.3749
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,21.34285,21.34285,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,140.7962,192.0416,0,26.51831,-26.51831,258.4771,61.54203,0.1222386,27.71163,0,0,192.0416
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.61002,20.61002,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,170.261,165.5233,0,12.64584,-12.64584,245.1472,58.36826,0.1222386,13.2149,0,0,165.5233
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,19.87719,19.87719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3119,152.8775,0,0,0,245.1472,58.36826,0.1222386,0,0,0,152.8775
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,19.11408,19.11408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.3119,152.8775,0,0,0,245.1472,58.36826,0.1222386,0,0,0,152.8775
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,18.49632,18.49632,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,184.3119,152.8775,0,42.48139,-42.48139,200.3679,47.70654,0.1222386,44.39305,0,0,152.8775
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.856554,19.91265,17.9028,55.4722,55.4722,0,0,0,55.4722,14.16305,0,7.105427E-15,0,7.856554,58.39179,55.4722,0,0,231.5135,110.3961,0,50.53524,-50.53524,147.099,35.02351,0.1222386,61.01942,6.285243,0,118.2526
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,15.10532,22.83803,18.90816,15.02257,15.02257,0,0,0,15.02257,100.5508,0,0,0,15.10532,15.81323,15.02257,0,0,287.6638,59.86085,0,0.7079133,-0.7079133,146.3528,34.84584,0.1222386,16.52483,12.08425,0,74.96616
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,62.26761,39.5215,21.61539,0,0,0,-1,0,0,0,0,0,0,62.26761,0,0,0,0,288.4503,59.15294,62.26761,0,62.26761,205.4251,48.91064,0.1213456,0,49.81409,0,121.4205
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,61.94053,42.58278,24.42557,0,0,0,0,0,0,0,0,0,0,61.94053,0,0,0,0,226.1827,115.1938,61.94053,0,61.94053,264.187,62.90155,0.1204702,0,49.55243,0,177.1343
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,64.94276,46.36131,26.86025,12.74175,12.74175,0,0,0,12.74175,509.6849,0,0,0,64.94276,13.41237,12.74175,0,0,164.2422,170.9403,51.5304,0,51.5304,313.0731,74.54105,0.1197515,14.01592,51.95421,0,235.883
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,50.81276,44.17128,29.12535,0,0,0,0,0,0,0,0,0,0,50.81276,0,0,0,0,112.7118,217.3176,50.81276,0,50.81276,361.2783,86.01846,0.1190511,0,40.65021,0,268.1304
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,61.28334,50.15407,31.29355,2.208919,2.208919,0,0,0,2.208919,2774.359,0,0,0,61.28334,2.325178,2.208919,0,0,61.89902,263.0491,58.95816,0,58.95816,417.2109,99.33573,0.1182486,2.429811,49.02668,0,324.3325
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,46.5781,46.6706,32.65625,14.40649,14.40649,0,-1,0,14.40649,323.3134,28.47253,0,0,46.5781,15.16472,14.40649,0,0,2.940852,316.1115,2.940852,0,2.940852,420.0009,100,0.1182089,15.84713,37.26248,0,362.6895
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,49.31355,48.23821,33.24978,54.16869,54.16869,0,-1,0,54.16869,91.03701,0,0,0,49.31355,57.01967,54.16869,0,0,0,318.7582,0,7.706119,-7.706119,411.8779,98.06596,0.1182089,59.58556,39.45084,0,368.0718
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.54052,39.77769,33.86148,22.05546,22.05546,0,-1,0,22.05546,93.13124,0,0,0,20.54052,23.21627,22.05546,0,0,8.562354,311.0521,0,2.67575,-2.67575,409.0574,97.39442,0.1182089,24.26101,16.43242,0,331.5926
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,15.35336,37.75613,33.38908,37.55883,37.55883,0,-1,0,37.55883,40.87815,0,0,0,15.35336,39.53561,37.55883,0,0,11.53541,308.3763,0,24.18226,-24.18226,383.567,91.32531,0.1182089,41.31471,12.28268,0,323.7297
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.61245,35.76883,31.66299,42.01223,42.01223,0,-1,0,42.01223,34.78142,0,7.105427E-15,0,14.61245,44.2234,42.01223,0,0,38.40458,284.1941,0,29.61095,-29.61095,352.3544,83.89373,0.1182089,46.21346,11.68996,0,298.8065
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,29.96114,29.96114,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,71.30564,254.5831,0,29.78248,-29.78248,320.9609,76.41911,0.1182089,31.12269,0,0,254.5831
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,28.47732,28.47732,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,104.3973,224.8007,0,9.416148,-9.416148,311.0354,74.05589,0.1182089,9.839875,0,0,224.8007
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,27.01772,27.01772,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,114.8597,215.3845,0,30.80993,-30.80993,278.5589,66.32341,0.1182089,32.19637,0,0,215.3845
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,25.47939,25.47939,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,149.0929,184.5746,0,35.38602,-35.38602,241.2587,57.44244,0.1182089,36.97839,0,0,184.5746
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,24.27415,24.27415,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,188.4107,149.1886,0,9.25815,-9.25815,231.4998,55.11889,0.1182089,9.674767,0,0,149.1886
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,23.28696,23.28696,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,198.6976,139.9304,0,41.05831,-41.05831,188.2205,44.81432,0.1182089,42.90593,0,0,139.9304
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,22.28159,22.28159,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,244.3179,98.87212,0,30.35425,-30.35425,156.2243,37.1962,0.1182089,31.72019,0,0,98.87212
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,21.42764,21.42764,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,278.0448,68.51788,0,32.92609,-32.92609,121.5172,28.93261,0.1182089,34.40777,0,0,68.51788
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,20.69481,20.69481,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,314.6294,35.59178,0,7.616653,-7.616653,113.4885,27.02103,0.1182089,7.959403,0,0,35.59178
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,19.96198,19.96198,43.13197,26.57637,0,-1,0,26.57637,0,0,16.5556,20.8688,0,27.97513,26.57637,0,0,323.0923,27.97513,0,27.97513,-27.97513,84.00017,20,0.1182089,47.44517,0,0,27.97513
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,19.19887,19.19887,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1191382,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,18.58112,18.58112,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1200083,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.54157,23.05999,17.96942,59.53976,59.53976,81,0,22.761,59.53976,32.82104,0,0,0,19.54157,0,0,21.46024,20.38723,264.6678,80.55719,39.9288,0,39.9288,206.7947,49.23673,0.1207357,65.49373,15.63325,81,100.0988
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.61591,30.01524,18.99295,36.75489,36.75489,81,0,22.761,36.75489,110.5048,0,0,0,40.61591,0,0,44.24511,42.03286,224.739,116.4931,82.64877,0,82.64877,285.2022,67.90515,0.1215278,40.43037,32.49273,81,157.109
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,73.37577,43.3295,21.71834,44.11318,44.11318,0,-1,0,44.11318,166.3353,0,0,0,73.37577,46.43493,44.11318,0,0,142.0903,190.877,26.94085,0,26.94085,310.7605,73.99046,0.1211636,48.5245,58.70062,0,264.2528
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,94.45622,54.45566,24.54669,5.038028,5.038028,0,0,0,5.038028,1874.865,0,0,0,94.45622,5.303187,5.038028,0,0,115.1494,215.1238,89.15303,0,89.15303,395.3385,94.12803,0.1199737,5.541831,75.56497,0,309.58
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,93.5852,57.15884,26.98138,0,0,0,0,0,0,0,67.58883,0,0,93.5852,0,0,0,0,25.99637,295.3615,25.99637,0,25.99637,420.0009,100,0.1196311,0,74.86816,0,388.9467
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,86.70776,57.21735,29.24648,41.73393,41.73393,0,0,0,41.73393,207.7632,42.77731,0,0,86.70776,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,45.90733,69.36621,0,405.466
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,79.29462,56.94008,31.40862,45.23199,45.23199,0,0,0,45.23199,175.3065,31.68201,0,0,79.29462,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,49.75518,63.4357,0,398.0529
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,72.41173,55.92772,32.77132,0,0,0,-1,0,0,0,72.41173,0,0,72.41173,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,0,57.92939,0,391.17
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,71.57008,56.31856,33.37091,34.85592,34.85592,0,-1,0,34.85592,205.3312,34.87964,0,0,71.57008,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,38.34151,57.25607,0,390.3283
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,54.20227,50.72657,33.9826,40.00391,40.00391,0,-1,0,40.00391,135.4924,12.09289,0,0,54.20227,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,44.0043,43.36181,0,372.9605
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,32.32779,43.00609,33.50415,74.24236,68.7,0,-1,0,68.7,47.05647,0,5.542359,12.96659,32.32779,72.31579,68.7,0,0,0,318.7582,0,39.988,-39.988,377.8498,89.96406,0.1196311,81.6666,25.86223,0,351.086
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.796428,34.51577,31.78412,45.0046,45.0046,0,-1,0,45.0046,21.76761,0,0,0,9.796428,47.37327,45.0046,0,0,44.43111,278.7702,0,37.57684,-37.57684,338.2403,80.53325,0.1196311,49.50507,7.837142,0,288.5667
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,30.0641,30.0641,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,86.18315,241.1934,0,43.00421,-43.00421,292.9099,69.74032,0.1196311,44.9394,0,0,241.1934
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,28.59844,28.59844,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,133.9656,198.1892,0,72.31579,-72.31579,216.6824,51.59094,0.1196311,108.7331,0,0,198.1892
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,27.11462,27.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.3165,125.8734,0,0,0,216.6824,51.59094,0.1196311,0,0,0,125.8734
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,25.58234,25.58234,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,214.3165,125.8734,0,20.70645,-20.70645,194.8559,46.39416,0.1196311,21.63824,0,0,125.8734
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,24.37711,24.37711,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,237.3237,105.1669,0,17.85046,-17.85046,176.0398,41.91416,0.1196311,18.65373,0,0,105.1669
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,23.38992,23.38992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1575,87.31648,0,0,0,176.0398,41.91416,0.1196311,0,0,0,87.31648
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,22.38455,22.38455,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,257.1575,87.31648,0,27.06659,-27.06659,147.5091,35.12115,0.1196311,28.28458,0,0,87.31648
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,21.53059,21.53059,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,287.2315,60.24989,0,31.42069,-31.42069,114.3888,27.23538,0.1196311,32.83463,0,0,60.24989
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,20.7796,20.7796,28.21391,27.38774,0,-1,0,27.38774,0,0,0.8261758,3.647567,0,28.8292,27.38774,0,0,322.1434,28.8292,0,28.8292,-28.8292,84.00017,20,0.1196311,31.03531,0,0,28.8292
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,20.04677,20.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196311,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,19.28366,19.28366,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1199453,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,18.6659,18.6659,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1210081,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.87979,24.06754,18.07237,38.84382,38.84382,81,0,22.761,38.84382,58.902,0,0,0,22.87979,0,0,42.15618,40.04837,282.4971,64.51087,62.92816,0,62.92816,211.6995,50.40454,0.1220324,42.72821,18.30383,81,87.39066
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,44.05629,31.132,19.09591,23.63507,23.63507,81,0,22.761,23.63507,186.4022,0,0,0,44.05629,0,0,57.36493,54.49668,219.5689,121.1462,98.55297,0,98.55297,305.195,72.66534,0.1225733,25.99858,35.24503,81,165.2025
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,59.88781,38.9858,21.8213,38.89898,38.89898,0,-1,0,38.89898,153.9573,0,0,0,59.88781,40.9463,38.89898,0,0,121.0159,209.8439,18.94151,0,18.94151,323.1646,76.94379,0.1223252,42.78888,47.91024,0,269.7317
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,83.58701,50.41901,24.64965,13.01472,13.01472,0,0,0,13.01472,642.2496,0,0,0,83.58701,13.69971,13.01472,0,0,102.0744,226.8913,69.88731,0,69.88731,389.4655,92.72968,0.1214182,14.3162,66.86961,0,310.4783
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,68.17609,47.75995,27.1025,39.36977,39.36977,0,0,0,39.36977,173.1686,0,0,0,68.17609,41.44186,39.36977,0,0,32.18711,289.7898,26.73423,0,26.73423,414.8278,98.76832,0.1210748,43.30675,54.54087,0,357.9659
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,75.80682,53.16588,29.36761,24.31534,24.31534,0,0,0,24.31534,311.7655,44.75884,0,0,75.80682,25.59509,24.31534,0,0,5.45289,313.8506,5.45289,0,5.45289,420.0009,100,0.121005,26.74687,60.64546,0,389.6574
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,73.6825,54.93601,31.52975,15.54135,15.54135,0,0,0,15.54135,474.1061,57.32318,0,0,73.6825,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.121005,17.09549,58.946,0,392.4407
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,72.3657,56.05379,32.89245,0.650308,0.650308,0,-1,0,0.650308,11127.91,71.68117,0,0,72.3657,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.121005,0.7153388,57.89256,0,391.1239
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,49.75608,48.64933,33.48598,41.68399,41.68399,0,-1,0,41.68399,119.365,5.878192,0,0,49.75608,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.121005,45.85239,39.80486,0,368.5143
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,42.43502,46.88954,34.10373,27.59967,27.59967,0,-1,0,27.59967,153.7519,13.38273,0,0,42.43502,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.121005,30.35964,33.94802,0,361.1932
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,24.44995,40.70857,33.62527,40.91311,40.91311,0,-1,0,40.91311,59.76066,0,0,0,24.44995,43.06643,40.91311,0,0,0,318.7582,0,18.61649,-18.61649,400.3773,95.32775,0.121005,45.00442,19.55996,0,343.2082
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.524157,33.43554,31.90525,0,0,0,-1,0,0,0,0,0,0,5.524157,0,0,0,0,20.68498,300.1418,5.524157,0,5.524157,405.618,96.57552,0.1209344,0,4.419325,0,305.6659
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,30.2034,30.2034,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,15.16083,305.1135,0,52.37449,-52.37449,350.4105,83.43089,0.1209344,54.73134,0,0,305.1135
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,28.71957,28.71957,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,73.35471,252.739,0,43.04609,-43.04609,305.0359,72.62745,0.1209344,44.98316,0,0,252.739
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,27.23575,27.23575,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,121.1837,209.6929,0,45.69422,-45.69422,256.87,61.15939,0.1209344,47.75046,0,0,209.6929
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,25.70347,25.70347,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,171.955,163.9987,0,59.75451,-59.75451,193.8832,46.16257,0.1209344,62.44346,0,0,163.9987
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,24.49219,24.49219,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,238.3489,104.2442,0,4.705194,-4.705194,188.9235,44.98169,0.1209344,4.916927,0,0,104.2442
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,23.48682,23.48682,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,243.5769,99.53899,0,34.03232,-34.03232,153.0502,36.44046,0.1209344,35.56378,0,0,99.53899
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,22.46934,22.46934,70.61253,62.23133,0,-1,0,62.23133,0,0,8.381199,15.44245,0,65.50666,62.23133,0,0,281.3906,65.50666,0,65.50666,-65.50666,84.00017,20,0.1209344,77.67378,0,0,65.50666
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,21.59722,21.59722,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209344,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,20.86439,20.86439,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209344,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,20.11945,20.11945,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209344,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,19.36845,19.36845,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1213796,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,18.75675,18.75675,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1222522,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.94375,22.27347,18.139,40.58211,40.58211,81,0,22.761,40.58211,39.28762,0,0,0,15.94375,0,0,40.41789,38.397,282.3552,64.63857,54.34074,0,54.34074,203.6874,48.49689,0.1231883,44.64032,12.755,81,80.58232
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.74295,29.67328,19.1807,11.90086,11.90086,81,0,22.761,11.90086,325.5475,0,0,0,38.74295,0,0,69.09914,65.64418,228.0144,113.5452,104.3871,0,104.3871,302.7177,72.07549,0.1236234,13.09095,30.99436,81,152.2882
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,62.42941,39.92174,21.92426,0,0,0,-1,0,0,0,0,0,0,62.42941,0,0,0,0,123.6273,207.4937,62.42941,0,62.42941,361.9434,86.17683,0.1228324,0,49.94353,0,269.9231
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,84.09644,50.74697,24.76473,50.65266,50.65266,0,0,0,50.65266,166.0257,0,0,0,84.09644,53.3186,50.65266,0,0,61.19788,263.6801,30.77784,0,30.77784,391.1418,93.12883,0.1224461,55.71793,67.27715,0,347.7766
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,97.38802,59.0458,27.23575,53.81432,53.81432,0,0,0,53.81432,180.9705,10.32133,0,0,97.38802,56.64664,53.81432,0,0,30.42004,291.3802,30.42004,0,30.42004,420.0009,100,0.1220667,59.19574,77.91042,0,388.7682
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,98.93069,62.62379,29.50085,13.29113,13.29113,0,0,0,13.29113,744.3364,84.94003,0,0,98.93069,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1220667,14.62024,79.14455,0,417.6889
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,99.04124,65.50047,31.66299,66.32119,66.32119,20.25,0,7.39125,66.32119,149.3357,50.54525,0,0,99.04124,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1220667,72.95331,79.23299,81,417.7995
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,85.08298,61.26208,33.04386,31.95625,31.95625,0,-1,0,31.95625,266.2483,51.44482,0,0,85.08298,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1220667,35.15188,68.06639,0,403.8412
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,66.54224,54.75602,33.64344,17.34308,17.34308,0,-1,0,17.34308,383.6817,48.28636,0,0,66.54224,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1220667,19.07739,53.23379,0,385.3004
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,52.15545,50.28377,34.21881,1.453609,1.453609,0,-1,0,1.453609,3587.998,50.62534,0,0,52.15545,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1220667,1.598969,41.72436,0,370.9137
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,29.84028,42.50139,33.75852,14.22362,14.22362,0,-1,0,14.22362,209.7939,14.86805,0,0,29.84028,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1220667,15.64598,23.87222,0,348.5985
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.427813,34.66982,32.03849,63.20876,63.20876,0,-1,0,63.20876,14.91536,0,1.421085E-14,0.8296375,9.427813,66.53554,63.20876,0,0,0,318.7582,0,57.10773,-57.10773,359.804,85.66745,0.1220667,69.52964,7.54225,0,328.186
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,30.33664,30.33664,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,63.45303,261.6505,0,26.84842,-26.84842,331.5033,78.9292,0.1220667,28.05659,0,0,261.6505
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,28.85281,28.85281,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.2846,234.8021,0,43.2714,-43.2714,285.8912,68.06921,0.1220667,45.21862,0,0,234.8021
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,27.35688,27.35688,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.3639,191.5307,0,18.2056,-18.2056,266.7008,63.50008,0.1220667,19.02485,0,0,191.5307
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,25.80643,25.80643,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,161.5924,173.3251,0,56.14177,-56.14177,207.5222,49.40995,0.1220667,58.66814,0,0,173.3251
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,24.59515,24.59515,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,223.9721,117.1833,0,47.01785,-47.01785,157.9611,37.6097,0.1220667,49.13366,0,0,117.1833
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,23.58978,23.58978,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.2142,70.16547,0,38.60192,-38.60192,117.2711,27.92163,0.1220667,40.339,0,0,70.16547
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,22.58441,22.58441,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.1052,31.56355,0,2.779763,-2.779763,114.3409,27.22398,0.1220667,2.904853,0,0,31.56355
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,21.71834,21.71834,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.1938,28.78378,0,23.96378,-23.96378,89.08089,21.2097,0.1220667,25.04215,0,0,28.78378
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,20.96735,20.96735,31.00991,4.579003,0,-1,0,4.579003,0,0,26.43091,29.5319,0,4.820004,4.579003,0,0,348.8203,4.820004,0,4.820004,-4.820004,84.00017,20,0.1220667,34.1109,0,0,4.820004
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,20.21635,20.21635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220667,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,19.45324,19.45324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220667,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,18.85365,18.85365,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1230163,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.443119,19.89002,18.24195,0,0,72.31579,0,20.56389,0,0,0,0,0,6.443119,0,0,72.31579,68.7,291.1353,56.73645,75.14312,0,75.14312,215.0927,51.21244,0.1235579,0,5.154495,81,63.17957
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.88885,25.34423,19.30183,57.50562,57.50562,81,0,22.761,57.50562,39.80281,0,0,0,22.88885,0,0,23.49438,22.31966,215.9922,124.3653,45.20852,0,45.20852,257.9812,61.42398,0.1242709,63.25618,18.31108,81,147.2541
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.94457,28.75829,22.03934,24.74159,24.74159,0,-1,0,24.74159,100.8204,0,0,0,24.94457,26.04378,24.74159,0,0,170.7837,165.0529,0,1.099208,-1.099208,256.8225,61.14811,0.1242709,27.21575,19.95565,0,189.9975
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,28.3544,32.70595,24.88585,7.723733,7.723733,0,0,0,7.723733,367.1075,0,0,0,28.3544,8.130245,7.723733,0,0,172.005,163.9537,20.22415,0,20.22415,276.0089,65.71626,0.1240201,8.496106,22.68352,0,192.3081
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,44.97685,40.37821,27.37504,49.80293,49.80293,0,0,0,49.80293,90.30965,0,0,0,44.97685,52.42413,49.80293,0,0,151.7809,182.1555,0,7.447281,-7.447281,268.1588,63.84719,0.1240201,54.78321,35.98148,0,227.1323
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,79.95322,55.08132,29.65832,43.56446,43.56446,0,0,0,43.56446,183.5286,0,0,0,79.95322,45.85732,43.56446,0,0,160.0556,174.7082,34.09591,0,34.09591,300.505,71.54866,0.1235996,47.9209,63.96258,0,254.6614
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,53.88495,48.17327,31.80229,31.97181,31.97181,0,0,0,31.97181,168.5389,0,0,0,53.88495,33.65454,31.97181,0,0,125.9597,205.3945,20.23042,0,20.23042,319.6972,76.11823,0.1233515,35.16899,43.10796,0,259.2794
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,32.65364,42.76633,33.18316,0,0,0,-1,0,0,0,0,0,0,32.65364,0,0,0,0,105.7293,223.6019,32.65364,0,32.65364,350.6752,83.49393,0.122953,0,26.12291,0,256.2555
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,41.10457,46.0988,33.77669,16.9308,16.9308,0,-1,0,16.9308,242.7798,0,0,0,41.10457,17.8219,16.9308,0,0,73.07566,252.9901,23.28267,0,23.28267,372.7631,88.75293,0.1226705,18.62388,32.88366,0,294.0947
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,35.85028,45.03196,34.3581,58.4297,58.4297,0,-1,0,58.4297,61.35627,0,7.105427E-15,0,35.85028,61.50494,58.4297,0,0,49.79299,273.9445,0,25.65466,-25.65466,345.7207,82.31429,0.1226705,64.27267,28.68023,0,309.7948
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,22.69109,40.4614,33.89782,31.5234,31.5234,0,-1,0,31.5234,71.98173,0,3.552714E-15,0,22.69109,33.18253,31.5234,0,0,78.29817,248.2899,0,10.49144,-10.49144,334.6617,79.68121,0.1226705,34.67574,18.15287,0,270.981
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.398324,34.53808,32.19596,0,0,0,-1,0,0,0,0,0,0,8.398324,0,0,0,0,89.95532,237.7984,8.398324,0,8.398324,342.6291,81.57819,0.1225689,0,6.718659,0,246.1968
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,30.48805,30.48805,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,81.557,245.3569,0,39.32553,-39.32553,301.1763,71.7085,0.1225689,41.09518,0,0,245.3569
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,28.99211,28.99211,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,125.252,206.0314,0,48.98808,-48.98808,249.5384,59.41378,0.1225689,51.19254,0,0,206.0314
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,27.49012,27.49012,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,179.6832,157.0433,0,24.22476,-24.22476,224.0032,53.33399,0.1225689,25.31487,0,0,157.0433
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,25.93967,25.93967,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,206.5996,132.8186,0,19.2355,-19.2355,203.7272,48.50639,0.1225689,20.1011,0,0,132.8186
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,24.73444,24.73444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9724,113.5831,0,0,0,203.7272,48.50639,0.1225689,0,0,0,113.5831
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,23.72908,23.72908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9724,113.5831,0,0,0,203.7272,48.50639,0.1225689,0,0,0,113.5831
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,22.72371,22.72371,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,227.9724,113.5831,0,40.33836,-40.33836,161.2069,38.38251,0.1225689,42.15359,0,0,113.5831
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,21.85159,21.85159,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,272.7928,73.2447,0,3.858484,-3.858484,157.1397,37.41413,0.1225689,4.032115,0,0,73.2447
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,21.08847,21.08847,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,277.08,69.38622,0,8.685008,-8.685008,147.9849,35.23442,0.1225689,9.075833,0,0,69.38622
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,20.33748,20.33748,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,286.73,60.70121,0,13.29122,-13.29122,133.9747,31.89867,0.1225689,13.88933,0,0,60.70121
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,19.58648,19.58648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.498,47.40999,0,0,0,133.9747,31.89867,0.1225689,0,0,0,47.40999
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,18.97478,18.97478,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,301.498,47.40999,0,14.76557,-14.76557,118.4104,28.1929,0.1225689,15.43002,0,0,47.40999
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.84504,23.27843,18.36308,23.35402,23.35402,0,0,0,23.35402,80.6929,0,3.552714E-15,0,18.84504,24.58318,23.35402,0,0,317.9042,32.64442,0,5.738142,-5.738142,112.3619,26.75277,0.1225689,25.68942,15.07603,0,51.48946
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.36992,27.55741,19.43507,46.8317,46.8317,81,0,22.761,46.8317,64.84907,0,0,0,30.36992,0,0,34.1683,32.45988,324.2799,26.90628,62.82981,0,62.82981,171.9675,40.94455,0.1234878,51.51487,24.29594,81,57.2762
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,38.11952,32.69098,22.17863,23.05783,23.05783,0,-1,0,23.05783,165.3214,0,0,0,38.11952,24.2714,23.05783,0,0,261.4501,83.4531,13.84812,0,13.84812,185.1049,44.07252,0.1233205,25.36361,30.49562,0,121.5726
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,59.55602,42.48468,25.03727,7.548819,7.548819,0,0,0,7.548819,788.9448,0,0,0,59.55602,7.946125,7.548819,0,0,247.602,95.91642,51.60989,0,51.60989,234.0664,55.72998,0.1227007,8.3037,47.64481,0,155.4724
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,68.69513,48.43203,27.52645,14.25852,14.25852,0,0,0,14.25852,481.7831,0,0,0,68.69513,15.00896,14.25852,0,0,195.9921,142.3653,53.68616,0,53.68616,284.9976,67.85642,0.1220625,15.68437,54.9561,0,211.0604
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,68.3722,50.96399,29.80973,5.723435,5.723435,0,0,0,5.723435,1194.601,0,0,0,68.3722,6.024669,5.723435,0,0,142.306,190.6829,62.34753,0,62.34753,344.1456,81.93927,0.1213296,6.295779,54.69776,0,259.0551
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,63.56078,51.71706,31.9537,13.45789,13.45789,0,0,0,13.45789,472.2938,0,0,0,63.56078,14.1662,13.45789,0,0,79.95843,246.7956,49.39458,0,49.39458,391.0054,93.09634,0.1207553,14.80368,50.84862,0,310.3564
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,49.6999,48.44227,33.3164,9.719672,9.719672,0,-1,0,9.719672,511.3331,8.904813,0,0,49.6999,10.23123,9.719672,0,0,30.56385,291.2508,30.56385,0,30.56385,420.0009,100,0.1204026,10.69164,39.75992,0,340.9507
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,51.63017,49.7653,33.91599,0,0,0,-1,0,0,0,51.63017,0,0,51.63017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204026,0,41.30414,0,370.3884
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,30.74515,43.55986,34.49134,0,0,0,-1,0,0,0,30.74515,0,0,30.74515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204026,0,24.59612,0,349.5034
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,15.01564,38.31689,34.03106,0,0,0,-1,0,0,0,15.01564,0,0,15.01564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204026,0,12.01251,0,333.7739
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.085524,33.46114,32.3292,0,0,0,-1,0,0,0,4.085524,0,0,4.085524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204026,0,3.268419,0,322.8438
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,30.62735,30.62735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204026,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,29.12535,29.12535,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1204026,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,27.64758,27.64758,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1204026,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,26.07897,26.07897,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1204026,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,24.84952,24.84952,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1204026,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,23.86232,23.86232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1204026,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,22.84484,22.84484,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1204026,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,21.95454,21.95454,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1204026,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,21.2096,21.2096,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1204026,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,20.45861,20.45861,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1204026,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,19.70761,19.70761,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1204026,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,19.11408,19.11408,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1205829,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,12.13203,21.63071,18.49632,30.26504,30.26504,81,0,22.761,30.26504,40.08596,0,0,0,12.13203,0,0,50.73496,48.19821,134.0899,198.0773,60.33024,0,60.33024,350.0262,83.33942,0.1215133,33.29155,9.705626,81,210.2093
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.18086,29.06798,19.57437,31.54475,31.54475,0,0,0,31.54475,111.5268,0,0,0,35.18086,33.20499,31.54475,0,0,73.7597,252.3745,1.975866,0,1.975866,351.9007,83.78572,0.1214905,34.69922,28.14469,0,287.5554
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,50.06084,36.4357,22.31187,40.45707,40.45707,0,-1,0,40.45707,123.7382,0,0,0,50.06084,42.58639,40.45707,0,0,71.78384,254.1528,7.474448,0,7.474448,358.9916,85.47402,0.1214044,44.50278,40.04867,0,304.2136
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,55.01647,41.18054,25.19473,0,0,0,0,0,0,0,0,0,0,55.01647,0,0,0,0,64.30939,260.8798,55.01647,0,55.01647,411.1848,97.90095,0.1207743,0,44.01318,0,315.8962
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,88.3476,55.93098,27.67787,24.09599,24.09599,0,0,0,24.09599,366.6485,53.69048,0,0,88.3476,25.3642,24.09599,0,0,9.292912,310.3946,9.292912,0,9.292912,420.0009,100,0.1206685,26.50559,70.67808,0,398.7422
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,92.05283,60.26273,29.94297,0,0,0,0,0,0,0,92.05283,0,0,92.05283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206685,0,73.64227,0,410.8111
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,55.19836,48.94756,32.093,0,0,0,0,0,0,0,55.19836,0,0,55.19836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206685,0,44.15869,0,373.9566
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,60.53051,52.35652,33.4557,84.80699,68.7,0,-1,0,68.7,88.10846,0,16.10699,24.58769,60.53051,72.31579,68.7,0,0,0,318.7582,0,11.78528,-11.78528,407.5781,97.04221,0.1206685,93.28769,48.42441,0,379.2887
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,62.40564,53.7117,34.04922,49.81077,49.81077,0,-1,0,49.81077,125.2854,0,0,0,62.40564,52.43239,49.81077,0,0,13.09476,306.9729,9.973245,0,9.973245,417.0395,99.29492,0.1205552,54.79185,49.92451,0,369.3786
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,48.31083,49.42842,34.63064,15.68354,15.68354,0,-1,0,15.68354,308.0352,28.68033,0,0,48.31083,16.50899,15.68354,0,0,3.121511,315.9489,3.121511,0,3.121511,420.0009,100,0.1205198,17.25189,38.64866,0,364.2597
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,28.2173,42.43421,34.17035,40.44053,40.44053,0,-1,0,40.44053,69.77481,0,0,0,28.2173,42.56898,40.44053,0,0,0,318.7582,0,14.35168,-14.35168,404.8728,96.3981,0.1205198,44.48459,22.57384,0,346.9755
