Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,80.95486,66.91007,38.9731,26.11912,26.11912,0,0,0,26.11912,309.9448,53.46104,0,0,80.95486,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09755425,28.73104,64.76389,0,399.7131
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,64.77041,61.71528,40.16622,28.19819,28.19819,0,-1,0,28.19819,229.697,35.0881,0,0,64.77041,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09755425,31.01801,51.81633,0,383.5286
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,27.47749,48.96296,40.572,27.66997,27.66997,0,-1,0,27.66997,99.30441,3.552714E-15,0,0,27.47749,29.12628,27.66997,0,0,0,318.7582,0,1.648786,-1.648786,418.2629,99.5862,0.09755425,30.43696,21.98199,0,346.2357
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,34.77986,51.76526,40.94749,35.56399,35.56399,0,-1,0,35.56399,97.79515,0,0,0,34.77986,37.43578,35.56399,0,0,1.831984,317.1094,0,2.655922,-2.655922,415.4633,98.91963,0.09755425,39.12039,27.82388,0,351.8893
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,15.43629,45.03475,40.43876,13.22904,13.22904,0,-1,0,13.22904,116.6848,0,0,0,15.43629,13.92531,13.22904,0,0,4.783008,314.4535,1.510979,0,1.510979,416.8967,99.26093,0.09754808,14.55195,12.34903,0,329.8898
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.043184,39.88655,39.00944,41.43282,41.43282,0,-1,0,41.43282,7.344863,0,7.105427E-15,0,3.043184,43.61349,41.43282,0,0,3.272029,315.8134,0,40.57031,-40.57031,374.1319,89.07883,0.09754808,45.5761,2.434547,0,318.8566
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,37.54379,37.54379,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,48.35015,275.2431,0,28.92624,-28.92624,343.6409,81.81911,0.09754808,30.22792,0,0,275.2431
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,36.01151,36.01151,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,80.49042,246.3168,0,35.35966,-35.35966,306.3686,72.94476,0.09754808,36.95085,0,0,246.3168
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,34.40656,34.40656,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,119.7789,210.9572,0,37.9842,-37.9842,266.3297,63.41171,0.09754808,39.69349,0,0,210.9572
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,32.77132,32.77132,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,161.9836,172.973,0,3.188439,-3.188439,262.9688,62.61149,0.09754808,3.331919,0,0,172.973
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,31.47525,31.47525,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,165.5263,169.7845,0,7.950458,-7.950458,254.5883,60.61613,0.09754808,8.308228,0,0,169.7845
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,30.52439,30.52439,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,174.3602,161.8341,0,2.739927,-2.739927,251.7001,59.92849,0.09754808,2.863223,0,0,161.8341
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,29.48268,29.48268,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,177.4045,159.0942,0,50.93375,-50.93375,198.0113,47.14544,0.09754808,53.22577,0,0,159.0942
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,28.47732,28.47732,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,233.9976,108.1604,0,37.99511,-37.99511,157.9609,37.60966,0.09754808,39.70489,0,0,108.1604
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,27.73237,27.73237,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,276.2144,70.16531,0,10.203,-10.203,147.206,35.04897,0.09754808,10.66214,0,0,70.16531
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,26.93293,26.93293,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,287.551,59.9623,0,29.36863,-29.36863,116.2487,27.67822,0.09754808,30.69022,0,0,59.9623
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,26.26672,26.26672,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,320.1828,30.59367,0,21.21561,-21.21561,93.88551,22.35365,0.09754808,44.44531,0,81,30.59367
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,25.72164,25.72164,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,343.7557,9.378063,68.57882,0,68.57882,158.9451,37.84399,0.09798197,9.692946,0,81,9.378063
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.87675,31.3813,25.12206,0,0,72.31579,0,20.56389,0,0,0,0,0,22.87675,0,0,72.31579,68.7,275.1769,71.099,91.57675,0,91.57675,245.8224,58.52903,0.09821762,0,18.3014,81,93.97575
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,47.96637,40.20387,26.35151,19.78289,19.78289,81,0,22.761,19.78289,242.464,0,0,0,47.96637,0,0,61.21711,58.15626,183.6002,153.5181,106.1226,0,106.1226,346.4992,82.49964,0.09849329,21.76118,38.3731,81,201.4845
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,73.519,52.43974,29.47057,0,0,0,-1,0,0,0,0,0,0,73.519,0,0,0,0,77.47754,249.0284,73.519,0,73.519,416.2455,99.10586,0.09819423,0,58.8152,0,322.5475
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,86.16699,61.18175,32.61991,0,0,0,0,0,0,0,82.20846,0,0,86.16699,0,0,0,0,3.958533,315.1956,3.958533,0,3.958533,420.0009,100,0.09817817,0,68.93359,0,401.3625
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,86.3992,64.50536,35.19389,0,0,0,0,0,0,0,86.3992,0,0,86.3992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09817817,0,69.11936,0,405.1574
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,96.41835,71.63522,37.20462,0,0,0,0,0,0,0,96.41835,0,0,96.41835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09817817,0,77.13468,0,415.1766
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,88.46258,70.46279,39.14268,70.77346,70.77346,20.25,0,7.39125,70.77346,124.994,35.27998,0,0,88.46258,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09817817,77.85081,70.77006,81,407.2208
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,78.22391,67.38602,40.29946,17.63084,17.63084,0,-1,0,17.63084,443.6766,59.66513,0,0,78.22391,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09817817,19.39392,62.57912,0,396.9821
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,66.42612,63.01174,40.7113,12.596,12.596,0,-1,0,12.596,527.3587,53.16718,0,0,66.42612,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09817817,13.85561,53.1409,0,385.1844
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,45.56877,55.66352,41.11708,30.19012,30.19012,0,-1,0,30.19012,150.9393,13.78969,0,0,45.56877,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09817817,33.20913,36.45501,0,364.327
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,20.75997,46.82442,40.572,15.0117,15.0117,0,-1,0,15.0117,138.2919,4.958177,0,0,20.75997,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09817817,16.51287,16.60797,0,339.5182
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.598102,40.18164,39.14268,2.416693,2.416693,0,-1,0,2.416693,148.8854,1.054215,0,0,3.598102,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09817817,2.658362,2.878482,0,322.3563
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,37.71336,37.71336,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09817817,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,36.14475,36.14475,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09817817,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,34.56402,34.56402,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09817817,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,32.91062,32.91062,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09817817,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,31.63271,31.63271,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09817817,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,30.66368,30.66368,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09817817,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,29.62198,29.62198,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09817817,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,28.61661,28.61661,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09817817,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,27.88379,27.88379,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09817817,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,27.08434,27.08434,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09817817,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,26.39996,26.39996,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09817817,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.87305,25.87305,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09817817,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.44539,30.85592,25.27952,10.9755,10.9755,0,0,0,10.9755,186.282,0,0,0,20.44539,11.55316,10.9755,0,0,306.1498,43.22339,8.892226,0,8.892226,137.9975,32.85649,0.09814213,12.07305,16.35631,0,63.66878
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,50.73149,41.2501,26.50292,28.41365,28.41365,0,0,0,28.41365,178.5462,0,0,0,50.73149,29.9091,28.41365,0,0,297.2576,51.2264,20.82239,0,20.82239,157.7514,37.55978,0.09805785,31.25501,40.58519,0,101.9579
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,68.48875,50.80888,29.64015,16.59159,16.59159,0,-1,0,16.59159,412.7919,0,0,0,68.48875,17.46483,16.59159,0,0,276.4352,69.96655,51.02391,0,51.02391,206.1569,49.08488,0.09785193,18.25075,54.791,0,138.4553
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,85.53138,61.13061,32.78949,33.12667,33.12667,0,0,0,33.12667,258.1949,0,0,0,85.53138,34.87018,33.12667,0,0,225.4113,115.8881,50.66121,0,50.66121,254.2184,60.52806,0.09764832,36.43934,68.42511,0,201.4194
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,87.24562,65.08302,35.36347,19.28991,19.28991,0,0,0,19.28991,452.2863,0,0,0,87.24562,20.30517,19.28991,0,0,174.7501,161.4832,66.94045,0,66.94045,317.7236,75.64834,0.09738059,21.2189,69.79649,0,248.7288
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,81.68855,65.22965,37.3742,64.72197,64.72197,81,0,22.761,64.72197,126.2145,0,0,0,81.68855,0,0,16.27803,15.46413,107.8096,221.7296,97.15267,0,97.15267,409.8907,97.59284,0.09769133,71.19417,65.35083,81,303.4181
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,92.49793,72.57091,39.31226,9.387415,9.387415,0,0,0,9.387415,985.3398,71.95948,0,0,92.49793,9.881489,9.387415,0,0,10.65696,309.167,10.65696,0,10.65696,420.0009,100,0.09764887,10.32616,73.99834,0,401.6649
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,84.81523,70.50761,40.46904,32.83643,32.83643,0,-1,0,32.83643,258.2962,50.25057,0,0,84.81523,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09764887,36.12007,67.85218,0,403.5735
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,64.02592,62.22093,40.84454,40.48508,40.48508,0,-1,0,40.48508,158.147,21.41006,0,0,64.02592,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09764887,44.53358,51.22074,0,382.7841
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,49.35421,57.17261,41.25637,35.26048,35.26048,0,-1,0,35.26048,139.9704,12.23792,0,0,49.35421,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09764887,38.78652,39.48337,0,368.1124
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,31.37606,50.382,40.7113,45.70172,45.70172,0,-1,0,45.70172,68.65401,0,0,0,31.37606,48.10707,45.70172,0,0,0,318.7582,0,16.73101,-16.73101,402.3648,95.80095,0.09764887,50.27189,25.10085,0,350.1343
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.166208,40.48728,39.28198,34.46678,34.46678,0,-1,0,34.46678,12.0876,0,0,0,4.166208,36.28082,34.46678,0,0,18.59001,302.0272,0,32.11462,-32.11462,368.513,87.74102,0.09764887,37.91346,3.332967,0,306.1934
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,37.84661,37.84661,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,54.27292,269.9126,0,72.31579,-72.31579,292.2855,69.59164,0.09764887,99.34283,0,0,269.9126
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,36.31433,36.31433,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,134.6238,197.5968,0,72.31579,-72.31579,216.058,51.44227,0.09764887,77.09713,0,0,197.5968
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,34.69727,34.69727,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,214.9747,125.281,0,40.59955,-40.59955,173.2623,41.25284,0.09764887,42.42653,0,0,125.281
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,33.04386,33.04386,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,260.0853,84.68147,0,34.59526,-34.59526,136.7957,32.57033,0.09764887,36.15205,0,0,84.68147
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,31.75384,31.75384,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,298.5245,50.08621,0,20.55352,-20.55352,115.1303,27.41193,0.09764887,21.47843,0,0,50.08621
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,30.79693,30.79693,33.6703,28.05605,0,-1,0,28.05605,0,0,5.614252,8.981282,0,29.53269,28.05605,0,0,321.3617,29.53269,0,29.53269,-29.53269,84.00017,20,0.09764887,37.03733,0,0,29.53269
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.75522,29.75522,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09764887,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,28.74986,28.74986,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09764887,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,28.02308,28.02308,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09764887,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,27.21758,27.21758,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09764887,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,26.53926,26.53926,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09810607,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,26.01235,26.01235,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09846206,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.31222,29.85345,25.43093,14.89847,14.89847,81,0,22.761,14.89847,109.4892,0,0,0,16.31222,0,0,66.10153,62.79646,225.6841,115.6426,79.10867,0,79.10867,280.9472,66.89206,0.09883765,16.38831,13.04977,81,131.9548
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,42.93811,38.96535,26.66039,32.36528,32.36528,81,0,22.761,32.36528,132.6672,0,0,0,42.93811,0,0,48.63472,46.20298,146.5754,186.8404,89.14109,0,89.14109,365.5139,87.02694,0.09917074,35.60181,34.35049,81,229.7785
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,56.51618,46.81151,29.79156,37.15027,37.15027,0,-1,0,37.15027,152.1286,0,0,0,56.51618,39.10555,37.15027,0,0,57.43429,267.0674,17.41063,0,17.41063,382.0311,90.95959,0.09910122,40.8653,45.21294,0,323.5835
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,64.10078,53.04859,32.9409,7.193068,7.193068,0,0,0,7.193068,891.1467,16.50547,0,0,64.10078,7.57165,7.193068,0,0,40.02366,282.7369,40.02366,0,40.02366,420.0009,100,0.09894177,7.912374,51.28063,0,346.8377
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,62.80085,55.56734,35.53305,18.61499,18.61499,0,0,0,18.61499,337.3671,43.20612,0,0,62.80085,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09894177,20.47649,50.24068,0,381.5591
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,28.30758,46.0257,37.54379,36.87902,36.87902,0,0,0,36.87902,76.75794,0,0,0,28.30758,38.82003,36.87902,0,0,0,318.7582,0,10.51244,-10.51244,408.9197,97.36165,0.09894177,40.56693,22.64606,0,347.0658
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,67.03639,61.7617,39.45156,0,0,0,0,0,0,0,55.3559,0,0,67.03639,0,0,0,0,11.68049,308.2458,11.68049,0,11.68049,420.0009,100,0.09889534,0,53.62911,0,375.2822
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,51.1452,57.05237,40.572,17.94479,17.94479,0,-1,0,17.94479,285.0143,32.25595,0,0,51.1452,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09889534,19.73926,40.91616,0,369.9034
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,50.2158,57.17858,40.98383,4.919793,4.919793,0,-1,0,4.919793,1020.689,45.03708,0,0,50.2158,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09889534,5.411772,40.17264,0,368.974
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,28.6687,50.18412,41.35933,0,0,0,-1,0,0,0,28.6687,0,0,28.6687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09889534,0,22.93496,0,347.4269
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.72785,46.12967,40.81425,12.9249,12.9249,0,-1,0,12.9249,137.1605,4.122695,0,0,17.72785,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09889534,14.21739,14.18228,0,336.4861
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.958144,40.85292,39.41522,35.66439,35.66439,0,-1,0,35.66439,13.90223,0,0,0,4.958144,37.54146,35.66439,0,0,0,318.7582,0,32.58331,-32.58331,385.655,91.82244,0.09889534,39.23082,3.966515,0,323.7164
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,37.9859,37.9859,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.20368,286.1749,0,19.40816,-19.40816,365.197,86.9515,0.09889534,20.28152,0,0,286.1749
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,36.45363,36.45363,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.7683,266.7668,0,8.075462,-8.075462,356.6847,84.92477,0.09889534,8.438858,0,0,266.7668
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,34.81839,34.81839,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.74104,258.6913,0,72.31579,-72.31579,280.4572,66.77539,0.09889534,79.53515,0,0,258.6913
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.0919,186.3755,0,0,0,280.4572,66.77539,0.09889534,0,0,0,186.3755
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,31.86891,31.86891,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.0919,186.3755,0,26.21686,-26.21686,252.8222,60.19564,0.09889534,27.39662,0,0,186.3755
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,30.93017,30.93017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.2218,160.1586,0,0,0,252.8222,60.19564,0.09889534,0,0,0,160.1586
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,29.87635,29.87635,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.2218,160.1586,0,5.967287,-5.967287,246.5321,58.69801,0.09889534,6.235815,0,0,160.1586
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,28.88915,28.88915,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.8521,154.1914,0,25.64907,-25.64907,219.4956,52.26076,0.09889534,26.80328,0,0,154.1914
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,28.15632,28.15632,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.351,128.5423,0,37.27553,-37.27553,180.2038,42.90557,0.09889534,38.95293,0,0,128.5423
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,27.35688,27.35688,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.7683,91.26675,0,7.906484,-7.906484,171.8696,40.92125,0.09889534,8.262276,0,0,91.26675
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,26.6725,26.6725,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.5533,83.36028,0,22.00351,-22.00351,148.6759,35.39894,0.09889534,22.99367,0,0,83.36028
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,26.14559,26.14559,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.0016,61.35676,0,2.271211,-2.271211,146.2818,34.82893,0.09889534,2.373415,0,0,61.35676
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.68906,28.44402,25.57023,0,0,0,0,0,0,0,0,0,0,10.68906,0,0,0,0,288.5252,59.08555,10.68906,0,10.68906,156.4223,37.24334,0.09885289,0,8.551248,0,69.7746
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.061184,29.24132,26.79363,19.83116,19.83116,0,0,0,19.83116,45.69164,0,0,0,9.061184,20.87491,19.83116,0,0,277.8362,68.7057,0,11.81373,-11.81373,143.9696,34.2784,0.09885289,21.81428,7.248947,0,77.76688
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.89335,36.10738,29.94297,0,0,0,-1,0,0,0,0,0,0,21.89335,0,0,0,0,290.9625,56.89198,21.89335,0,21.89335,164.7394,39.2236,0.09876604,0,17.51468,0,78.78533
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,42.60201,45.86871,33.11654,61.22215,61.22215,0,0,0,61.22215,69.58595,0,7.105427E-15,0,42.60201,64.44437,61.22215,0,0,269.0692,76.59599,0,21.84235,-21.84235,141.7156,33.74174,0.09876604,67.34436,34.08161,0,119.198
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,43.49314,48.94664,35.66629,59.66932,59.66932,81,0,22.761,59.66932,72.8903,0,0,0,43.49314,0,0,21.33068,20.26414,293.3384,54.75364,63.75729,0,63.75729,202.201,48.14301,0.09919752,65.63625,34.79452,81,98.24679
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,38.09409,49.33854,37.67702,42.0122,42.0122,81,0,22.761,42.0122,90.67387,0,0,0,38.09409,0,0,38.9878,37.03841,229.5811,112.1352,75.1325,0,75.1325,273.478,65.11368,0.09958158,46.21342,30.47527,81,150.2293
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,61.54263,59.78939,39.5848,73.75508,73.75508,81,0,22.761,73.75508,83.44188,0,0,0,61.54263,0,0,7.244918,6.882672,154.4486,179.7545,68.4253,0,68.4253,338.3919,80.56934,0.09999003,81.13059,49.2341,81,241.2971
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,38.06161,52.61663,40.7113,14.98357,14.98357,0,-1,0,14.98357,254.0223,0,0,0,38.06161,15.77218,14.98357,0,0,86.02334,241.3372,22.28943,0,22.28943,359.5375,85.604,0.09990142,16.48193,30.44929,0,279.3988
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,27.75335,49.5971,41.08679,29.36011,29.36011,0,-1,0,29.36011,94.52738,3.552714E-15,0,0,27.75335,30.90538,29.36011,0,0,63.73391,261.3977,0,3.152036,-3.152036,356.215,84.81293,0.09990142,32.29612,22.20268,0,289.1511
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.20816,43.8884,41.46229,9.535143,9.535143,0,-1,0,9.535143,86.08324,0,0,0,8.20816,10.03699,9.535143,0,0,67.23617,258.2457,0,1.828832,-1.828832,354.2873,84.35394,0.09990142,10.48866,6.566529,0,266.4538
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.250334,43.64718,40.91721,37.72354,37.72354,0,-1,0,37.72354,24.52138,0,0,0,9.250334,39.70899,37.72354,0,0,69.2682,256.4168,0,30.45866,-30.45866,322.181,76.70961,0.09990142,41.4959,7.400267,0,265.6672
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.729492,40.8899,39.51818,21.88132,21.88132,0,-1,0,21.88132,21.61429,0,0,0,4.729492,23.03297,21.88132,0,0,103.1112,225.9582,0,18.30348,-18.30348,302.8875,72.11591,0.09990142,24.06945,3.783593,0,230.6877
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,38.08886,38.08886,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,123.4483,207.6547,0,11.43979,-11.43979,290.8289,69.24483,0.09990142,11.95458,0,0,207.6547
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,36.55659,36.55659,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,136.1592,196.2149,0,32.12555,-32.12555,256.9655,61.18215,0.09990142,33.5712,0,0,196.2149
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,34.95163,34.95163,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,171.8543,164.0894,0,23.04534,-23.04534,232.6736,55.39838,0.09990142,24.08238,0,0,164.0894
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,33.28612,33.28612,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,197.4602,141.044,0,28.08478,-28.08478,203.0697,48.34983,0.09990142,29.3486,0,0,141.044
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,32.00821,32.00821,53.124,53.124,0,-1,0,53.124,0,0,7.105427E-15,0,0,55.92,53.124,0,0,228.6655,112.9593,0,55.92,-55.92,144.1248,34.31537,0.09990142,58.4364,0,0,112.9593
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,31.0513,31.0513,20.58885,20.58885,0,-1,0,20.58885,0,0,3.552714E-15,0,0,21.67247,20.58885,0,0,290.7989,57.03926,0,21.67247,-21.67247,121.28,28.87614,0.09990142,22.64773,0,0,57.03926
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.01565,30.01565,12.98382,12.98382,0,-1,0,12.98382,0,0,0,0,0,13.66718,12.98382,0,0,314.8794,35.36679,0,13.66718,-13.66718,106.8736,25.44604,0.09990142,14.2822,0,0,35.36679
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,29.02845,29.02845,16.26025,16.26025,0,-1,0,16.26025,0,0,3.552714E-15,0,0,17.11605,16.26025,0,0,330.0651,21.69961,0,17.11605,-17.11605,88.83167,21.15035,0.09990142,17.88627,0,0,21.69961
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,28.29562,28.29562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.083,4.58356,0,0,0,88.83167,21.15035,0.09990142,0,0,0,4.58356
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,27.49012,27.49012,2.043165,2.043165,0,-1,0,2.043165,0,0,0,0,0,2.1507,2.043165,0,0,349.083,4.58356,0,2.1507,-2.1507,86.56463,20.61058,0.09990142,2.247481,0,0,4.58356
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,26.8118,26.8118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,351.4726,2.43286,0,0,0,86.56463,20.61058,0.09990142,0,0,0,2.43286
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,26.30306,26.30306,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,351.4726,2.43286,59.67792,0,59.67792,143.1801,34.09042,0.1003423,19.99925,0,81,2.43286
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.28061,29.58721,25.72164,2.881183,2.881183,75.19698,0,21.29283,2.881183,495.6507,0,0,0,14.28061,0,0,72.31579,68.7,291.7947,56.14299,82.98061,0,82.98061,221.9024,52.8338,0.1006238,3.169302,11.42449,81,70.42359
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.48923,34.32266,26.94504,0,0,72.31579,0,20.56389,0,0,0,0,0,26.48923,0,0,72.31579,68.7,208.8141,130.8255,95.18923,0,95.18923,312.2068,74.33481,0.100823,0,21.19139,81,157.3148
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,32.17915,39.34388,30.10044,3.503617,3.503617,0,-1,0,3.503617,918.4549,0,0,0,32.17915,3.688018,3.503617,0,0,113.6249,216.4958,28.49113,0,28.49113,339.2359,80.77029,0.10071,3.853979,25.74332,0,248.675
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,53.91785,49.80573,33.24978,25.1853,25.1853,0,0,0,25.1853,214.0846,0,0,0,53.91785,26.51084,25.1853,0,0,85.13374,242.1379,27.40701,0,27.40701,365.2365,86.96088,0.1006015,27.70383,43.13428,0,296.0557
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,66.03146,57.08784,35.80559,38.1698,38.1698,0,0,0,38.1698,172.994,0,0,0,66.03146,40.17873,38.1698,0,0,57.72674,266.8042,25.85273,0,25.85273,389.7625,92.80041,0.1004994,41.98678,52.82517,0,332.8356
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,68.23568,60.25359,37.77998,19.41325,19.41325,0,0,0,19.41325,351.4902,15.92667,0,0,68.23568,20.435,19.41325,0,0,31.87401,290.0716,31.87401,0,31.87401,420.0009,100,0.1003738,21.35458,54.58854,0,358.3073
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,71.55364,63.85134,39.68776,0,0,0,0,0,0,0,71.55364,0,0,71.55364,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003738,0,57.24291,0,390.3119
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,34.92484,51.67031,40.81425,43.86763,43.86763,0,-1,0,43.86763,79.61416,0,0,0,34.92484,46.17645,43.86763,0,0,0,318.7582,0,11.25161,-11.25161,408.1406,97.17614,0.1003738,48.25439,27.93987,0,353.6831
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,30.61947,50.64345,41.18975,62.60687,62.60687,0,-1,0,62.60687,48.90752,0,0,0.1675592,30.61947,65.90197,62.60687,0,0,12.50179,307.5066,0,35.2825,-35.2825,370.9496,88.32115,0.1003738,68.86756,24.49557,0,338.1261
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,43.74871,55.47683,41.52891,58.79539,58.79539,0,-1,0,58.79539,74.4084,0,0,0,43.74871,61.88988,58.79539,0,0,51.70457,272.2241,0,18.14118,-18.14118,351.8271,83.76819,0.1003738,64.67493,34.99897,0,315.9728
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.79758,45.12456,41.01412,0,0,0,-1,0,0,0,0,0,0,13.79758,0,0,0,0,71.86143,254.0829,13.79758,0,13.79758,364.9166,86.88474,0.1003195,0,11.03807,0,267.8805
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.58464,40.91471,39.5848,0,0,0,-1,0,0,0,0,0,0,4.58464,0,0,0,0,58.06385,266.5008,4.58464,0,4.58464,369.266,87.9203,0.1003015,0,3.667712,0,271.0854
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,38.19182,38.19182,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,53.47921,270.627,0,27.87545,-27.87545,339.8827,80.92429,0.1003015,29.12985,0,0,270.627
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,36.68983,36.68983,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,84.45193,242.7515,0,48.83426,-48.83426,288.4069,68.66817,0.1003015,51.0318,0,0,242.7515
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,35.05459,35.05459,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,138.7122,193.9172,0,49.47433,-49.47433,236.2563,56.2514,0.1003015,51.70068,0,0,193.9172
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,33.40119,33.40119,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,193.6837,144.4429,0,15.67871,-15.67871,219.7295,52.31645,0.1003015,16.38425,0,0,144.4429
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1045,128.7642,0,0,0,219.7295,52.31645,0.1003015,0,0,0,128.7642
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,31.15425,31.15425,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,211.1045,128.7642,0,38.60473,-38.60473,179.0366,42.62767,0.1003015,40.34194,0,0,128.7642
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,30.11255,30.11255,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,253.9986,90.15945,0,38.96227,-38.96227,137.9667,32.84916,0.1003015,40.71557,0,0,90.15945
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,29.14352,29.14352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.29,51.19718,0,0,0,137.9667,32.84916,0.1003015,0,0,0,51.19718
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,28.41069,28.41069,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,297.29,51.19718,0,19.28498,-19.28498,117.6386,28.00913,0.1003015,20.1528,0,0,51.19718
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,27.62942,27.62942,40.95217,30.3166,0,-1,0,30.3166,0,0,10.63558,14.73079,0,31.91221,30.3166,0,0,318.7178,31.91221,0,31.91221,-31.91221,84.00017,20,0.1003015,45.04739,0,0,31.91221
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,26.93293,26.93293,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1006791,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,26.41813,26.41813,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1011028,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.21396,30.82165,25.85488,52.22168,52.22168,81,0,22.761,52.22168,34.87815,0,0,0,18.21396,0,0,28.77832,27.3394,223.7987,117.3394,45.55336,0,45.55336,250.9024,59.73855,0.1014276,57.44385,14.57117,81,135.5533
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,40.5308,38.67879,27.08434,7.319553,7.319553,79.63535,0,22.41574,7.319553,553.7333,0,0,0,40.5308,0,0,72.31579,68.7,178.2454,158.3374,109.2308,0,109.2308,354.5279,84.41122,0.1016452,8.051508,32.42464,81,198.8682
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,73.63997,53.38548,30.23368,75.98984,68.7,0,-1,0,68.7,107.1906,0,7.28984,14.88882,73.63997,72.31579,68.7,0,0,69.01459,256.6451,1.324177,0,1.324177,355.7841,84.71033,0.10164,83.58882,58.91197,0,330.2851
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,74.33014,57.39618,33.38908,15.69412,15.69412,0,0,0,15.69412,473.6178,0,0,0,74.33014,16.52012,15.69412,0,0,67.69041,257.8369,57.81002,0,57.81002,410.6275,97.76825,0.1014128,17.26353,59.46411,0,332.167
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,29.28094,44.6347,35.93883,51.92742,51.92742,0,0,0,51.92742,56.38821,0,0,0,29.28094,54.66044,51.92742,0,0,9.880392,309.8659,0,25.3795,-25.3795,383.8752,91.39866,0.1014128,57.12016,23.42476,0,339.1468
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,63.74611,58.69022,37.91928,38.37447,38.37447,0,0,0,38.37447,166.1159,0,0,0,63.74611,40.39418,38.37447,0,0,38.07983,284.4864,23.35193,0,23.35193,406.0287,96.67331,0.1013214,42.21191,50.99688,0,348.2325
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,79.23991,67.19079,39.79072,29.75465,29.75465,0,0,0,29.75465,266.311,33.19133,0,0,79.23991,31.32068,29.75465,0,0,14.7279,305.5031,14.7279,0,14.7279,420.0009,100,0.1012638,32.73011,63.39193,0,384.743
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,62.42899,61.68258,40.91721,12.1798,12.1798,0,-1,0,12.1798,512.562,49.60816,0,0,62.42899,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1012638,13.39777,49.9432,0,381.1872
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,52.47061,58.34314,41.28666,32.93845,32.93845,0,-1,0,32.93845,159.299,17.79856,0,0,52.47061,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1012638,36.23229,41.97649,0,371.2288
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,22.20119,48.38622,41.63187,28.95051,28.95051,0,-1,0,28.95051,76.68668,0,0,0,22.20119,30.47422,28.95051,0,0,0,318.7582,0,8.273034,-8.273034,411.2803,97.92368,0.1012638,31.84556,17.76095,0,340.9594
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.56175,47.0159,41.11708,52.299,52.299,0,-1,0,52.299,37.40368,0,0,0,19.56175,55.05158,52.299,0,0,9.19226,310.4852,0,35.48983,-35.48983,373.8707,89.01666,0.1012638,57.5289,15.6494,0,330.0469
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.589052,40.72765,39.68776,43.29356,43.29356,0,-1,0,43.29356,8.290038,0,7.105427E-15,0,3.589052,45.57217,43.29356,0,0,48.62541,274.9954,0,41.98311,-41.98311,329.6166,78.48,0.1012638,47.62291,2.871242,0,278.5844
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,38.32506,38.32506,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,95.27332,233.0122,0,36.88919,-36.88919,290.732,69.22177,0.1012638,38.54921,0,0,233.0122
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,36.79279,36.79279,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,136.2613,196.123,0,68.69546,-68.69546,218.3206,51.981,0.1012638,71.78675,0,0,196.123
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,35.19389,35.19389,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,212.5896,127.4276,0,32.31641,-32.31641,184.2562,43.87043,0.1012638,33.77065,0,0,127.4276
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,33.52232,33.52232,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,248.4967,95.11119,0,9.176143,-9.176143,174.5837,41.56746,0.1012638,9.589068,0,0,95.11119
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,32.22624,32.22624,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,258.6924,85.93504,0,34.13761,-34.13761,138.5995,32.99981,0.1012638,35.6738,0,0,85.93504
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,31.27538,31.27538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.6231,51.79744,0,0,0,138.5995,32.99981,0.1012638,0,0,0,51.79744
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,30.23368,30.23368,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,296.6231,51.79744,0,18.57433,-18.57433,119.0204,28.33813,0.1012638,19.41017,0,0,51.79744
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,29.26465,29.26465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.2612,33.22311,0,0,0,119.0204,28.33813,0.1012638,0,0,0,33.22311
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,28.53182,28.53182,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,317.2612,33.22311,0,19.77662,-19.77662,98.17401,23.37472,0.1012638,20.66657,0,0,33.22311
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,27.73237,27.73237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.2353,13.44649,0,0,0,98.17401,23.37472,0.1012638,0,0,0,13.44649
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,27.048,27.048,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,339.2353,13.44649,0,0.0162461,-0.0162461,98.15689,23.37064,0.1012638,0.01697717,0,0,13.44649
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,26.53926,26.53926,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,339.2533,13.43024,0,9.822165,-9.822165,87.80341,20.90553,0.1012638,10.26416,0,0,13.43024
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.174242,27.64633,25.99418,8.327823,8.327823,80.64362,0,22.67083,8.327823,74.13992,0,0,0,6.174242,0,0,72.31579,68.7,350.1668,3.608078,74.87424,0,74.87424,158.8354,37.81787,0.1016254,9.160605,4.939394,81,9.782319
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.69248,35.54945,27.21758,0,0,72.31579,0,20.56389,0,0,0,0,0,29.69248,0,0,72.31579,68.7,275.2926,70.9949,98.39248,0,98.39248,252.1786,60.04242,0.1018033,0,23.75398,81,100.6874
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,43.76755,43.27765,30.39114,0,0,0,-1,0,0,0,0,0,0,43.76755,0,0,0,0,176.9001,159.5481,43.76755,0,43.76755,293.7002,69.92848,0.1016327,0,35.01404,0,203.3157
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,55.04716,50.54318,33.55865,11.45209,11.45209,0,0,0,11.45209,480.6734,0,0,0,55.04716,12.05483,11.45209,0,0,133.1326,198.9389,42.99233,0,42.99233,334.4863,79.63943,0.1014656,12.5973,44.03773,0,253.9861
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,52.3054,52.45795,36.11447,14.25626,14.25626,0,0,0,14.25626,366.8941,0,0,0,52.3054,15.00659,14.25626,0,0,90.14023,237.632,37.2988,0,37.2988,369.8711,88.06436,0.1013212,15.68189,41.84431,0,289.9374
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,75.87407,63.68079,38.08886,0,0,0,0,0,0,0,23.03264,0,0,75.87407,0,0,0,0,52.84143,271.2009,52.84143,0,52.84143,420.0009,100,0.1011173,0,60.69926,0,347.075
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,49.75404,55.86423,39.9603,22.13019,22.13019,0,0,0,22.13019,224.8243,26.4591,0,0,49.75404,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1011173,24.34321,39.80323,0,368.5123
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,60.12825,60.94917,41.05045,70.2177,68.7,0,-1,0,68.7,87.52293,0,1.517702,8.539472,60.12825,72.31579,68.7,0,0,0,318.7582,0,12.18754,-12.18754,407.1541,96.94125,0.1011173,77.23947,48.1026,0,378.8865
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,32.20866,51.38239,41.38961,35.6436,35.6436,0,-1,0,35.6436,90.36308,0,0,0,32.20866,37.51958,35.6436,0,0,13.54171,306.5707,0,5.310925,-5.310925,401.5558,95.60835,0.1011173,39.20796,25.76693,0,338.7794
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,34.71144,52.623,41.76511,73.41187,68.7,0,-1,0,68.7,50.52612,0,4.711868,12.05305,34.71144,72.31579,68.7,0,0,19.44274,301.2598,0,37.60434,-37.60434,361.9174,86.17063,0.1011173,80.75305,27.76916,0,335.9712
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.87802,45.36069,41.22004,27.165,27.165,0,-1,0,27.165,51.08786,0,3.552714E-15,0,13.87802,28.59474,27.165,0,0,61.22534,263.6554,0,14.71672,-14.71672,346.4046,82.47712,0.1011173,29.8815,11.10242,0,277.5334
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.89801,40.9581,39.82706,47.12047,47.12047,0,-1,0,47.12047,8.272435,0,1.421085E-14,0,3.89801,49.60049,47.12047,0,0,77.57725,248.9387,0,45.70248,-45.70248,298.2299,71.00699,0.1011173,51.83251,3.118408,0,252.8367
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,38.42802,38.42802,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,128.3578,203.2362,0,23.06262,-23.06262,273.9198,65.21887,0.1011173,24.10044,0,0,203.2362
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,36.92603,36.92603,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,153.9829,180.1736,0,24.04401,-24.04401,248.5752,59.18445,0.1011173,25.12599,0,0,180.1736
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,35.29079,35.29079,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,180.6985,156.1296,0,4.402052,-4.402052,243.935,58.07965,0.1011173,4.600145,0,0,156.1296
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,33.64344,33.64344,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,185.5897,151.7275,0,36.56439,-36.56439,205.3928,48.90294,0.1011173,38.20979,0,0,151.7275
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,32.34737,32.34737,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,226.2168,115.1631,0,9.233092,-9.233092,195.6602,46.58568,0.1011173,9.648582,0,0,115.1631
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,31.39046,31.39046,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,236.4758,105.93,0,40.80775,-40.80775,152.6451,36.344,0.1011173,42.64409,0,0,105.93
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,30.33664,30.33664,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,281.8177,65.1223,0,43.56994,-43.56994,106.7184,25.40908,0.1011173,45.53059,0,0,65.1223
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,29.38578,29.38578,45.50701,20.47474,0,-1,0,20.47474,0,0,25.03227,29.58297,0,21.55236,20.47474,0,0,330.2287,21.55236,0,21.55236,-21.55236,84.00017,20,0.1011173,50.05771,0,0,21.55236
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,28.65295,28.65295,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011173,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,27.84745,27.84745,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011173,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,27.16913,27.16913,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1014989,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,26.6725,26.6725,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1018973,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.581117,27.07032,26.11531,41.26094,41.26094,81,0,22.761,41.26094,8.679195,0,0,0,3.581117,0,0,39.73906,37.75211,231.4286,110.4725,41.33323,0,41.33323,239.6606,57.06192,0.1021969,45.38703,2.864894,81,114.0536
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.660855,29.42861,27.35688,55.2132,55.2132,81,0,22.761,55.2132,13.87504,0,0,0,7.660855,0,0,25.78679,24.49746,190.0954,147.6724,32.15831,0,32.15831,270.1686,64.32573,0.1024241,60.73452,6.128685,81,155.3333
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.481,36.59066,30.52439,14.06316,14.06316,0,-1,0,14.06316,152.7466,0,0,0,21.481,14.80333,14.06316,0,0,157.937,176.6149,6.677679,0,6.677679,276.5036,65.83406,0.1023982,15.46947,17.1848,0,198.0959
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.60186,37.55598,33.6919,24.7292,24.7292,0,0,0,24.7292,55.00322,0,0,0,13.60186,26.03074,24.7292,0,0,151.2594,182.6248,0,12.42888,-12.42888,263.4024,62.71474,0.1023982,27.20212,10.88148,0,196.2267
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,43.39588,49.59041,36.28405,45.10168,45.10168,0,0,0,45.10168,96.21788,7.105427E-15,0,0,43.39588,47.47545,45.10168,0,0,165.0692,170.1959,0,4.079571,-4.079571,259.1022,61.69087,0.1023982,49.61184,34.7167,0,213.5918
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,14.08796,42.34567,38.2221,26.71106,26.71106,0,0,0,26.71106,52.74205,0,3.552714E-15,0,14.08796,28.11691,26.71106,0,0,169.6021,166.1163,0,14.02895,-14.02895,244.3144,58.16997,0.1023982,29.38217,11.27037,0,180.2043
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.095509,41.58392,40.09959,0,0,0,0,0,0,0,0,0,0,5.095509,0,0,0,0,185.1898,152.0874,5.095509,0,5.095509,249.1484,59.32093,0.1023785,0,4.076407,0,157.1829
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.542336,43.11402,41.18975,31.08776,31.08776,0,-1,0,31.08776,21.04473,0,3.552714E-15,0,6.542336,32.72396,31.08776,0,0,180.0943,156.6734,0,26.18162,-26.18162,221.5505,52.75002,0.1023785,34.19654,5.233869,0,163.2157
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.044914,42.42058,41.52891,14.23871,14.23871,0,-1,0,14.23871,21.38476,0,1.776357E-15,0,3.044914,14.98811,14.23871,0,0,209.185,130.4917,0,11.9432,-11.9432,208.9613,49.75259,0.1023785,15.66258,2.435931,0,133.5367
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.715956,43.88948,41.90441,43.04126,43.04126,0,-1,0,43.04126,15.60353,0,7.105427E-15,0,6.715956,45.30658,43.04126,0,0,222.4552,118.5485,0,38.59063,-38.59063,168.2832,40.06735,0.1023785,47.34538,5.372765,0,125.2645
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.956992,44.00881,41.35933,0,0,0,-1,0,0,0,0,0,0,8.956992,0,0,0,0,265.3337,79.95791,8.956992,0,8.956992,176.7806,42.09052,0.1023439,0,7.165594,0,88.9149
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.772146,41.05549,39.9603,27.8547,27.8547,0,-1,0,27.8547,13.54223,0,3.552714E-15,0,3.772146,29.32074,27.8547,0,0,256.3767,88.0192,0,25.54859,-25.54859,149.85,35.67849,0.1023439,30.64017,3.017717,0,91.79135
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,38.56732,38.56732,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,284.764,62.47062,0,6.040431,-6.040431,143.4828,34.16251,0.1023439,6.312251,0,0,62.47062
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,37.06533,37.06533,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,291.4756,56.43019,0,16.71257,-16.71257,125.8662,29.96808,0.1023439,17.46464,0,0,56.43019
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,35.43009,35.43009,39.67701,37.73173,0,-1,0,37.73173,0,0,1.945275,5.912975,0,39.71761,37.73173,0,0,310.0451,39.71761,0,39.71761,-39.71761,84.00017,20,0.1023439,43.64471,0,0,39.71761
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,33.7464,33.7464,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023439,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,32.45033,32.45033,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023439,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,31.49342,31.49342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023439,0,0,0,0
