Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,30.45777,30.45777,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023439,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,29.50085,29.50085,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023439,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,28.76802,28.76802,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023439,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.96857,27.96857,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023439,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,27.30237,27.30237,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1027601,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,26.8118,26.8118,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1030449,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,24.29171,32.97733,26.26672,71.8985,71.8985,81,0,22.761,71.8985,33.78611,0,0,0,24.29171,0,0,9.101501,8.646426,226.5018,114.9066,32.93813,0,32.93813,236.3702,56.2785,0.1032572,79.08835,19.43336,81,139.1983
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,52.60723,42.9469,27.49012,89.41847,89.41847,81,0,22.761,89.41847,58.83262,0,0,0,52.60723,8.861546,8.418468,0,0,193.5637,144.5509,43.74569,0,43.74569,277.871,66.15962,0.1035258,98.36031,42.08578,81,197.1581
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,62.19231,49.76777,30.6758,7.057724,7.057724,0,-1,0,7.057724,881.195,0,0,0,62.19231,7.429183,7.057724,0,0,149.818,183.922,54.76313,0,54.76313,329.8239,78.52934,0.1033137,7.763496,49.75385,0,246.1143
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,85.48327,62.44679,33.86148,59.55744,59.55744,0,0,0,59.55744,143.5308,0,0,0,85.48327,62.69204,59.55744,0,0,95.05489,233.2088,22.79123,0,22.79123,351.4455,83.67734,0.1032257,65.51318,68.38662,0,318.6921
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,89.05581,67.26404,36.45363,24.55096,24.55096,0,0,0,24.55096,362.7386,0,0,0,89.05581,25.84312,24.55096,0,0,72.26366,253.7209,63.2127,0,63.2127,411.4143,97.9556,0.1029823,27.00606,71.24465,0,342.7767
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,83.37327,67.22887,38.39169,53.5036,53.5036,0,0,0,53.5036,155.8274,18.00273,0,0,83.37327,56.31958,53.5036,0,0,9.050965,310.6124,9.050965,0,9.050965,420.0009,100,0.1029476,58.85396,66.69862,0,393.9856
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,87.97412,71.65188,40.23284,85.52042,85.52042,20.25,0,7.39125,85.52042,102.8691,19.26842,0,0,87.97412,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.1029476,94.07246,70.3793,81,406.7324
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,85.26786,71.81111,41.32299,17.85492,17.85492,0,-1,0,17.85492,477.5596,66.47321,0,0,85.26786,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1029476,19.64041,68.21429,0,404.0261
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,71.9865,66.41702,41.66216,21.25028,21.25028,0,-1,0,21.25028,338.7555,49.61779,0,0,71.9865,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1029476,23.37531,57.58921,0,390.7447
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,47.64437,57.42926,42.03765,51.81865,51.81865,0,-1,0,51.81865,91.94445,7.105427E-15,0,0,47.64437,54.54595,51.81865,0,0,0,318.7582,0,6.901575,-6.901575,412.726,98.26788,0.1029476,57.00051,38.1155,0,366.4026
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,22.71122,48.40283,41.49257,9.524585,9.524585,0,-1,0,9.524585,238.4484,5.016924,0,0,22.71122,10.02588,9.524585,0,0,7.668417,311.8567,7.668417,0,7.668417,420.0009,100,0.1029182,10.47704,18.16898,0,334.5679
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.845389,40.88851,40.06326,13.78762,13.78762,0,-1,0,13.78762,20.63726,0,0,0,2.845389,14.51329,13.78762,0,0,0,318.7582,0,11.6679,-11.6679,407.7018,97.07166,0.1029182,15.16639,2.276311,0,321.6036
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,38.70056,38.70056,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,12.96433,307.0903,0,52.20861,-52.20861,352.6691,83.96867,0.1029182,54.55799,0,0,307.0903
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,37.16829,37.16829,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,70.9739,254.8817,0,53.107,-53.107,296.6894,70.64019,0.1029182,55.49682,0,0,254.8817
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,35.53305,35.53305,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,129.9817,201.7747,0,34.98186,-34.98186,259.8153,61.86066,0.1029182,36.55605,0,0,201.7747
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,33.86148,33.86148,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.8504,166.7928,0,46.02669,-46.02669,211.2989,50.30915,0.1029182,48.09789,0,0,166.7928
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,32.5654,32.5654,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,219.9912,120.7662,0,34.62935,-34.62935,174.7963,41.61809,0.1029182,36.18768,0,0,120.7662
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,31.61454,31.61454,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.4682,86.1368,0,33.54275,-33.54275,139.4392,33.19974,0.1029182,35.05217,0,0,86.1368
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,30.57284,30.57284,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.738,52.59406,0,1.697938,-1.697938,137.6494,32.7736,0.1029182,1.774345,0,0,52.59406
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,29.62198,29.62198,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.6246,50.89612,0,22.71368,-22.71368,113.7071,27.07306,0.1029182,23.7358,0,0,50.89612
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,28.88915,28.88915,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.862,28.18244,0,9.553617,-9.553617,103.6367,24.67535,0.1029182,9.983529,0,0,28.18244
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,28.10787,28.10787,42.23026,17.69738,0,-1,0,17.69738,0,0,24.53288,28.7559,0,18.62882,17.69738,0,0,333.4771,18.62882,0,18.62882,-18.62882,84.00017,20,0.1029182,46.45328,0,0,18.62882
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,27.4235,27.4235,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.103169,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,26.93293,26.93293,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1034493,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.48613,32.58495,26.38785,2.232949,2.232949,74.54874,0,21.12883,2.232949,1007.015,0,0,0,22.48613,0,0,72.31579,68.7,250.5489,93.26421,91.18613,0,91.18613,268.816,64.00369,0.103665,2.456244,17.98891,81,115.7503
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,45.03203,40.6923,27.64758,31.96906,31.96906,81,0,22.761,31.96906,140.8613,0,0,0,45.03203,0,0,49.03094,46.5794,159.3628,175.3317,91.61143,0,91.61143,355.7263,84.69656,0.1039446,35.16597,36.02562,81,220.3638
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,70.2373,52.84883,30.84538,0,0,0,-1,0,0,0,2.485939,0,0,70.2373,0,0,0,0,67.75136,257.782,67.75136,0,67.75136,420.0009,100,0.1036855,0,56.18983,0,328.0193
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,82.04725,61.2379,34.03106,39.89788,39.89788,0,0,0,39.89788,205.6431,40.04948,0,0,82.04725,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.1036855,43.88766,65.63779,0,400.8055
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,93.23468,69.37259,36.62321,16.6259,16.6259,0,0,0,16.6259,560.7797,75.73373,0,0,93.23468,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1036855,18.28849,74.58775,0,411.9929
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,88.61989,69.79005,38.56732,0,0,0,0,0,0,0,88.61989,0,0,88.61989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036855,0,70.89591,0,407.3781
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,85.54572,70.75423,40.40242,43.09376,43.09376,0,0,0,43.09376,198.5107,40.18386,0,0,85.54572,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1036855,47.40314,68.43657,0,404.3039
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,80.66653,69.90702,41.46229,49.01336,49.01336,0,-1,0,49.01336,164.5807,29.07353,0,0,80.66653,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1036855,53.91469,64.53323,0,399.4248
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,64.60102,63.61059,41.83173,26.50327,26.50327,0,-1,0,26.50327,243.7474,36.70285,0,0,64.60102,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1036855,29.15359,51.68082,0,383.3593
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,51.73923,59.08068,42.17695,0,0,0,-1,0,0,0,51.73923,0,0,51.73923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036855,0,41.39138,0,370.4975
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,27.0708,49.95216,41.63187,0,0,0,-1,0,0,0,27.0708,0,0,27.0708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036855,0,21.65664,0,345.829
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.58664,41.53826,40.20255,24.89677,24.89677,0,-1,0,24.89677,18.42263,0,0,0,4.58664,26.20713,24.89677,0,0,0,318.7582,0,21.62049,-21.62049,397.2108,94.57382,0.1036855,27.38645,3.669312,0,323.3449
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,38.83986,38.83986,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.02277,297.1377,0,38.47512,-38.47512,356.6545,84.91757,0.1036855,40.2065,0,0,297.1377
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,37.30153,37.30153,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.7729,258.6626,0,62.15912,-62.15912,291.1331,69.31725,0.1036855,64.95628,0,0,258.6626
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,35.66629,35.66629,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.8386,196.5035,0,38.92191,-38.92191,250.1058,59.54887,0.1036855,40.67339,0,0,196.5035
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,33.96444,33.96444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.0851,157.5816,0,0,0,250.1058,59.54887,0.1036855,0,0,0,157.5816
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,32.66836,32.66836,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.0851,157.5816,0,53.54136,-53.54136,193.6682,46.11139,0.1036855,55.95072,0,0,157.5816
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,31.7175,31.7175,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.5755,104.0402,0,19.5261,-19.5261,173.0859,41.21084,0.1036855,20.40478,0,0,104.0402
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,30.6758,30.6758,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.2712,84.51414,0,20.18493,-20.18493,151.8091,36.14495,0.1036855,21.09326,0,0,84.51414
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,29.74311,29.74311,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.6989,64.3292,0,39.33275,-39.33275,110.3487,26.27346,0.1036855,41.10273,0,0,64.3292
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,29.01028,29.01028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.402,24.99645,0,0,0,110.3487,26.27346,0.1036855,0,0,0,24.99645
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,28.20478,28.20478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.402,24.99645,0,0,0,110.3487,26.27346,0.1036855,0,0,0,24.99645
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,27.52645,27.52645,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.402,24.99645,0,18.39654,-18.39654,90.95709,21.65641,0.1036855,19.22438,0,0,24.99645
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,27.048,27.048,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.8426,6.599916,59.72147,0,59.72147,147.6139,35.14608,0.1040851,19.94882,0,81,6.599916
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,24.19717,33.19627,26.50292,26.87509,26.87509,81,0,22.761,26.87509,90.03568,0,0,0,24.19717,0,0,54.1249,51.41866,287.1211,60.34924,75.61584,0,75.61584,219.3493,52.22593,0.104422,29.5626,19.35774,81,84.54642
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,53.65531,43.59192,27.76266,83.8826,83.8826,81,0,22.761,83.8826,63.96477,0,0,0,53.65531,3.034312,2.882596,0,0,211.5053,128.4035,50.62099,0,50.62099,267.3726,63.66002,0.1047228,92.27086,42.92424,81,182.0588
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,72.68513,53.91738,30.98467,35.12783,35.12783,0,-1,0,35.12783,206.9161,0,0,0,72.68513,36.97667,35.12783,0,0,160.8843,173.9624,35.70846,0,35.70846,301.2487,71.72572,0.1045864,38.64061,58.1481,0,246.6475
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,78.40108,59.95757,34.18852,15.44836,15.44836,0,0,0,15.44836,507.5041,0,0,0,78.40108,16.26144,15.44836,0,0,125.1758,206.1,62.13964,0,62.13964,360.1995,85.76161,0.1043498,16.9932,62.72086,0,284.5011
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,83.11125,65.06382,36.75645,51.73064,51.73064,0,0,0,51.73064,160.6616,0,0,0,83.11125,54.4533,51.73064,0,0,63.03616,262.0257,28.65795,0,28.65795,387.3868,92.23477,0.104241,56.9037,66.489,0,345.1369
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,81.29365,66.71552,38.70056,9.48643,9.48643,0,0,0,9.48643,856.9467,36.92972,0,0,81.29365,9.985716,9.48643,0,0,34.37821,287.8178,34.37821,0,34.37821,420.0009,100,0.1041109,10.43507,65.03492,0,369.1115
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,75.24509,66.41718,40.54171,99.20985,99.20985,30.50985,0,9.986993,99.20985,75.84438,2.929302,0,0,75.24509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1041109,109.1308,60.19607,81,394.0033
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,78.62476,69.21867,41.63187,10.17942,10.17942,0,-1,0,10.17942,772.3897,67.90959,0,0,78.62476,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.1041109,11.19736,62.89981,0,397.383
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,64.75829,63.83774,41.97103,0,0,0,-1,0,0,0,64.75829,0,0,64.75829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041109,0,51.80664,0,383.5165
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,44.34613,56.55135,42.31019,26.44045,26.44045,0,-1,0,26.44045,167.7208,16.51408,0,0,44.34613,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1041109,29.0845,35.47691,0,363.1044
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,28.93186,50.70115,41.76511,33.25176,33.25176,0,-1,0,33.25176,87.0085,0,0,0,28.93186,35.00186,33.25176,0,0,0,318.7582,0,6.069996,-6.069996,413.6025,98.47659,0.1041109,36.57694,23.14549,0,347.6901
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.972647,41.49237,40.3358,50.26434,50.26434,0,-1,0,50.26434,7.903511,0,7.105427E-15,0,3.972647,52.90983,50.26434,0,0,6.74444,312.6882,0,48.93718,-48.93718,362.0182,86.19463,0.1041109,55.29077,3.178118,0,316.6609
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,38.93676,38.93676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.11909,263.751,0,0,0,362.0182,86.19463,0.1041109,0,0,0,263.751
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,37.40449,37.40449,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,61.11909,263.751,0,29.84621,-29.84621,330.5575,78.70401,0.1041109,31.18929,0,0,263.751
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,35.76925,35.76925,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,94.28154,233.9048,0,35.09867,-35.09867,293.5603,69.89516,0.1041109,36.67811,0,0,233.9048
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,34.06739,34.06739,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,133.2801,198.8062,0,25.96434,-25.96434,266.1914,63.37879,0.1041109,27.13274,0,0,198.8062
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,32.77132,32.77132,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,162.1293,172.8418,0,37.7799,-37.7799,226.3679,53.89702,0.1041109,39.48,0,0,172.8418
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,31.82046,31.82046,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,204.107,135.0619,0,10.12152,-10.12152,215.6989,51.35678,0.1041109,10.57698,0,0,135.0619
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,30.77876,30.77876,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,215.3531,124.9404,0,33.56339,-33.56339,180.32,42.93325,0.1041109,35.07374,0,0,124.9404
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,29.84001,29.84001,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,252.6458,91.37701,0,35.60267,-35.60267,142.7915,33.99791,0.1041109,37.20479,0,0,91.37701
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.2043,55.77435,0,0,0,142.7915,33.99791,0.1041109,0,0,0,55.77435
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,28.30774,28.30774,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,292.2043,55.77435,0,31.24282,-31.24282,109.8587,26.15677,0.1041109,32.64875,0,0,55.77435
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,27.64758,27.64758,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,326.9185,24.53153,0,1.755682,-1.755682,108.008,25.71614,0.1041109,24.10969,0,81,24.53153
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,27.15096,27.15096,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,328.8693,22.77584,68.7,0,68.7,173.1826,41.23386,0.1044142,3.47666,0,81,22.77584
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.34963,31.93593,26.62405,43.12935,43.12935,81,0,22.761,43.12935,44.86419,0,0,0,19.34963,0,0,37.87065,35.97712,260.1693,84.60584,55.32675,0,55.32675,225.6701,53.73087,0.1047771,47.44228,15.4797,81,103.9555
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,43.45667,40.45336,27.88379,31.46048,31.46048,81,0,22.761,31.46048,138.131,0,0,0,43.45667,0,0,49.53952,47.06254,204.8426,134.3999,90.51921,0,90.51921,311.5442,74.17704,0.1050508,34.60653,34.76534,81,177.8566
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,68.95975,52.69981,31.11792,49.02973,49.02973,0,-1,0,49.02973,140.6489,0,0,0,68.95975,51.61024,49.02973,0,0,114.3234,215.8672,17.34952,0,17.34952,328.0034,78.09589,0.1049851,53.9327,55.1678,0,284.827
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,79.4865,60.5554,34.32177,48.04161,48.04161,0,0,0,48.04161,165.4535,0,0,0,79.4865,50.57011,48.04161,0,0,96.97384,231.4818,28.91639,0,28.91639,355.4359,84.62742,0.1048759,52.84577,63.5892,0,310.9683
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,88.01707,67.40859,36.92603,45.41269,45.41269,0,0,0,45.41269,193.816,0,0,0,88.01707,47.80283,45.41269,0,0,68.05744,257.5065,40.21423,0,40.21423,393.5865,93.71087,0.1047244,49.95396,70.41365,0,345.5236
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,74.4538,64.01105,38.83986,1.166885,1.166885,0,0,0,1.166885,6380.558,45.38228,0,0,74.4538,1.2283,1.166885,0,0,27.84321,293.6993,27.84321,0,27.84321,420.0009,100,0.1046197,1.283574,59.56304,0,368.1531
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,67.25607,63.29954,40.67496,34.36045,34.36045,0,0,0,34.36045,195.7369,31.08717,0,0,67.25607,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1046197,37.7965,53.80486,0,386.0143
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,82.38347,71.06037,41.76511,64.57385,64.57385,0,-1,0,64.57385,127.5802,14.41099,0,2.331238,82.38347,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1046197,71.03123,65.90678,0,401.1417
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,64.12416,63.7495,42.11033,52.48882,52.48882,0,-1,0,52.48882,122.1673,8.872766,0,0,64.12416,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1046197,57.73771,51.29933,0,382.8824
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,37.82988,54.38618,42.41315,32.41384,32.41384,0,-1,0,32.41384,116.7091,3.710056,0,0,37.82988,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1046197,35.65522,30.26391,0,356.5881
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.80628,47.24549,41.86807,28.41535,28.41535,0,-1,0,28.41535,62.6643,0,0,0,17.80628,29.91089,28.41535,0,0,0,318.7582,0,12.10461,-12.10461,407.2415,96.96206,0.1046197,31.25688,14.24502,0,336.5645
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.706207,41.54842,40.46904,84.58694,68.7,0,-1,0,68.7,5.39477,0,15.88695,24.34564,3.706207,72.31579,68.7,0,0,13.44957,306.6536,0,68.60958,-68.60958,334.9206,79.74284,0.1046197,93.04564,2.964966,0,310.3598
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,39.07606,39.07606,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,89.68244,238.044,0,56.4159,-56.4159,275.453,65.58392,0.1046197,58.95462,0,0,238.044
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,37.50745,37.50745,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,152.3668,181.6281,0,44.38699,-44.38699,228.665,54.44395,0.1046197,46.3844,0,0,181.6281
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,35.87221,35.87221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6856,137.2411,0,0,0,228.665,54.44395,0.1046197,0,0,0,137.2411
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,34.17035,34.17035,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,201.6856,137.2411,0,19.78993,-19.78993,207.8046,49.47719,0.1046197,20.68048,0,0,137.2411
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,32.85611,32.85611,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,223.6745,117.4512,0,10.26864,-10.26864,196.9805,46.90003,0.1046197,10.73073,0,0,117.4512
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,31.90525,31.90525,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,235.0841,107.1826,0,23.77416,-23.77416,171.9203,40.93333,0.1046197,24.844,0,0,107.1826
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,30.86355,30.86355,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,261.4998,83.40841,0,29.53938,-29.53938,140.7831,33.51972,0.1046197,30.86865,0,0,83.40841
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,29.93086,29.93086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.3213,53.86903,0,0,0,140.7831,33.51972,0.1046197,0,0,0,53.86903
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,29.21014,29.21014,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,294.3213,53.86903,0,29.11802,-29.11802,110.09,26.21186,0.1046197,30.42833,0,0,53.86903
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,28.41069,28.41069,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,326.6747,24.75101,0,18.15682,-18.15682,90.95106,21.65497,0.1046197,18.97387,0,0,24.75101
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,27.75054,27.75054,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,346.8489,6.594193,64.98038,0,64.98038,152.5968,36.33251,0.1049878,13.85957,0,81,6.594193
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,27.25392,27.25392,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,281.8686,65.07653,17.58524,0,17.58524,169.2797,40.3046,0.1051079,68.73814,0,81,65.07653
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.03736,31.12641,26.74518,45.7296,45.7296,81,0,22.761,45.7296,35.06998,0,0,0,16.03736,0,0,35.2704,33.50688,264.2833,80.90324,49.54424,0,49.54424,216.2815,51.49548,0.1054291,50.30256,12.82989,81,96.94061
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,22.06238,34.14288,28.00491,48.34553,48.34553,81,0,22.761,48.34553,45.63479,0,0,0,22.06238,0,0,32.65447,31.02175,214.7391,125.4931,53.08413,0,53.08413,266.6415,63.48594,0.1057669,53.18008,17.64991,81,147.5555
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,36.47063,41.90244,31.25721,41.28922,41.28922,0,-1,0,41.28922,88.32968,0,0,0,36.47063,43.46233,41.28922,0,0,161.6549,173.2688,0,6.991698,-6.991698,259.2716,61.73121,0.1057669,45.41814,29.17651,0,209.7394
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,34.54306,44.72562,34.46106,0.4643089,0.4643089,0,0,0,0.4643089,7439.672,0,0,0,34.54306,0.4887462,0.4643089,0,0,169.4235,166.2771,34.05431,0,34.05431,291.5784,69.42328,0.1056386,0.5107398,27.63445,0,200.8201
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,53.4447,53.92882,37.06533,21.87021,21.87021,0,0,0,21.87021,244.3722,0,0,0,53.4447,23.02127,21.87021,0,0,135.3692,196.926,30.42343,0,30.42343,320.4406,76.29522,0.1055243,24.05723,42.75576,0,250.3707
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,64.1869,60.08933,38.9731,12.37121,12.37121,0,0,0,12.37121,518.8409,0,0,0,64.1869,13.02233,12.37121,0,0,104.9458,224.3071,51.16457,0,51.16457,368.9795,87.8521,0.1053326,13.60833,51.34952,0,288.494
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,72.40215,65.5611,40.81425,37.68156,37.68156,0,0,0,37.68156,192.1421,0,0,0,72.40215,39.6648,37.68156,0,0,53.78118,270.3552,32.73735,0,32.73735,400.0369,95.24669,0.1052103,41.44972,57.92172,0,342.7573
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,56.40201,60.47225,41.86807,8.538785,8.538785,0,-1,0,8.538785,660.539,26.36998,0,0,56.40201,8.988194,8.538785,0,0,21.04383,299.8188,21.04383,0,21.04383,420.0009,100,0.1051318,9.392663,45.1216,0,356.2208
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,16.17727,47.08773,42.20723,28.38523,28.38523,0,-1,0,28.38523,56.99186,0,0,0,16.17727,29.87918,28.38523,0,0,0,318.7582,0,13.70192,-13.70192,405.5577,96.56118,0.1051318,31.22375,12.94181,0,334.9355
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.460254,45.33827,42.51611,13.30632,13.30632,0,-1,0,13.30632,71.09593,0,1.776357E-15,0,9.460254,14.00665,13.30632,0,0,15.22435,305.0563,0,4.546401,-4.546401,400.7654,95.42015,0.1051318,14.63695,7.568202,0,314.5166
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.35793,45.35977,41.97103,30.95645,30.95645,0,-1,0,30.95645,36.69004,0,3.552714E-15,0,11.35793,32.58574,30.95645,0,0,20.27591,300.5099,0,21.2278,-21.2278,378.3893,90.09252,0.1051318,34.05209,9.086347,0,311.8678
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.898282,41.70846,40.572,56.50278,56.50278,0,-1,0,56.50278,6.899273,0,0,0,3.898282,59.47662,56.50278,0,0,43.86236,279.2821,0,55.57833,-55.57833,319.8047,76.14381,0.1051318,62.15306,3.118625,0,283.1804
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,39.17902,39.17902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6161,223.7038,0,0,0,319.8047,76.14381,0.1051318,0,0,0,223.7038
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,37.64674,37.64674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6161,223.7038,0,0,0,319.8047,76.14381,0.1051318,0,0,0,223.7038
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,35.97517,35.97517,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,105.6161,223.7038,0,11.45364,-11.45364,307.7314,73.26925,0.1051318,11.96905,0,0,223.7038
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,34.29148,34.29148,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,118.3423,212.2501,0,8.28945,-8.28945,298.9936,71.18881,0.1051318,8.662475,0,0,212.2501
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,32.97724,32.97724,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,127.5528,203.9607,0,12.18049,-12.18049,286.1542,68.13183,0.1051318,12.72861,0,0,203.9607
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.0867,191.7802,0,0,0,286.1542,68.13183,0.1051318,0,0,0,191.7802
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,30.96651,30.96651,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,141.0867,191.7802,0,42.28039,-42.28039,241.5868,57.52055,0.1051318,44.18301,0,0,191.7802
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,30.04593,30.04593,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,188.0649,149.4998,0,3.22032,-3.22032,238.1923,56.71233,0.1051318,3.365234,0,0,149.4998
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,29.3131,29.3131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.6431,146.2795,0,0,0,238.1923,56.71233,0.1051318,0,0,0,146.2795
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,28.51365,28.51365,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,191.6431,146.2795,0,41.55041,-41.55041,194.3943,46.28426,0.1051318,43.42018,0,0,146.2795
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.84745,27.84745,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,237.8102,104.7291,0,11.54117,-11.54117,182.2288,43.38773,0.1051318,12.06052,0,0,104.7291
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,27.38716,27.38716,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,250.6337,93.1879,0,11.11998,-11.11998,170.5074,40.5969,0.1051318,11.62038,0,0,93.1879
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.28545,30.75418,26.86025,9.061196,9.061196,0,0,0,9.061196,157.6552,0,0,0,14.28545,9.538101,9.061196,0,0,262.9892,82.06792,4.747347,0,4.747347,175.0111,41.66922,0.1051141,9.967316,11.42836,0,96.35336
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,33.75992,37.73974,28.13815,0,0,0,0,0,0,0,0,0,0,33.75992,0,0,0,0,258.2419,86.34053,33.75992,0,33.75992,207.0385,49.29479,0.1049885,0,27.00793,0,120.1004
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,46.17487,45.14853,31.39046,6.015163,6.015163,0,-1,0,6.015163,767.6412,0,0,0,46.17487,6.33175,6.015163,0,0,224.482,116.7245,39.84312,0,39.84312,244.8371,58.29442,0.1048407,6.616679,36.9399,0,162.8993
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,63.14117,54.60793,34.5943,14.74567,14.74567,0,0,0,14.74567,428.2014,0,0,0,63.14117,15.52176,14.74567,0,0,184.6389,152.5833,47.61941,0,47.61941,290.0128,69.05052,0.1046646,16.22024,50.51293,0,215.7244
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,75.86796,62.6021,37.20462,0,0,0,0,0,0,0,0,0,0,75.86796,0,0,0,0,137.0194,195.4407,75.86796,0,75.86796,361.9875,86.18732,0.1043851,0,60.69437,0,271.3087
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,80.5827,66.91608,39.10634,5.362689,5.362689,0,0,0,5.362689,1502.655,13.78627,0,0,80.5827,5.644935,5.362689,0,0,61.15149,263.7219,61.15149,0,61.15149,420.0009,100,0.104161,5.898957,64.46616,0,344.3046
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,50.18626,57.12706,40.94749,41.80677,41.80677,0,0,0,41.80677,120.0434,6.179132,0,0,50.18626,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.104161,45.98745,40.14901,0,368.9445
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,42.34936,55.51238,42.00737,75.06375,68.7,0,-1,0,68.7,61.6439,0,6.363749,13.87012,42.34936,72.31579,68.7,0,0,0,318.7582,0,29.96643,-29.96643,388.4135,92.47921,0.104161,82.57012,33.87949,0,361.1076
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,53.54336,59.90225,42.31019,9.957786,9.957786,0,-1,0,9.957786,537.7035,9.765448,0,0,53.54336,10.48188,9.957786,0,0,33.29604,288.7918,33.29604,0,33.29604,420.0009,100,0.1040394,10.95356,42.83469,0,342.3351
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,37.38665,54.49035,42.64935,24.29251,24.29251,0,-1,0,24.29251,153.902,11.81559,0,0,37.38665,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.1040394,26.72176,29.90932,0,356.1449
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.289943,44.57129,42.11033,3.262497,3.262497,0,-1,0,3.262497,254.0981,4.855735,0,0,8.289943,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1040394,3.588747,6.631954,0,327.0482
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.265235,41.62638,40.67496,26.42256,26.42256,0,-1,0,26.42256,12.35775,0,3.552714E-15,0,3.265235,27.81322,26.42256,0,0,0,318.7582,0,24.54799,-24.54799,394.125,93.8391,0.1040394,29.06482,2.612188,0,322.0235
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,39.28198,39.28198,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.27554,294.2102,0,55.34325,-55.34325,335.7881,79.94939,0.1040394,57.83369,0,0,294.2102
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,37.74365,37.74365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.76804,238.867,0,0,0,335.7881,79.94939,0.1040394,0,0,0,238.867
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,36.11447,36.11447,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.76804,238.867,0,42.46524,-42.46524,291.0258,69.29172,0.1040394,44.37618,0,0,238.867
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,34.40656,34.40656,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,135.9516,196.4017,0,35.74194,-35.74194,253.3505,60.32142,0.1040394,37.35033,0,0,196.4017
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.0802,33.0802,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.6649,160.6598,0,13.75947,-13.75947,238.8467,56.86815,0.1040394,14.37865,0,0,160.6598
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,32.12328,32.12328,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,190.9532,146.9003,0,7.054116,-7.054116,231.411,55.09775,0.1040394,7.371551,0,0,146.9003
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,31.06947,31.06947,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.7911,139.8462,0,23.66983,-23.66983,206.4608,49.15724,0.1040394,24.73497,0,0,139.8462
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,30.16706,30.16706,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.0909,116.1764,0,48.50807,-48.50807,155.3288,36.98298,0.1040394,50.69093,0,0,116.1764
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,29.43423,29.43423,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,278.9888,67.66832,0,30.5913,-30.5913,123.0828,29.30537,0.1040394,31.96791,0,0,67.66832
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,28.63478,28.63478,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,312.9791,37.07702,0,17.38586,-17.38586,104.7565,24.94197,0.1040394,18.16822,0,0,37.07702
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,27.98674,27.98674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.2967,19.69117,0,0,0,104.7565,24.94197,0.1040394,0,0,0,19.69117
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,27.50829,27.50829,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.2967,19.69117,0,19.14926,-19.14926,84.5714,20.13601,0.1040394,42.28597,0,81,19.69117
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.69179,32.70632,26.99955,30.87928,30.87928,81,0,22.761,30.87928,67.00863,0,0,0,20.69179,0,0,50.12072,47.61468,353.5737,0.5419107,68.30647,0,68.30647,149.3726,35.56483,0.1043882,33.96721,16.55343,81,21.2337
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,35.57792,38.44001,28.27745,0,0,72.31579,0,20.56389,0,0,0,0,0,35.57792,0,0,72.31579,68.7,285.2672,62.01773,104.2779,0,104.2779,248.2993,59.11877,0.104519,0,28.46233,81,97.59564
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,67.27666,52.58739,31.54792,6.108107,6.108107,0,-1,0,6.108107,1101.432,0,0,0,67.27666,6.429586,6.108107,0,0,180.9893,155.8679,60.84708,0,60.84708,306.0239,72.86269,0.1042977,6.718917,53.82133,0,223.1445
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,78.91352,60.8492,34.75177,0,0,0,0,0,0,0,0,0,0,78.91352,0,0,0,0,120.1422,210.6302,78.91352,0,78.91352,380.8878,90.6874,0.1040122,0,63.13082,0,289.5437
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,75.51814,62.62169,37.33786,28.14809,28.14809,0,0,0,28.14809,268.2887,4.659869,0,0,75.51814,29.62957,28.14809,0,0,41.2287,281.6524,41.2287,0,41.2287,420.0009,100,0.1038637,30.9629,60.41451,0,357.1705
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,80.64999,67.11898,39.24564,18.35611,18.35611,0,0,0,18.35611,439.3632,61.32777,0,0,80.64999,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1038637,20.19172,64.51999,0,399.4082
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,86.46756,72.01353,41.05045,16.47144,16.47144,0,0,0,16.47144,524.9546,69.12921,0,0,86.46756,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1038637,18.11858,69.17405,0,405.2258
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,72.82612,67.31498,42.11033,0.8626717,0.8626717,0,-1,0,0.8626717,8441.928,71.91805,0,0,72.82612,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1038637,0.9489388,58.26089,0,391.5844
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,56.90001,61.28768,42.41315,0,0,0,-1,0,0,0,56.90001,0,0,56.90001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038637,0,45.52,0,375.6582
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,40.7658,55.77535,42.75231,26.38269,26.38269,0,-1,0,26.38269,154.5172,12.99455,0,0,40.7658,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1038637,29.02096,32.61264,0,359.524
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,17.22702,47.41543,42.20723,13.79129,13.79129,0,-1,0,13.79129,124.9124,2.709878,0,0,17.22702,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1038637,15.17041,13.78162,0,335.9853
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.804471,41.88828,40.77792,0,0,0,-1,0,0,0,3.804471,0,0,3.804471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038637,0,3.043576,0,322.5627
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,39.41522,39.41522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038637,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,37.88294,37.88294,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1038637,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,36.21137,36.21137,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1038637,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,34.50951,34.50951,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1038637,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,33.18316,33.18316,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1038637,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,32.22624,32.22624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1038637,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,31.19059,31.19059,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1038637,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,30.27002,30.27002,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1038637,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,29.53719,29.53719,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1038637,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,28.74986,28.74986,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1038637,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,28.0897,28.0897,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1038637,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,27.62942,27.62942,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1038637,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.80693,30.89956,27.13279,21.55405,21.55405,0,0,0,21.55405,64.05724,0,0,0,13.80693,22.68847,21.55405,0,0,214.3469,125.846,0,8.881545,-8.881545,207.2916,49.35503,0.1038637,23.70945,11.04554,0,139.653
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.83849,37.77014,28.42886,33.40515,33.40515,0,0,0,33.40515,98.30367,0,0,0,32.83849,35.16331,33.40515,0,0,224.2153,116.9645,0,2.324829,-2.324829,204.841,48.77156,0.1038637,36.74567,26.27079,0,149.803
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,51.69545,47.29829,31.68116,60.61606,60.61606,0,-1,0,60.61606,85.28342,0,7.105427E-15,0,51.69545,63.80638,60.61606,0,0,226.7984,114.6397,0,12.11093,-12.11093,192.0749,45.73204,0.1038637,66.67767,41.35636,0,166.3351
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,51.26984,50.72946,34.89107,45.89778,45.89778,0,0,0,45.89778,111.7044,0,0,0,51.26984,48.31345,45.89778,0,0,240.255,102.5287,2.956389,0,2.956389,194.8796,46.39981,0.103853,50.48755,41.01587,0,153.7986
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,54.07898,54.57869,37.44083,0,0,0,0,0,0,0,0,0,0,54.07898,0,0,0,0,237.2986,105.1895,54.07898,0,54.07898,246.1834,58.61499,0.1036588,0,43.26318,0,159.2685
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,85.04416,69.17924,39.3486,13.52003,13.52003,0,0,0,13.52003,629.0236,0,0,0,85.04416,14.23161,13.52003,0,0,183.2196,153.8606,70.81255,0,70.81255,313.3621,74.60988,0.1034057,14.87203,68.03532,0,238.9047
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,90.01603,73.82022,41.15342,0,0,0,0,0,0,0,0,0,0,90.01603,0,0,0,0,112.4071,217.5919,90.01603,0,90.01603,398.7588,94.94239,0.1030856,0,72.01283,0,307.6079
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,76.14347,68.85291,42.20723,15.78161,15.78161,0,-1,0,15.78161,482.4823,37.1402,0,0,76.14347,16.61222,15.78161,0,0,22.39105,298.6063,22.39105,0,22.39105,420.0009,100,0.1030063,17.35977,60.91478,0,374.7498
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,43.20308,56.37354,42.51611,22.58315,22.58315,0,-1,0,22.58315,191.3067,19.43134,0,0,43.20308,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.1030063,24.84146,34.56247,0,361.9613
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,24.62782,50.44939,42.85527,25.99502,25.99502,0,-1,0,25.99502,94.74052,0,0,0,24.62782,27.36318,25.99502,0,0,0,318.7582,0,2.735362,-2.735362,417.1175,99.31349,0.1030063,28.59452,19.70226,0,343.386
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,22.08944,49.02837,42.27991,56.12836,56.12836,0,-1,0,56.12836,39.35522,0,0,0,22.08944,59.08249,56.12836,0,0,3.039291,316.0229,0,36.99305,-36.99305,378.1234,90.02921,0.1030063,61.7412,17.67155,0,338.1123
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.908787,42.02266,40.88087,72.74081,68.7,0,-1,0,68.7,5.689646,0,4.040814,11.3149,3.908787,72.31579,68.7,0,0,44.14268,279.0298,0,68.40701,-68.40701,306.0161,72.86083,0.1030063,80.01489,3.127029,0,282.9386
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,39.51818,39.51818,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,120.1505,210.6228,0,44.25252,-44.25252,259.3698,61.7546,0.1030063,46.24388,0,0,210.6228
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,37.9859,37.9859,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,169.3199,166.3703,0,49.38,-49.38,207.3188,49.36151,0.1030063,51.6021,0,0,166.3703
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,36.31433,36.31433,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,224.1866,116.9903,0,36.4586,-36.4586,168.888,40.21135,0.1030063,38.09924,0,0,116.9903
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,34.63064,34.63064,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,264.6961,80.53169,0,35.16523,-35.16523,131.8206,31.3858,0.1030063,36.74766,0,0,80.53169
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,33.29823,33.29823,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,303.7686,45.36647,0,1.058841,-1.058841,130.7045,31.12006,0.1030063,1.106489,0,0,45.36647
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,32.3292,32.3292,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,304.9451,44.30762,0,16.51887,-16.51887,113.2921,26.97425,0.1030063,17.26222,0,0,44.30762
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,31.30567,31.30567,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,323.2994,27.78875,0,18.38341,-18.38341,93.91427,22.36049,0.1030063,19.21067,0,0,27.78875
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,30.39114,30.39114,19.00825,8.935072,0,-1,0,8.935072,0,0,10.07317,11.974,0,9.405338,8.935072,0,0,343.7254,9.405338,0,9.405338,-9.405338,84.00017,20,0.1030063,20.90907,0,0,9.405338
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,29.65832,29.65832,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030063,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030063,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,28.20478,28.20478,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1032766,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,27.76266,27.76266,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1035473,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.97121,32.78267,27.27209,23.54779,23.54779,81,0,22.761,23.54779,84.8114,0,0,0,19.97121,0,0,57.45221,54.57959,272.3261,73.66473,74.55081,0,74.55081,232.3747,55.3272,0.1038671,25.90257,15.97697,81,93.63594
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,47.55967,42.50274,28.56816,0,0,72.31579,0,20.56389,0,0,0,0,0,47.55967,0,0,72.31579,68.7,197.7753,140.7605,116.2597,0,116.2597,342.6683,81.58753,0.1039542,0,38.04774,81,188.3201
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,65.63525,52.3298,31.83863,48.75706,48.75706,0,-1,0,48.75706,134.6169,0,0,0,65.63525,51.32323,48.75706,0,0,81.51562,245.3942,14.31203,0,14.31203,356.2459,84.82028,0.1039036,53.63277,52.5082,0,311.0294
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,78.86051,61.15301,35.01826,54.81926,54.81926,0,0,0,54.81926,143.8555,0,0,0,78.86051,57.70448,54.81926,0,0,67.2036,258.275,21.15603,0,21.15603,376.3163,89.59894,0.1038289,60.30118,63.08841,0,337.1355
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,71.41183,61.25741,37.57407,6.685958,6.685958,0,0,0,6.685958,1068.087,18.3264,0,0,71.41183,7.03785,6.685958,0,0,46.04757,277.3154,46.04757,0,46.04757,420.0009,100,0.1036666,7.354554,57.12946,0,348.7272
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,70.12022,63.02457,39.48184,20.8272,20.8272,0,0,0,20.8272,336.6762,48.19685,0,0,70.12022,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.1036666,22.90991,56.09617,0,388.8784
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,80.4487,69.58925,41.28666,28.22766,28.22766,0,0,0,28.22766,284.9995,50.73537,0,0,80.4487,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1036666,31.05043,64.35896,0,399.2069
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,66.84638,65.08049,42.31019,0,0,0,-1,0,0,0,66.84638,0,0,66.84638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036666,0,53.4771,0,385.6046
