Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,60.56189,62.94069,42.61907,16.37557,16.37557,0,-1,0,16.37557,369.8307,43.32445,0,0,60.56189,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1036666,18.01313,48.44952,0,379.3201
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,45.26827,57.59911,42.95823,0,0,0,-1,0,0,0,45.26827,0,0,45.26827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036666,0,36.21461,0,364.0265
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,21.99727,49.10026,42.37681,44.56184,44.56184,0,-1,0,44.56184,49.36346,0,0,0,21.99727,46.9072,44.56184,0,0,0,318.7582,0,24.90993,-24.90993,393.7435,93.74825,0.1036666,49.01803,17.59782,0,340.7555
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.796232,42.09323,40.98383,10.69714,10.69714,0,-1,0,10.69714,35.48829,0,1.776357E-15,0,3.796232,11.26014,10.69714,0,0,27.67771,293.8483,0,7.463913,-7.463913,385.8758,91.87501,0.1036666,11.76685,3.036985,0,297.6445
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,39.65142,39.65142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.97094,286.3844,0,0,0,385.8758,91.87501,0.1036666,0,0,0,286.3844
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,38.11914,38.11914,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,35.97094,286.3844,0,50.52385,-50.52385,332.619,79.19484,0.1036666,52.79742,0,0,286.3844
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,36.45363,36.45363,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,92.10854,235.8605,0,45.20229,-45.20229,284.9716,67.85025,0.1036666,47.23639,0,0,235.8605
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,34.76389,34.76389,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,142.3333,190.6582,0,5.236073,-5.236073,279.4523,66.53613,0.1036666,5.471696,0,0,190.6582
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,33.41936,33.41936,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,148.1512,185.4222,0,24.77758,-24.77758,253.3344,60.3176,0.1036666,25.89257,0,0,185.4222
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,32.45033,32.45033,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,175.6818,160.6446,0,6.40161,-6.40161,246.5865,58.71096,0.1036666,6.689683,0,0,160.6446
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,31.42679,31.42679,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,182.7947,154.243,0,54.9394,-54.9394,188.6753,44.92261,0.1036666,57.41167,0,0,154.243
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,30.52439,30.52439,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,243.8385,99.30359,0,33.70421,-33.70421,153.148,36.46373,0.1036666,35.2209,0,0,99.30359
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,29.79156,29.79156,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,281.2876,65.59938,0,18.23295,-18.23295,133.9288,31.88774,0.1036666,19.05343,0,0,65.59938
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,28.99211,28.99211,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,301.5464,47.36643,0,23.73042,-23.73042,108.9147,25.93202,0.1036666,24.79829,0,0,47.36643
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,28.34407,28.34407,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,327.9136,23.63601,0,2.648849,-2.648849,106.1226,25.26723,0.1036666,25.04305,0,81,23.63601
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,27.90195,27.90195,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,330.8568,20.98716,52.17101,0,52.17101,155.6163,37.05144,0.1040064,28.69147,0,81,20.98716
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.35058,33.33437,27.4235,49.20417,49.20417,81,0,22.761,49.20417,43.39181,-3.552714E-15,0,0,21.35058,0,0,31.79583,30.20604,278.6857,67.94107,51.55662,0,51.55662,204.5272,48.69687,0.1043202,54.12459,17.08047,81,89.29165
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,38.86774,39.92478,28.71957,18.06412,18.06412,81,0,22.761,18.06412,215.1654,0,0,0,38.86774,0,0,62.93588,59.78909,227.1291,114.342,98.65682,0,98.65682,298.1213,70.98112,0.104549,19.87053,31.09419,81,153.2098
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,52.01713,47.75032,31.99004,17.89273,17.89273,0,-1,0,17.89273,290.7165,0,0,0,52.01713,18.83446,17.89273,0,0,128.4723,203.1332,33.18267,0,33.18267,329.6012,78.47631,0.1044322,19.68201,41.6137,0,255.1503
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,42.63508,48.10493,35.15755,0.6468325,0.6468325,0,0,0,0.6468325,6591.363,0,0,0,42.63508,0.6808763,0.6468325,0,0,95.28962,232.9976,41.9542,0,41.9542,369.4024,87.95278,0.1042848,0.7115157,34.10806,0,275.6327
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,36.83487,48.96176,37.71336,15.23109,15.23109,0,0,0,15.23109,241.84,0,0,0,36.83487,16.03273,15.23109,0,0,53.33541,270.7563,20.80214,0,20.80214,389.1371,92.6515,0.1042119,16.7542,29.4679,0,307.5912
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,31.76156,49.34449,39.62114,13.12316,13.12316,0,0,0,13.12316,242.0268,0,0,0,31.76156,13.81385,13.12316,0,0,32.53328,289.4783,17.94771,0,17.94771,406.1638,96.70546,0.1041491,14.43547,25.40925,0,321.2398
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,37.25537,53.11792,41.42595,59.44197,59.44197,0,0,0,59.44197,62.67519,0,0,0,37.25537,62.5705,59.44197,0,0,14.58556,305.6312,0,25.31512,-25.31512,379.4793,90.35203,0.1041491,65.38617,29.8043,0,342.8866
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,29.19729,51.51596,42.44949,7.537347,7.537347,0,-1,0,7.537347,387.3682,0,0,0,29.19729,7.93405,7.537347,0,0,42.71348,280.3161,21.26324,0,21.26324,399.6513,95.15489,0.1040748,8.291081,23.35783,0,309.5134
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,51.92549,59.80093,42.75231,0,0,0,-1,0,0,0,30.47525,0,0,51.92549,0,0,0,0,21.45024,299.453,21.45024,0,21.45024,420.0009,100,0.1039999,0,41.54039,0,351.3785
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,36.44098,54.61208,43.06119,40.30883,40.30883,0,-1,0,40.30883,90.40446,0,0,0,36.44098,42.43035,40.30883,0,0,0,318.7582,0,5.989367,-5.989367,413.6875,98.49683,0.1039999,44.33972,29.15279,0,355.1992
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.90634,47.01096,42.51611,20.42887,20.42887,0,-1,0,20.42887,72.96703,0,0,0,14.90634,21.50407,20.42887,0,0,6.654852,312.7689,0,6.597733,-6.597733,406.7329,96.84097,0.1039999,22.47176,11.92507,0,327.6752
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.533315,41.8563,41.11708,28.39291,28.39291,0,-1,0,28.39291,8.922352,0,0,0,2.533315,29.88727,28.39291,0,0,13.98567,306.1711,0,27.35396,-27.35396,377.8993,89.97584,0.1039999,31.2322,2.026652,0,308.7044
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,39.75438,39.75438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.37895,278.8172,0,0,0,377.8993,89.97584,0.1039999,0,0,0,278.8172
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,38.25844,38.25844,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,44.37895,278.8172,0,42.07679,-42.07679,333.5464,79.41566,0.1039999,43.97025,0,0,278.8172
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,36.58687,36.58687,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,91.13094,236.7404,0,56.6267,-56.6267,273.8567,65.20383,0.1039999,59.1749,0,0,236.7404
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,34.86684,34.86684,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,154.0495,180.1137,0,36.87334,-36.87334,234.9887,55.94959,0.1039999,38.53264,0,0,180.1137
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,33.52232,33.52232,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,195.0199,143.2403,0,43.68339,-43.68339,188.9424,44.9862,0.1039999,45.64914,0,0,143.2403
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,32.55329,32.55329,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,243.557,99.55695,0,22.43726,-22.43726,165.2915,39.35503,0.1039999,23.44693,0,0,99.55695
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,31.52975,31.52975,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,268.4873,77.11969,0,29.94608,-29.94608,133.7255,31.83935,0.1039999,31.29365,0,0,77.11969
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,30.62735,30.62735,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,301.7607,47.17361,0,13.84746,-13.84746,119.129,28.36399,0.1039999,14.4706,0,0,47.17361
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,29.91269,29.91269,26.62569,26.62569,0,-1,0,26.62569,0,0,3.552714E-15,0,0,28.02704,26.62569,0,0,317.1468,33.32615,0,28.02704,-28.02704,89.58592,21.32994,0.1039999,29.28826,0,0,33.32615
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,29.11324,29.11324,36.43407,5.034155,0,-1,0,5.034155,0,0,31.39992,35.04333,0,5.29911,5.034155,0,0,348.2879,5.29911,0,5.29911,-5.29911,84.00017,20,0.1039999,40.07748,0,0,5.29911
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,28.4652,28.4652,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1043006,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.0352,28.0352,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1046399,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.00069,31.68674,27.57491,39.00824,39.00824,81,0,22.761,39.00824,38.45518,0,0,0,15.00069,0,0,41.99176,39.89217,241.0298,101.8314,54.89286,0,54.89286,243.4158,57.95603,0.1049756,42.90907,12.00055,81,116.8321
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,44.53937,41.86858,28.87098,60.91779,60.91779,81,0,22.761,60.91779,73.1139,0,0,0,44.53937,0,0,20.08221,19.0781,186.137,151.235,63.61747,0,63.61747,303.7686,72.32572,0.1053216,67.00957,35.6315,81,195.7743
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,52.35772,48.01384,32.12328,10.45809,10.45809,0,-1,0,10.45809,500.643,0,0,0,52.35772,11.00852,10.45809,0,0,122.5195,208.4907,41.3492,0,41.3492,342.9959,81.66553,0.1051769,11.5039,41.88618,0,260.8484
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,72.63043,59.0081,35.29079,60.38369,60.38369,0,0,0,60.38369,120.2815,0,0,0,72.63043,63.56178,60.38369,0,0,81.17029,245.705,9.068656,0,9.068656,351.5992,83.71394,0.1051452,66.42206,58.10435,0,318.3354
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,73.1988,62.29881,37.84661,30.84286,30.84286,0,0,0,30.84286,237.3281,0,0,0,73.1988,32.46617,30.84286,0,0,72.10163,253.8668,40.73262,0,40.73262,390.2416,92.91447,0.1050031,33.92715,58.55904,0,327.0656
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,54.88573,57.45857,39.7241,31.09645,31.09645,0,0,0,31.09645,176.5016,0,0,0,54.88573,32.7331,31.09645,0,0,31.36901,290.5261,22.15262,0,22.15262,411.2574,97.91824,0.104926,34.2061,43.90858,0,345.4118
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,58.31749,60.80979,41.52891,36.20537,36.20537,0,0,0,36.20537,161.0742,10.99019,0,0,58.31749,38.11091,36.20537,0,0,9.216384,310.4635,9.216384,0,9.216384,420.0009,100,0.104894,39.8259,46.65399,0,368.781
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,57.94444,61.84834,42.55245,18.65257,18.65257,0,-1,0,18.65257,310.6513,38.31015,0,0,57.94444,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.104894,20.51782,46.35555,0,376.7027
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,59.31662,62.72973,42.85527,17.2476,17.2476,0,-1,0,17.2476,343.9123,41.16125,0,0,59.31662,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.104894,18.97236,47.4533,0,378.0748
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,32.06908,53.23641,43.16415,41.60712,41.60712,0,-1,0,41.60712,77.07593,0,0,0,32.06908,43.79697,41.60712,0,0,0,318.7582,0,11.72789,-11.72789,407.6385,97.0566,0.104894,45.76784,25.65526,0,350.8273
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.5364,47.31304,42.61907,7.101553,7.101553,0,-1,0,7.101553,218.7747,0,0,0,15.5364,7.475319,7.101553,0,0,13.03099,307.0303,8.061081,0,8.061081,415.286,98.87741,0.1048659,7.811709,12.42912,0,322.5667
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.472265,42.23567,41.22004,64.16657,64.16657,0,-1,0,64.16657,5.411329,0,0,1.883231,3.472265,67.54376,64.16657,0,0,4.969913,314.2853,0,64.0715,-64.0715,347.7487,82.79714,0.1048659,70.58323,2.777812,0,317.7576
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,39.89368,39.89368,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,76.16046,250.2138,0,57.67841,-57.67841,286.9503,68.32137,0.1048659,60.27394,0,0,250.2138
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,38.3614,38.3614,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,140.2476,192.5354,0,21.96346,-21.96346,263.7988,62.80911,0.1048659,22.95181,0,0,192.5354
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,36.68983,36.68983,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,164.6514,170.5719,0,15.25607,-15.25607,247.7175,58.98023,0.1048659,15.9426,0,0,170.5719
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,34.98797,34.98797,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,181.6026,155.3159,0,18.29064,-18.29064,228.4374,54.38976,0.1048659,19.11372,0,0,155.3159
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,33.64344,33.64344,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,201.9256,137.0252,0,21.91994,-21.91994,205.3318,48.88842,0.1048659,22.90634,0,0,137.0252
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,32.66836,32.66836,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,226.2811,115.1053,0,8.385863,-8.385863,196.4923,46.78379,0.1048659,8.763227,0,0,115.1053
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,31.63271,31.63271,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,235.5987,106.7194,0,8.805243,-8.805243,187.2108,44.57391,0.1048659,9.201479,0,0,106.7194
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,30.74847,30.74847,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,245.3823,97.91418,0,10.64241,-10.64241,175.9927,41.90294,0.1048659,11.12132,0,0,97.91418
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.01565,30.01565,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,257.2072,87.27177,0,20.35917,-20.35917,154.5322,36.79332,0.1048659,21.27533,0,0,87.27177
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,29.24648,29.24648,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,279.8285,66.9126,0,22.80752,-22.80752,130.491,31.06923,0.1048659,23.83386,0,0,66.9126
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,28.59844,28.59844,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,305.1702,44.10508,0,7.418446,-7.418446,122.6713,29.20739,0.1048659,7.752276,0,0,44.10508
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,28.17449,28.17449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.4129,36.68663,0,0,0,122.6713,29.20739,0.1048659,0,0,0,36.68663
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.137152,29.64682,27.7142,6.100032,6.100032,0,0,0,6.100032,117.0019,0,0,0,7.137152,6.421087,6.100032,0,0,313.4129,36.68663,0.7160648,0,0.7160648,123.3506,29.36913,0.1048634,6.710036,5.709722,0,43.82379
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.55096,30.77803,28.99211,0,0,0,0,0,0,0,0,0,0,6.55096,0,0,0,0,312.6968,37.33109,6.55096,0,6.55096,129.5654,30.84884,0.1048407,0,5.240768,0,43.88205
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.181569,33.9623,32.24441,26.21457,26.21457,0,-1,0,26.21457,23.58066,0,3.552714E-15,0,6.181569,27.59429,26.21457,0,0,306.1458,43.22696,0,21.41272,-21.41272,106.9944,25.4748,0.1048407,28.83603,4.945255,0,49.40853
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,24.51084,42.57866,35.39375,0,0,0,0,0,0,0,0,0,0,24.51084,0,0,0,0,329.9378,21.81424,24.51084,0,24.51084,130.2474,31.01123,0.1047556,0,19.60867,0,46.32507
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.877767,40.22491,37.94957,27.94675,27.94675,0,0,0,27.94675,28.18849,0,3.552714E-15,0,7.877767,29.41763,27.94675,0,0,305.4269,43.87399,0,21.53987,-21.53987,107.5424,25.60528,0.1047556,30.74143,6.302214,0,51.75175
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.78917,42.9981,39.82706,63.67324,63.67324,32.20612,0,10.41615,63.67324,16.94459,0,7.105427E-15,0,10.78917,33.12329,31.46712,0,0,329.3601,22.33412,0,22.33412,-22.33412,84.00017,20,0.1047556,70.04057,8.631333,81,33.12329
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,31.83853,51.51869,41.63187,63.87533,63.87533,81,0,22.761,63.87533,49.8448,3.552714E-15,0,0,31.83853,0,0,17.12467,16.26844,354.1758,0,48.10697,0,48.10697,129.6384,30.86624,0.1050292,70.26286,25.47083,81,31.83853
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,58.5512,62.19426,42.64935,14.30314,14.30314,0,-1,0,14.30314,409.3591,0,0,0,58.5512,15.05594,14.30314,0,0,306.0688,43.29627,43.49526,0,43.49526,170.9017,40.69079,0.1048784,15.73345,46.84096,0,101.8475
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,39.26225,55.47569,42.95823,0,0,0,-1,0,0,0,0,0,0,39.26225,0,0,0,0,262.5736,82.44201,39.26225,0,39.26225,208.1491,49.55921,0.1047427,0,31.4098,0,121.7043
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.29634,45.74856,43.26711,42.46936,42.46936,0,-1,0,42.46936,19.53488,0,7.105427E-15,0,8.29634,44.70459,42.46936,0,0,223.3113,117.778,0,36.40825,-36.40825,169.7714,40.42169,0.1047427,46.7163,6.637072,0,126.0744
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.435067,45.23672,42.72203,27.17026,27.17026,0,-1,0,27.17026,31.04523,0,0,0,8.435067,28.60027,27.17026,0,0,263.765,81.36977,0,20.1652,-20.1652,148.5155,35.36075,0.1047427,29.88728,6.748054,0,89.80484
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.247772,42.27319,41.32299,54.37571,54.37571,0,-1,0,54.37571,5.972836,0,7.105427E-15,1.051857,3.247772,57.23759,54.37571,0,0,286.1707,61.20457,0,53.98981,-53.98981,91.60519,21.81072,0.1047427,59.81328,2.598217,0,64.45235
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,39.9603,39.9603,11.94998,6.85402,0,-1,0,6.85402,0,0,5.095957,6.290955,0,7.214758,6.85402,0,0,346.1594,7.214758,0,7.214758,-7.214758,84.00017,20,0.1047427,13.14497,0,0,7.214758
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,38.46436,38.46436,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,36.79279,36.79279,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,35.09093,35.09093,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,33.72824,33.72824,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,32.75315,32.75315,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,31.73567,31.73567,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,30.83326,30.83326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,30.11255,30.11255,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,29.34944,29.34944,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047427,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,28.7014,28.7014,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1049943,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,28.30774,28.30774,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1053321,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.40975,33.20467,27.83533,0,0,72.31579,0,20.56389,0,0,0,0,0,19.40975,0,0,72.31579,68.7,220.8811,119.9652,88.10975,0,88.10975,294.0428,70.01006,0.1055073,0,15.5278,81,139.3749
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,33.88186,38.81379,29.11324,21.70672,21.70672,81,0,22.761,21.70672,156.0893,0,0,0,33.88186,0,0,59.29329,56.32862,132.7714,199.264,90.21048,0,90.21048,379.624,90.38649,0.1057539,23.87739,27.10549,81,233.1458
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,42.64149,45.06396,32.36554,39.39238,39.39238,0,-1,0,39.39238,108.2481,0,0,0,42.64149,41.46567,39.39238,0,0,42.56092,280.4534,1.175823,0,1.175823,380.7395,90.65208,0.1057499,43.33162,34.11319,0,323.0949
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,51.11074,51.35056,35.49671,49.36931,49.36931,0,0,0,49.36931,103.5274,0,0,0,51.11074,51.96769,49.36931,0,0,41.3851,281.5116,0,0.8569558,-0.8569558,379.8362,90.437,0.1057499,54.30624,40.88859,0,332.6224
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,72.9589,62.45033,38.05252,15.38398,15.38398,0,0,0,15.38398,474.2524,14.42797,0,0,72.9589,16.19367,15.38398,0,0,42.33727,280.6547,42.33727,0,42.33727,420.0009,100,0.105604,16.92238,58.36712,0,353.6136
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,79.01418,67.25938,39.92396,9.100821,9.100821,0,0,0,9.100821,868.2094,69.43437,0,0,79.01418,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.105604,10.0109,63.21135,0,397.7724
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,69.29726,65.39209,41.73483,33.87363,33.87363,0,0,0,33.87363,204.5758,33.6408,0,0,69.29726,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.105604,37.26099,55.4378,0,388.0555
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,48.00432,58.3586,42.75231,20.05565,20.05565,0,-1,0,20.05565,239.3556,26.89311,0,0,48.00432,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.105604,22.06122,38.40346,0,366.7625
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,52.52948,60.37659,43.06119,9.004746,9.004746,0,-1,0,9.004746,583.3532,43.0508,0,0,52.52948,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.105604,9.905221,42.02358,0,371.2877
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,46.73196,58.58634,43.37006,12.45939,12.45939,0,-1,0,12.45939,375.0742,33.61681,0,0,46.73196,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.105604,13.70533,37.38557,0,365.4902
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.9085,46.095,42.82499,76.53357,68.7,0,-1,0,68.7,15.87845,0,7.833571,15.48693,10.9085,72.31579,68.7,0,0,0,318.7582,0,61.40729,-61.40729,355.2719,84.58837,0.105604,84.18693,8.726799,0,329.6667
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.256535,42.37935,41.42595,24.77912,24.77912,0,-1,0,24.77912,13.14225,0,7.105427E-15,0,3.256535,26.08329,24.77912,0,0,68.23032,257.3509,0,22.82675,-22.82675,331.2104,78.85945,0.105604,27.25703,2.605228,0,260.6075
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,40.09959,40.09959,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,93.59338,234.5242,0,48.95073,-48.95073,279.6118,66.5741,0.105604,51.15351,0,0,234.5242
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,38.56732,38.56732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9831,185.5735,0,0,0,279.6118,66.5741,0.105604,0,0,0,185.5735
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,36.89575,36.89575,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,147.9831,185.5735,0,32.1333,-32.1333,245.7403,58.50948,0.105604,33.5793,0,0,185.5735
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,35.19389,35.19389,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,183.6868,153.4402,0,42.88111,-42.88111,200.5396,47.74744,0.105604,44.81076,0,0,153.4402
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,33.84331,33.84331,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,231.3324,110.559,0,2.360147,-2.360147,198.0518,47.1551,0.105604,2.466354,0,0,110.559
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,32.87428,32.87428,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,233.9548,108.1989,0,46.48609,-46.48609,149.0512,35.4883,0.105604,48.57796,0,0,108.1989
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,31.85074,31.85074,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,285.606,61.71281,0,9.773915,-9.773915,138.7486,33.03531,0.105604,10.21374,0,0,61.71281
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,30.94834,30.94834,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,296.4659,51.93889,0,27.73209,-27.73209,109.5164,26.07528,0.105604,28.98003,0,0,51.93889
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,30.25185,30.25185,49.94868,22.99646,0,-1,0,22.99646,0,0,26.95222,31.94708,0,24.2068,22.99646,0,0,327.2794,24.2068,0,24.2068,-24.2068,84.00017,20,0.105604,54.94355,0,0,24.2068
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,29.48268,29.48268,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105604,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,28.8407,28.8407,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1059436,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,28.44703,28.44703,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1062947,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,23.21405,34.45749,27.98674,27.39109,27.39109,81,0,22.761,27.39109,84.75037,0,0,0,23.21405,0,0,53.60891,50.92846,240.2085,102.5706,74.14251,0,74.14251,262.4568,62.48959,0.1065924,30.1302,18.57124,81,125.7846
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.80873,36.84745,29.26465,0,0,72.31579,0,20.56389,0,0,0,0,0,26.80873,0,0,72.31579,68.7,166.066,169.2988,95.50873,0,95.50873,353.0643,84.06277,0.1067363,0,21.44699,81,196.1076
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.67406,39.01683,32.51695,0,0,0,-1,0,0,0,0,0,0,22.67406,0,0,0,0,70.55726,255.2567,22.67406,0,22.67406,374.5749,89.18431,0.1066582,0,18.13925,0,277.9308
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,72.36471,59.31652,35.63601,40.36449,40.36449,0,0,0,40.36449,179.2781,0,0,0,72.36471,42.48894,40.36449,0,0,47.8832,275.6633,29.87577,0,29.87577,402.9175,95.93254,0.1065555,44.40094,57.89177,0,348.028
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,73.14187,62.64826,38.15548,30.00041,30.00041,0,0,0,30.00041,243.8029,23.55507,0,0,73.14187,31.57937,30.00041,0,0,18.00743,302.5515,18.00743,0,18.00743,420.0009,100,0.1064937,33.00045,58.5135,0,375.6934
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,82.25694,68.80121,40.02692,49.3325,49.3325,0,0,0,49.3325,166.7399,30.32799,0,0,82.25694,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1064937,54.26575,65.80556,0,401.0152
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,55.73122,60.14267,41.80145,27.52125,27.52125,0,0,0,27.52125,202.5025,26.76149,0,0,55.73122,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1064937,30.27337,44.58498,0,374.4894
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,28.8802,51.81042,42.82499,55.88915,55.88915,0,-1,0,55.88915,51.67407,0,0,0,28.8802,58.83068,55.88915,0,0,0,318.7582,0,29.95048,-29.95048,388.4303,92.48321,0.1064937,61.47806,23.10416,0,347.6384
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.44271,47.80844,43.12781,28.17087,28.17087,0,-1,0,28.17087,54.818,0,0,0,15.44271,29.65355,28.17087,0,0,33.27831,288.8077,0,14.21084,-14.21084,373.4507,88.91666,0.1064937,30.98796,12.35417,0,304.2505
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,38.57685,55.75909,43.43669,51.52063,51.52063,0,-1,0,51.52063,74.87652,0,7.105427E-15,0,38.57685,54.23224,51.52063,0,0,49.06813,274.5969,0,15.65539,-15.65539,356.9485,84.98756,0.1064937,56.67269,30.86148,0,313.1738
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.65669,48.57454,42.89161,13.79667,13.79667,0,-1,0,13.79667,135.226,0,0,0,18.65669,14.52281,13.79667,0,0,66.46301,258.9415,4.13388,0,4.13388,360.8702,85.92131,0.1064796,15.17633,14.92535,0,277.5982
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.295927,42.49454,41.52891,72.62193,68.7,0,-1,0,68.7,4.797565,0,3.921932,11.18413,3.295927,72.31579,68.7,0,0,62.32913,262.662,0,69.01986,-69.01986,288.1169,68.59913,0.1064796,79.88412,2.636742,0,265.9579
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,40.20255,40.20255,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,139.0179,193.6422,0,70.36864,-70.36864,213.9418,50.93843,0.1064796,73.53523,0,0,193.6422
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,38.70056,38.70056,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,217.2052,123.2735,0,43.35991,-43.35991,168.2365,40.05623,0.1064796,45.3111,0,0,123.2735
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,37.02899,37.02899,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,265.3829,79.9136,0,28.76063,-28.76063,137.9201,32.83806,0.1064796,30.05486,0,0,79.9136
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,35.32713,35.32713,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,297.3392,51.15297,0,29.76879,-29.76879,106.5411,25.36687,0.1064796,31.10839,0,0,51.15297
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,33.9826,33.9826,29.4179,20.31497,0,-1,0,20.31497,0,0,9.102928,12.04472,0,21.38418,20.31497,0,0,330.4156,21.38418,0,21.38418,-21.38418,84.00017,20,0.1064796,32.35969,0,0,21.38418
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.01358,33.01358,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064796,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,31.99004,31.99004,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064796,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,31.1058,31.1058,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064796,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,30.39114,30.39114,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064796,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,29.62198,29.62198,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064796,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,28.99211,28.99211,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1067977,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,28.61661,28.61661,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1070971,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.61292,33.88195,28.15632,2.296305,2.296305,74.61209,0,21.14486,2.296305,897.6559,0,0,0,20.61292,0,0,72.31579,68.7,252.5999,91.41831,89.31292,0,89.31292,265.0932,63.11731,0.10728,2.525936,16.49034,81,112.0312
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,42.90696,41.96289,29.43423,57.1777,57.1777,81,0,22.761,57.1777,75.04143,0,0,0,42.90696,0,0,23.8223,22.63119,163.287,171.7999,65.53815,0,65.53815,327.2682,77.92083,0.1076008,62.89547,34.32557,81,214.7069
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,66.63805,53.65666,32.66836,3.015249,3.015249,0,-1,0,3.015249,2210.034,0,0,0,66.63805,3.173947,3.015249,0,0,97.74883,230.7843,63.4641,0,63.4641,387.4755,92.25588,0.1073832,3.316774,53.31044,0,297.4223
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,81.57924,63.15381,35.73897,20.09188,20.09188,0,0,0,20.09188,406.0308,26.14515,0,0,81.57924,21.14935,20.09188,0,0,34.28473,287.902,34.28473,0,34.28473,420.0009,100,0.107266,22.10107,65.26339,0,369.4812
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,81.59406,66.29226,38.25844,40.84513,40.84513,0,0,0,40.84513,199.7645,38.59918,0,0,81.59406,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.107266,44.92965,65.27525,0,400.3523
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,82.18177,68.89796,40.12988,1.95573,1.95573,0,0,0,1.95573,4202.102,80.12311,0,0,82.18177,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.107266,2.151303,65.74541,0,400.94
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,81.45223,70.81712,41.90441,18.33441,18.33441,0,0,0,18.33441,444.2589,62.15285,0,0,81.45223,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.107266,20.16785,65.16179,0,400.2104
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,70.39433,67.2859,42.92794,9.238627,9.238627,0,-1,0,9.238627,761.9566,60.66946,0,0,70.39433,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.107266,10.16249,56.31547,0,389.1526
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,63.77179,64.93079,43.23077,2.403305,2.403305,0,-1,0,2.403305,2653.503,61.242,0,0,63.77179,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.107266,2.643636,51.01743,0,382.53
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,50.00972,59.97942,43.53965,2.551857,2.551857,0,-1,0,2.551857,1959.738,47.32355,0,0,50.00972,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.107266,2.807043,40.00777,0,368.7679
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,27.70313,51.60194,42.99457,4.822476,4.822476,0,-1,0,4.822476,574.4586,22.62683,0,0,27.70313,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.107266,5.304724,22.1625,0,346.4614
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.37419,42.58465,41.59553,20.97206,20.97206,0,-1,0,20.97206,16.08898,0,3.552714E-15,0,3.37419,22.07585,20.97206,0,0,0,318.7582,0,18.70166,-18.70166,400.2876,95.30637,0.107266,23.06927,2.699352,0,322.1324
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,40.29946,40.29946,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,20.77963,300.0565,0,56.41743,-56.41743,340.8184,81.14706,0.107266,58.95621,0,0,300.0565
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,38.80352,38.80352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.46566,243.6391,0,0,0,340.8184,81.14706,0.107266,0,0,0,243.6391
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,37.13195,37.13195,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.46566,243.6391,0,72.31579,-72.31579,264.5908,62.99769,0.107266,106.3603,0,0,243.6391
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,35.43009,35.43009,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,163.8165,171.3233,0,7.742862,-7.742862,256.4291,61.05443,0.107266,8.091291,0,0,171.3233
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,34.10373,34.10373,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.4197,163.5805,0,9.3879,-9.3879,246.5334,58.69831,0.107266,9.810356,0,0,163.5805
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,33.12865,33.12865,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,182.8507,154.1926,0,47.42966,-47.42966,196.5382,46.79471,0.107266,49.56399,0,0,154.1926
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,32.11117,32.11117,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.5503,106.7629,0,11.08501,-11.08501,184.8535,44.01266,0.107266,11.58383,0,0,106.7629
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,31.23904,31.23904,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,247.867,95.67791,0,36.98756,-36.98756,145.8652,34.72975,0.107266,38.652,0,0,95.67791
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,30.52439,30.52439,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,288.9643,58.69035,0,38.89299,-38.89299,104.8684,24.96862,0.107266,40.64318,0,0,58.69035
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,29.75522,29.75522,36.20308,18.80749,0,-1,0,18.80749,0,0,17.39559,21.0159,0,19.79735,18.80749,0,0,332.1787,19.79735,0,19.79735,-19.79735,84.00017,20,0.107266,39.82338,0,0,19.79735
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,29.12535,29.12535,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1075634,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,28.74986,28.74986,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1078849,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.94893,34.42461,28.30774,9.370376,9.370376,81,0,22.761,9.370376,234.2374,0,0,0,21.94893,0,0,71.62962,68.04814,240.054,102.7096,89.99707,0,89.99707,277.6443,66.10566,0.108118,10.30741,17.55914,81,124.6585
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,39.20317,40.961,29.58564,20.60391,20.60391,81,0,22.761,20.60391,190.2705,0,0,0,39.20317,0,0,60.39609,57.37629,150.0569,183.707,96.57945,0,96.57945,369.2676,87.92069,0.1083272,22.6643,31.36253,81,222.9101
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,51.88142,48.61521,32.80766,56.29942,56.29942,0,-1,0,56.29942,92.15268,0,0,0,51.88142,59.26254,56.29942,0,0,53.4775,270.6285,0,7.381124,-7.381124,361.4872,86.06822,0.1083272,61.92936,41.50513,0,322.5099
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,63.3956,56.17984,35.87221,55.31866,55.31866,0,0,0,55.31866,114.6008,0,0,0,63.3956,58.23017,55.31866,0,0,61.67875,263.2473,5.165434,0,5.165434,366.3876,87.23497,0.1083096,60.85052,50.71648,0,326.6429
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,77.97749,64.88708,38.3614,89.00588,89.00588,68.61491,0,19.62757,89.00588,87.60936,7.105427E-15,0,0,77.97749,21.46417,20.39096,0,0,56.51331,267.8962,56.51331,0,56.51331,420.0009,100,0.1085443,97.90647,62.38198,81,345.8737
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,80.87327,68.45197,40.23284,0.3429602,0.3429602,0,0,0,0.3429602,23580.95,80.51225,0,0,80.87327,0.3610107,0.3429602,0,0,0,318.7582,0,0,0,420.0009,100,0.1085443,0.3772562,64.69861,0,399.6315
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,72.50993,67.05619,42.00737,8.10878,8.10878,0,0,0,8.10878,894.215,63.97437,0,0,72.50993,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1085443,8.919659,58.00795,0,391.2682
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,57.29697,62.14446,43.02485,22.87656,22.87656,0,-1,0,22.87656,250.4615,33.21638,0,0,57.29697,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1085443,25.16421,45.83757,0,376.0552
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,57.14246,62.44123,43.33373,39.29289,39.29289,0,-1,0,39.29289,145.427,15.78152,0,0,57.14246,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1085443,43.22218,45.71397,0,375.9007
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,42.54718,57.38326,43.6426,26.77021,26.77021,0,-1,0,26.77021,158.9348,14.36801,0,0,42.54718,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1085443,29.44723,34.03774,0,361.3054
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,22.58029,50.00365,43.06119,2.295873,2.295873,0,-1,0,2.295873,983.5165,20.16358,0,0,22.58029,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1085443,2.52546,18.06423,0,341.3385
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.095267,42.60597,41.69849,35.29028,35.29028,0,-1,0,35.29028,8.770876,0,7.105427E-15,0,3.095267,37.14766,35.29028,0,0,0,318.7582,0,34.0524,-34.0524,384.1065,91.45374,0.1085443,38.81931,2.476213,0,321.8535
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,40.40242,40.40242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.83599,284.7058,0,0,0,384.1065,91.45374,0.1085443,0,0,0,284.7058
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,38.87014,38.87014,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,37.83599,284.7058,0,51.13392,-51.13392,330.2066,78.62046,0.1085443,53.43494,0,0,284.7058
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,37.23491,37.23491,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,94.65146,233.5719,0,56.4776,-56.4776,270.674,64.44605,0.1085443,59.01909,0,0,233.5719
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,35.53305,35.53305,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.4043,177.0943,0,22.54258,-22.54258,246.912,58.78845,0.1085443,23.557,0,0,177.0943
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,34.20064,34.20064,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.4517,154.5517,0,41.96172,-41.96172,202.6805,48.25716,0.1085443,43.85,0,0,154.5517
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,33.24978,33.24978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0758,112.59,0,0,0,202.6805,48.25716,0.1085443,0,0,0,112.59
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,32.22624,32.22624,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.0758,112.59,0,25.26191,-25.26191,176.0521,41.91708,0.1085443,26.39869,0,0,112.59
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,31.342,31.342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.1446,87.3281,0,0,0,176.0521,41.91708,0.1085443,0,0,0,87.3281
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,30.62735,30.62735,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.1446,87.3281,0,5.725059,-5.725059,170.0173,40.48024,0.1085443,5.982686,0,0,87.3281
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,29.87635,29.87635,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.5058,81.60304,0,7.550038,-7.550038,162.0589,38.58537,0.1085443,7.88979,0,0,81.60304
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,29.24648,29.24648,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,271.8947,74.05301,0,7.601384,-7.601384,154.0463,36.67762,0.1085443,7.943447,0,0,74.05301
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,28.87098,28.87098,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.3407,66.45162,0,14.47712,-14.47712,138.7861,33.04425,0.1085443,15.12859,0,0,66.45162
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,21.30977,34.38433,28.44703,0,0,0,0,0,0,0,0,0,0,21.30977,0,0,0,0,296.4264,51.9745,21.30977,0,21.30977,159.0023,37.85762,0.1084716,0,17.04782,0,73.28428
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,46.09889,43.27988,29.70677,28.29919,28.29919,0,0,0,28.29919,162.8982,0,0,0,46.09889,29.78863,28.29919,0,0,275.1166,71.1533,16.31026,0,16.31026,174.4756,41.54173,0.1084159,31.12911,36.87911,0,117.2522
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,57.47326,50.6775,32.92879,15.04337,15.04337,0,-1,0,15.04337,382.0505,0,0,0,57.47326,15.83512,15.04337,0,0,258.8063,85.83253,41.63813,0,41.63813,213.977,50.9468,0.1082742,16.5477,45.9786,0,143.3058
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,83.44852,64.23094,35.97517,30.43507,30.43507,0,0,0,30.43507,274.1854,0,0,0,83.44852,32.03692,30.43507,0,0,217.1682,123.3069,51.41161,0,51.41161,262.7503,62.55948,0.1080998,33.47858,66.75882,0,206.7554
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,86.43098,68.67021,38.46436,43.25073,43.25073,0,0,0,43.25073,199.837,0,0,0,86.43098,45.52709,43.25073,0,0,165.7566,169.5773,40.90389,0,40.90389,301.5552,71.79871,0.1079613,47.57581,69.14478,0,256.0083
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,83.31136,69.66068,40.3358,26.30172,26.30172,0,0,0,26.30172,316.7526,0,0,0,83.31136,27.68602,26.30172,0,0,124.8527,206.3908,55.62535,0,55.62535,354.326,84.36317,0.1077737,28.93189,66.64909,0,289.7022
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,75.17924,68.3172,42.11033,46.62936,46.62936,0,0,0,46.62936,161.2273,0,0,0,75.17924,49.08353,46.62936,0,0,69.22734,256.4536,26.09571,0,26.09571,379.0826,90.25758,0.1076859,51.29229,60.14339,0,331.6329
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,62.53702,64.31553,43.12781,57.19499,57.19499,0,-1,0,57.19499,109.34,0,0,0,62.53702,60.20526,57.19499,0,0,43.13163,279.9398,2.331762,0,2.331762,381.2947,90.78427,0.107678,62.91449,50.02961,0,342.4768
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,59.24923,63.33665,43.40035,0,0,0,-1,0,0,0,18.44937,0,0,59.24923,0,0,0,0,40.79987,282.0383,40.79987,0,40.79987,420.0009,100,0.1075411,0,47.39939,0,341.2876
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,38.9025,56.17012,43.70922,17.66371,17.66371,0,-1,0,17.66371,220.2397,20.30912,0,0,38.9025,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.1075411,19.43008,31.122,0,357.6607
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,22.67564,50.10417,43.12781,60.65033,60.65033,0,-1,0,60.65033,37.3875,0,7.105427E-15,0,22.67564,63.84246,60.65033,0,0,0,318.7582,0,41.16681,-41.16681,376.6072,89.66821,0.1075411,66.71536,18.14051,0,341.4339
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.087514,42.67069,41.76511,42.81685,42.81685,0,-1,0,42.81685,7.210979,0,0,0,3.087514,45.07037,42.81685,0,0,45.74091,277.5914,0,41.98285,-41.98285,332.3534,79.1316,0.1075411,47.09853,2.470011,0,280.6789
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,40.46904,40.46904,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,92.38852,235.6086,0,72.31579,-72.31579,256.1259,60.98223,0.1075411,80.37599,0,0,235.6086
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,39.00944,39.00944,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,172.7394,163.2928,0,27.27595,-27.27595,227.3745,54.13667,0.1075411,28.50337,0,0,163.2928
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,37.33786,37.33786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.046,136.0168,0,0,0,227.3745,54.13667,0.1075411,0,0,0,136.0168
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,35.66629,35.66629,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,203.046,136.0168,0,3.564333,-3.564333,223.6174,53.24212,0.1075411,3.724728,0,0,136.0168
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,34.3036,34.3036,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,207.0064,132.4525,0,31.17983,-31.17983,190.7509,45.41679,0.1075411,32.58292,0,0,132.4525
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,33.35274,33.35274,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,241.6506,101.2727,0,8.948518,-8.948518,181.3184,43.17095,0.1075411,9.351201,0,0,101.2727
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,32.34737,32.34737,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,251.5934,92.32413,0,30.96553,-30.96553,148.6778,35.39941,0.1075411,32.35898,0,0,92.32413
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,31.46313,31.46313,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,285.9996,61.3586,0,22.17838,-22.17838,125.2997,29.83321,0.1075411,23.17641,0,0,61.3586
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,30.76059,30.76059,56.62841,37.22121,0,-1,0,37.22121,0,0,19.4072,25.07004,0,39.18022,37.22121,0,0,310.6422,39.18022,0,39.18022,-39.18022,84.00017,20,0.1075411,62.29125,0,0,39.18022
