Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,32.83794,32.83794,21.74409,20.4851,0,-1,0,20.4851,0,0,1.258994,3.433403,0,21.56326,20.4851,0,0,330.2166,21.56326,0,21.56326,-21.56326,84.00017,20,0.1038566,23.9185,0,0,21.56326
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,32.17779,32.17779,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038566,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038566,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,31.1058,31.1058,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1040615,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.026296,31.50315,30.94834,19.5136,19.5136,81,0,22.761,19.5136,10.38402,0,0,0,2.026296,0,0,61.4864,58.41209,308.6539,40.9697,60.43838,0,60.43838,184.5229,43.93394,0.104314,21.46495,1.621037,81,42.996
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,19.18525,36.06416,30.66368,35.27072,35.27072,81,0,22.761,35.27072,54.39428,0,0,0,19.18525,0,0,45.72928,43.44282,248.2155,95.36424,62.62807,0,62.62807,243.9371,58.08015,0.1045604,38.79779,15.3482,81,114.5495
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.21841,34.99517,31.57821,23.28878,23.28878,81,0,22.761,23.28878,52.46478,0,0,0,12.21841,0,0,57.71122,54.82566,185.5875,151.7295,67.04407,0,67.04407,307.5407,73.22383,0.1047953,25.61766,9.774727,81,163.9479
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,29.45314,42.81702,34.17035,61.82951,61.82951,0,-1,0,61.82951,47.63605,0,0,0,29.45314,65.08369,61.82951,0,0,118.5434,212.0692,0,35.63056,-35.63056,269.9828,64.28149,0.1047953,68.01247,23.56251,0,241.5223
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,35.11561,46.96666,36.38095,45.28229,45.28229,0,0,0,45.28229,77.54822,0,0,0,35.11561,47.66557,45.28229,0,0,158.1329,176.4386,0,12.54996,-12.54996,256.754,61.13177,0.1047953,49.81052,28.09249,0,211.5542
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,39.07476,50.51875,38.46436,0,0,0,0,0,0,0,0,0,0,39.07476,0,0,0,0,172.0773,163.8886,39.07476,0,39.07476,293.8235,69.95785,0.1046998,0,31.25981,0,202.9634
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,22.3946,46.87689,40.12988,6.764512,6.764512,0,0,0,6.764512,331.0601,0,0,0,22.3946,7.120538,6.764512,0,0,133.0025,199.0559,15.27406,0,15.27406,308.3138,73.4079,0.1046626,7.440963,17.91568,0,221.4505
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,20.0675,47.95628,41.86807,22.21902,22.21902,0,0,0,22.21902,90.31677,0,0,0,20.0675,23.38844,22.21902,0,0,117.7285,212.8026,0,3.320941,-3.320941,304.8132,72.57443,0.1046626,24.44092,16.054,0,232.8701
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,25.36913,50.76696,42.92794,50.71847,50.71847,0,-1,0,50.71847,50.01951,0,0,0,25.36913,53.38787,50.71847,0,0,121.4184,209.4816,0,28.01873,-28.01873,275.2789,65.54246,0.1046626,55.79032,20.29531,0,234.8508
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.511989,44.9069,43.26711,22.93541,22.93541,0,-1,0,22.93541,24.03266,0,3.552714E-15,0,5.511989,24.14254,22.93541,0,0,152.5503,181.4629,0,18.63055,-18.63055,255.6405,60.86668,0.1046626,25.22895,4.409591,0,186.9749
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,17.26076,48.91187,43.6426,23.45074,23.45074,0,-1,0,23.45074,73.6043,0,0,0,17.26076,24.68499,23.45074,0,0,173.251,162.8324,0,7.424236,-7.424236,247.8147,59.00339,0.1046626,25.79582,13.8086,0,180.0931
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.39533,46.69629,43.26711,20.90299,20.90299,0,-1,0,20.90299,54.5153,0,0,0,11.39533,22.00315,20.90299,0,0,181.5001,155.4081,0,10.60782,-10.60782,236.6331,56.3411,0.1046626,22.99329,9.116262,0,166.8035
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.542012,42.85678,42.11033,74.62813,68.7,0,-1,0,68.7,3.700163,0,5.928124,13.39094,2.542012,72.31579,68.7,0,0,193.2866,144.8003,0,69.77378,-69.77378,163.0851,38.8297,0.1046626,82.09093,2.03361,0,147.3423
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,41.18975,41.18975,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,270.813,75.02654,0,15.74685,-15.74685,146.4864,34.87766,0.1046626,16.45546,0,0,75.02654
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,39.85734,39.85734,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,288.3095,59.27968,0,52.70834,-52.70834,90.92697,21.64923,0.1046626,55.08022,0,0,59.27968
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,38.25844,38.25844,31.99237,6.242775,0,-1,0,6.242775,0,0,25.7496,28.94883,0,6.571342,6.242775,0,0,346.8743,6.571342,0,6.571342,-6.571342,84.00017,20,0.1046626,35.19161,0,0,6.571342
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,36.62321,36.62321,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046626,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,35.39375,35.39375,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046626,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,34.50951,34.50951,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046626,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,33.58894,33.58894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046626,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,32.83794,32.83794,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046626,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,32.17779,32.17779,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046626,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046626,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.08763,31.08763,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1049148,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.639261,31.39689,30.94834,4.368747,4.368747,76.68454,0,21.66919,4.368747,37.52245,0,0,0,1.639261,0,0,72.31579,68.7,294.5493,53.66385,70.33926,0,70.33926,207.2965,49.35622,0.1051119,4.805622,1.311409,81,55.30312
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,21.19509,36.63259,30.64552,28.68407,28.68407,81,0,22.761,28.68407,73.89153,0,0,0,21.19509,0,0,52.31593,49.70014,224.21,116.9692,70.89523,0,70.89523,274.5536,65.36978,0.1053352,31.55247,16.95607,81,138.1643
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,34.57635,41.65482,31.57821,18.64271,18.64271,81,0,22.761,18.64271,185.4685,0,0,0,34.57635,0,0,62.35729,59.23943,153.3148,180.7749,93.81578,0,93.81578,363.5551,86.56056,0.1055017,20.50698,27.66108,81,215.3512
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,67.39951,55.64685,34.13402,16.05826,16.05826,0,-1,0,16.05826,419.7187,0,0,0,67.39951,16.90343,16.05826,0,0,59.49903,265.2091,50.49608,0,50.49608,411.4599,97.96645,0.1053785,17.66408,53.91961,0,332.6086
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,71.27131,59.69822,36.31433,72.53685,72.53685,20.25,0,7.39125,72.53685,98.25531,7.229566,0,0,71.27131,55.03879,52.28685,0,0,9.002951,310.6556,9.002951,0,9.002951,420.0009,100,0.1053566,79.79053,57.01704,81,381.9269
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,76.3764,64.22067,38.3614,27.72513,27.72513,0,0,0,27.72513,275.4771,47.19205,0,0,76.3764,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1053566,30.49765,61.10113,0,395.1346
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,68.79768,63.18843,40.06326,12.49002,12.49002,0,0,0,12.49002,550.8212,55.65029,0,0,68.79768,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1053566,13.73902,55.03814,0,387.5559
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,53.44562,59.28743,41.80145,0,0,0,0,0,0,0,53.44562,0,0,53.44562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053566,0,42.7565,0,372.2039
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,52.23948,60.03456,42.85527,0,0,0,-1,0,0,0,52.23948,0,0,52.23948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053566,0,41.79159,0,370.9977
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,43.06366,57.07262,43.19443,0,0,0,-1,0,0,0,43.06366,0,0,43.06366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053566,0,34.45093,0,361.8219
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,40.44476,56.59871,43.60627,21.80956,21.80956,0,-1,0,21.80956,185.4451,17.48733,0,0,40.44476,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1053566,23.99052,32.35581,0,359.203
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,18.69517,48.93893,43.23077,21.70112,21.70112,0,-1,0,21.70112,86.14841,0,0,0,18.69517,22.84328,21.70112,0,0,0,318.7582,0,4.148114,-4.148114,415.6284,98.95893,0.1053566,23.87123,14.95613,0,337.4534
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.392943,42.77631,42.07399,0,0,0,-1,0,0,0,0,0,0,2.392943,0,0,0,0,4.609016,314.6101,2.392943,0,2.392943,417.8985,99.49944,0.1053508,0,1.914354,0,317.0031
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,41.15342,41.15342,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,2.216073,316.7638,0,12.24598,-12.24598,404.9901,96.42602,0.1053508,12.79705,0,0,316.7638
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,39.82706,39.82706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82272,304.5178,0,0,0,404.9901,96.42602,0.1053508,0,0,0,304.5178
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,38.25844,38.25844,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,15.82272,304.5178,0,17.17459,-17.17459,386.8865,92.11565,0.1053508,17.94744,0,0,304.5178
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,36.62321,36.62321,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,34.90559,287.3432,0,5.626618,-5.626618,380.9555,90.70351,0.1053508,5.879816,0,0,287.3432
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,35.39375,35.39375,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,41.15739,281.7166,0,19.48639,-19.48639,360.4151,85.81293,0.1053508,20.36328,0,0,281.7166
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,34.50951,34.50951,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,62.80893,262.2302,0,30.7312,-30.7312,328.0215,78.1002,0.1053508,32.1141,0,0,262.2302
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,33.60711,33.60711,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,96.95471,231.499,0,29.13888,-29.13888,297.3065,70.78711,0.1053508,30.45013,0,0,231.499
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,32.85611,32.85611,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,129.3312,202.3601,0,24.54484,-24.54484,271.4339,64.62699,0.1053508,25.64936,0,0,202.3601
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,32.19596,32.19596,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,156.6033,177.8153,0,40.69469,-40.69469,228.5379,54.41369,0.1053508,42.52596,0,0,177.8153
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,31.56609,31.56609,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,201.8196,137.1206,0,18.8274,-18.8274,208.6921,49.6885,0.1053508,19.67464,0,0,137.1206
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,31.11792,31.11792,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,222.739,118.2932,0,39.99383,-39.99383,166.5349,39.65109,0.1053508,41.79356,0,0,118.2932
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9392174,31.24144,30.98467,30.86206,30.86206,0,0,0,30.86206,3.043275,0,3.552714E-15,0,0.9392174,32.48638,30.86206,0,0,267.1765,78.29934,0,31.54716,-31.54716,133.2813,31.73358,0.1053508,33.94827,0.7513739,0,79.23856
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,23.4414,37.32571,30.6758,1.213169,1.213169,0,0,0,1.213169,1932.246,0,0,0,23.4414,1.27702,1.213169,0,0,302.2289,46.75217,22.16438,0,22.16438,154.3083,36.73999,0.1052968,1.334486,18.75312,0,70.19358
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,42.15321,44.08987,31.61454,39.36539,39.36539,0,0,0,39.36539,107.0819,0,0,0,42.15321,41.43726,39.36539,0,0,280.0646,66.70012,0.7159546,0,0.7159546,154.9875,36.90171,0.1052951,43.30193,33.72257,0,108.8533
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,62.51761,53.829,34.11585,24.38972,24.38972,0,-1,0,24.38972,256.3277,0,0,0,62.51761,25.67339,24.38972,0,0,279.3486,67.34447,36.84422,0,36.84422,189.941,45.22395,0.1052056,26.82869,50.01409,0,129.8621
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,59.4691,55.20997,36.28405,6.86194,6.86194,0,0,0,6.86194,866.6514,0,0,0,59.4691,7.223094,6.86194,0,0,242.5044,100.5043,52.24601,0,52.24601,239.5059,57.0251,0.1050789,7.548134,47.57528,0,159.9734
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,75.65088,63.87685,38.32506,44.97437,44.97437,0,0,0,44.97437,168.2089,0,0,0,75.65088,47.34144,44.97437,0,0,190.2584,147.5257,28.30943,0,28.30943,266.3626,63.41954,0.1050103,49.47181,60.5207,0,223.1766
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,78.55217,67.18879,40.02692,66.26978,66.26978,81,0,22.761,66.26978,118.5339,0,0,0,78.55217,0,0,14.73022,13.99371,161.9489,173.0042,92.54588,0,92.54588,354.1593,84.32348,0.1051795,72.89676,62.84173,81,251.5563
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,72.41595,66.68497,41.73483,0,0,0,0,0,0,0,3.012877,0,0,72.41595,0,0,0,0,69.40307,256.2955,69.40307,0,69.40307,420.0009,100,0.105012,0,57.93276,0,328.7114
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,74.25981,68.75722,42.78865,7.924778,7.924778,0,-1,0,7.924778,937.0586,65.91794,0,0,74.25981,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.105012,8.717256,59.40784,0,393.018
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,57.07042,62.2179,43.16415,18.82818,18.82818,0,-1,0,18.82818,303.1117,37.25129,0,0,57.07042,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.105012,20.711,45.65634,0,375.8286
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,42.4335,57.22928,43.53965,7.072024,7.072024,0,-1,0,7.072024,600.0191,34.98926,0,0,42.4335,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.105012,7.779227,33.9468,0,361.1917
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,21.08851,49.66385,43.19443,13.78846,13.78846,0,-1,0,13.78846,152.9431,6.574339,0,0,21.08851,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.105012,15.16731,16.87081,0,339.8467
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.679512,42.82432,42.03765,15.32192,15.32192,0,-1,0,15.32192,17.48809,0,1.776357E-15,0,2.679512,16.12834,15.32192,0,0,0,318.7582,0,13.44883,-13.44883,405.8245,96.62469,0.105012,16.85411,2.143609,0,321.4377
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,41.11708,41.11708,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,14.94314,305.3094,0,72.31579,-72.31579,329.597,78.47532,0.105012,98.79257,0,0,305.3094
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,39.79072,39.79072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.29401,232.9936,0,0,0,329.597,78.47532,0.105012,0,0,0,232.9936
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,38.2221,38.2221,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.29401,232.9936,0,19.99664,-19.99664,308.5187,73.45668,0.105012,20.89649,0,0,232.9936
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,36.62321,36.62321,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.5125,212.997,0,35.30515,-35.30515,271.3038,64.59601,0.105012,36.89388,0,0,212.997
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,35.39375,35.39375,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.7404,177.6918,0,31.27104,-31.27104,238.3412,56.7478,0.105012,32.67824,0,0,177.6918
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,34.50951,34.50951,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.4861,146.4208,0,21.25075,-21.25075,215.941,51.41441,0.105012,22.20703,0,0,146.4208
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.098,125.17,0,0,0,215.941,51.41441,0.105012,0,0,0,125.17
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,32.85611,32.85611,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.098,125.17,0,6.349023,-6.349023,209.2485,49.82098,0.105012,6.634729,0,0,125.17
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,32.20807,32.20807,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.1525,118.821,0,38.49047,-38.49047,168.676,40.16087,0.105012,40.22254,0,0,118.821
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9196,80.33054,0,0,0,168.676,40.16087,0.105012,0,0,0,80.33054
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,31.13609,31.13609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.9196,80.33054,0,0,0,168.676,40.16087,0.105012,0,0,0,80.33054
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.081781,31.57309,31.00284,27.37498,27.37498,0,0,0,27.37498,7.604685,0,0,0,2.081781,28.81577,27.37498,0,0,264.9196,80.33054,0,26.73399,-26.73399,140.4959,33.45134,0.105012,30.11248,1.665425,0,82.41232
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.67194,35.65604,30.69397,0.8249133,0.8249133,0,0,0,0.8249133,2142.279,0,0,0,17.67194,0.8683298,0.8249133,0,0,294.6241,53.59656,16.80361,0,16.80361,156.4372,37.24688,0.1049715,0.9074047,14.13755,0,71.2685
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,37.46404,42.57825,31.59637,0,0,0,0,0,0,0,0,0,0,37.46404,0,0,0,0,277.8205,68.71981,37.46404,0,37.46404,191.9787,45.70913,0.1048813,0,29.97123,0,106.1838
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,52.5347,50.2654,34.08556,19.49863,19.49863,0,-1,0,19.49863,269.4276,0,0,0,52.5347,20.52488,19.49863,0,0,240.3564,102.4374,32.00982,0,32.00982,222.3459,52.93939,0.1048044,21.4485,42.02776,0,154.9721
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,59.06094,54.9782,36.21137,0,0,0,0,0,0,0,0,0,0,59.06094,0,0,0,0,208.3466,131.2463,59.06094,0,59.06094,278.376,66.27988,0.1046628,0,47.24875,0,190.3072
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,60.41482,57.7867,38.2221,0,0,0,0,0,0,0,0,0,0,60.41482,0,0,0,0,149.2857,184.4011,60.41482,0,60.41482,335.6906,79.92616,0.1045184,0,48.33186,0,244.8159
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,59.64304,59.46077,39.92396,0,0,0,0,0,0,0,0,0,0,59.64304,0,0,0,0,88.87084,238.7745,59.64304,0,59.64304,392.2729,93.39812,0.1043762,0,47.71443,0,298.4175
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,58.99519,61.18789,41.63187,15.43957,15.43957,0,0,0,15.43957,382.104,13.51522,0,0,58.99519,16.25217,15.43957,0,0,29.2278,292.4532,29.2278,0,29.2278,420.0009,100,0.1043066,16.98352,47.19616,0,351.4484
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,61.34361,63.32504,42.68569,1.429168,1.429168,0,-1,0,1.429168,4292.261,59.83923,0,0,61.34361,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.1043066,1.572085,49.07489,0,380.1018
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,54.44312,61.13842,43.09753,54.56936,54.56936,0,-1,0,54.56936,99.76865,0,0,0,54.44312,57.44143,54.56936,0,0,0,318.7582,0,2.998317,-2.998317,416.8403,99.2475,0.1043066,60.02629,43.55449,0,373.2014
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,41.04368,56.69691,43.50331,47.54565,47.54565,0,-1,0,47.54565,86.32478,0,0,0,41.04368,50.04805,47.54565,0,0,3.331463,315.7599,0,9.004375,-9.004375,407.3489,96.98764,0.1043066,52.30022,32.83494,0,356.8036
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,20.08858,49.27485,43.12781,42.25494,42.25494,0,-1,0,42.25494,47.54137,0,0,0,20.08858,44.47888,42.25494,0,0,13.33632,306.7555,0,24.3903,-24.3903,381.6393,90.86631,0.1043066,46.48043,16.07086,0,326.8441
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.491389,42.7019,41.97103,48.65335,48.65335,0,-1,0,48.65335,5.120693,0,7.105427E-15,0,2.491389,51.21405,48.65335,0,0,40.43666,282.3652,0,48.72266,-48.72266,330.2811,78.63819,0.1043066,53.51868,1.993111,0,284.8566
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,41.05045,41.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.57295,233.6426,0,0,0,330.2811,78.63819,0.1043066,0,0,0,233.6426
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,39.75438,39.75438,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,94.57295,233.6426,0,7.860997,-7.860997,321.9948,76.66528,0.1043066,8.214742,0,0,233.6426
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,38.19182,38.19182,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,103.3074,225.7816,0,2.158485,-2.158485,319.7196,76.12356,0.1043066,2.255617,0,0,225.7816
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,36.58687,36.58687,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,105.7057,223.6231,0,11.61753,-11.61753,307.4736,73.20786,0.1043066,12.14032,0,0,223.6231
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,35.39375,35.39375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.6141,212.0056,0,0,0,307.4736,73.20786,0.1043066,0,0,0,212.0056
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,34.50951,34.50951,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,118.6141,212.0056,0,4.775389,-4.775389,302.4399,72.00937,0.1043066,4.990281,0,0,212.0056
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,33.62527,33.62527,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,123.9201,207.2302,0,15.86605,-15.86605,285.7157,68.0274,0.1043066,16.58002,0,0,207.2302
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,32.89245,32.89245,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,141.549,191.3641,0,18.69524,-18.69524,266.0092,63.33538,0.1043066,19.53653,0,0,191.3641
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,32.24441,32.24441,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,162.3215,172.6689,0,17.68576,-17.68576,247.3667,58.89672,0.1043066,18.48162,0,0,172.6689
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,31.59637,31.59637,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,181.9723,154.9831,0,10.26365,-10.26365,236.5479,56.32081,0.1043066,10.72551,0,0,154.9831
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,31.19059,31.19059,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,193.3764,144.7195,0,45.325,-45.325,188.7711,44.94542,0.1043066,47.36462,0,0,144.7195
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9192326,31.28449,31.03313,12.89979,12.89979,0,0,0,12.89979,7.12595,0,1.776357E-15,0,0.9192326,13.57873,12.89979,0,0,243.7375,99.39447,0,12.65949,-12.65949,175.4269,41.76822,0.1043066,14.18977,0.7353861,0,100.3137
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.412,34.46906,30.7303,0,0,0,0,0,0,0,0,0,0,13.412,0,0,0,0,257.8036,86.73498,13.412,0,13.412,188.1506,44.79767,0.1042748,0,10.7296,0,100.147
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.5862,36.8912,31.63271,0,0,0,0,0,0,0,0,0,0,18.5862,0,0,0,0,244.3916,98.80577,18.5862,0,18.5862,205.783,48.99586,0.1042306,0,14.86896,0,117.392
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,39.07925,45.75669,34.06739,0,0,0,-1,0,0,0,0,0,0,39.07925,0,0,0,0,225.8054,115.5334,39.07925,0,39.07925,242.8569,57.82294,0.1041379,0,31.2634,0,154.6126
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,48.8312,51.32534,36.18109,0,0,0,0,0,0,0,0,0,0,48.8312,0,0,0,0,186.7262,150.7047,48.8312,0,48.8312,289.1822,68.85277,0.1040223,0,39.06496,0,199.5359
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,60.98734,57.92393,38.15548,30.40997,30.40997,0,0,0,30.40997,200.5505,0,0,0,60.98734,32.01049,30.40997,0,0,137.895,194.6528,28.97685,0,28.97685,316.6721,75.39796,0.1039538,33.45096,48.78987,0,255.6401
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,61.91821,60.24973,39.85734,34.91999,34.91999,0,0,0,34.91999,177.3145,0,0,0,61.91821,36.75789,34.91999,0,0,108.9181,220.7319,25.16032,0,25.16032,340.5412,81.08108,0.1038944,38.41199,49.53456,0,282.6501
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,56.79606,60.27379,41.56525,18.00879,18.00879,0,0,0,18.00879,315.3797,0,0,0,56.79606,18.95662,18.00879,0,0,83.7578,243.3762,37.83944,0,37.83944,376.4389,89.62812,0.1038052,19.80966,45.43685,0,300.1723
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,59.78934,62.63927,42.61907,0,0,0,-1,0,0,0,13.87099,0,0,59.78934,0,0,0,0,45.91835,277.4317,45.91835,0,45.91835,420.0009,100,0.1036972,0,47.83147,0,337.221
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,43.72878,57.08863,42.99457,10.67347,10.67347,0,-1,0,10.67347,409.6958,32.49354,0,0,43.72878,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.1036972,11.74082,34.98302,0,362.487
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,24.01666,50.86245,43.43669,37.10533,37.10533,0,-1,0,37.10533,64.72563,0,7.105427E-15,0,24.01666,39.05824,37.10533,0,0,0,318.7582,0,15.04158,-15.04158,404.1456,96.22495,0.1036972,40.81586,19.21333,0,342.7749
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.041894,45.49903,43.09753,29.68467,29.68467,0,-1,0,29.68467,27.09106,0,0,0,8.041894,31.24702,29.68467,0,0,16.71287,303.7166,0,23.20513,-23.20513,379.6853,90.40107,0.1036972,32.65314,6.433515,0,311.7585
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.41157,42.64188,41.93469,34.49498,34.49498,0,-1,0,34.49498,6.991074,0,7.105427E-15,0,2.41157,36.31051,34.49498,0,0,42.49635,280.5115,0,33.89894,-33.89894,343.9526,81.89333,0.1036972,37.94448,1.929256,0,282.9231
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,41.01412,41.01412,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,80.16183,246.6126,0,56.61625,-56.61625,284.2739,67.68412,0.1036972,59.16398,0,0,246.6126
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,39.7241,39.7241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.0688,189.9963,0,0,0,284.2739,67.68412,0.1036972,0,0,0,189.9963
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,38.15548,38.15548,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,143.0688,189.9963,0,71.175,-71.175,209.2488,49.82105,0.1036972,74.37788,0,0,189.9963
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,36.58687,36.58687,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,222.1521,118.8213,0,17.5562,-17.5562,190.743,45.41491,0.1036972,18.34623,0,0,118.8213
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,35.36347,35.36347,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,241.659,101.2651,0,56.0073,-56.0073,131.7061,31.35853,0.1036972,58.52763,0,0,101.2651
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,34.50951,34.50951,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,303.8893,45.25782,0,10.28286,-10.28286,120.867,28.7778,0.1036972,10.74559,0,0,45.25782
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,33.62527,33.62527,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,315.3147,34.97496,0,19.68992,-19.68992,100.112,23.83615,0.1036972,20.57597,0,0,34.97496
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,32.89245,32.89245,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,337.1924,15.28504,0,5.268096,-5.268096,94.55895,22.51399,0.1036972,5.505161,0,0,15.28504
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,32.24441,32.24441,22.14065,9.516098,0,-1,0,9.516098,0,0,12.62455,14.83862,0,10.01694,9.516098,0,0,343.0459,10.01694,0,10.01694,-10.01694,84.00017,20,0.1036972,24.35471,0,0,10.01694
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,31.61454,31.61454,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036972,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,31.20271,31.20271,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1038607,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.735118,31.80154,31.0513,0,0,72.31579,0,20.56389,0,0,0,0,0,2.735118,0,0,72.31579,68.7,316.6072,33.81173,71.43512,0,71.43512,187.4102,44.62138,0.1040239,0,2.188095,81,36.54685
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,18.07111,35.84048,30.76059,38.3539,38.3539,81,0,22.761,38.3539,47.11673,0,0,0,18.07111,0,0,42.6461,40.51379,245.1721,98.10334,58.5849,0,58.5849,242.9887,57.85433,0.1042659,42.18929,14.45689,81,116.1744
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,42.6756,44.29751,31.65088,31.8957,31.8957,81,0,22.761,31.8957,133.7974,0,0,0,42.6756,0,0,49.1043,46.64909,186.5872,150.8297,89.32469,0,89.32469,327.7295,78.03069,0.1044409,35.08527,34.14048,81,193.5054
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,43.29759,47.1138,34.04922,0,0,0,-1,0,0,0,0,0,0,43.29759,0,0,0,0,97.26251,231.222,43.29759,0,43.29759,368.8052,87.81059,0.1043391,0,34.63807,0,274.5196
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,51.41438,52.14647,36.11447,72.07941,72.07941,20.25,0,7.39125,72.07941,71.3302,0,0,0,51.41438,54.55727,51.82941,0,0,53.96492,270.1898,0,3.142889,-3.142889,365.4923,87.02181,0.1043391,79.28735,41.13151,81,321.6042
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,47.86909,53.14473,38.11914,18.31531,18.31531,0,0,0,18.31531,261.3611,0,0,0,47.86909,19.27927,18.31531,0,0,57.45702,267.0469,28.58982,0,28.58982,392.615,93.47958,0.104272,20.14684,38.29527,0,314.916
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,72.72548,64.45444,39.79072,0,0,0,0,0,0,0,43.85828,0,0,72.72548,0,0,0,0,28.8672,292.7777,28.8672,0,28.8672,420.0009,100,0.1042043,0,58.18039,0,365.5032
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,65.30708,63.53397,41.52891,10.08978,10.08978,0,0,0,10.08978,647.2595,54.68625,0,0,65.30708,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1042043,11.09876,52.24566,0,384.0653
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,51.6408,59.50325,42.58273,0,0,0,-1,0,0,0,51.6408,0,0,51.6408,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042043,0,41.31264,0,370.399
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,58.57235,62.5601,42.95823,19.35714,19.35714,0,-1,0,19.35714,302.5878,38.19641,0,0,58.57235,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1042043,21.29286,46.85788,0,377.3306
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,39.56146,56.03007,43.37006,21.90959,21.90959,0,-1,0,21.90959,180.5669,16.49873,0,0,39.56146,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1042043,24.10055,31.64917,0,358.3197
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,14.9271,47.54139,43.02485,24.15586,24.15586,0,-1,0,24.15586,61.79494,0,0,0,14.9271,25.42722,24.15586,0,0,0,318.7582,0,10.50012,-10.50012,408.9327,97.36475,0.1042043,26.57144,11.94168,0,333.6853
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.367534,42.30458,41.90441,0,0,0,-1,0,0,0,0,0,0,1.367534,0,0,0,0,11.6668,308.2581,1.367534,0,1.367534,410.2301,97.67364,0.1042011,0,1.094027,0,309.6256
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,40.98383,40.98383,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,10.29926,309.4889,0,53.50427,-53.50427,353.8316,84.24546,0.1042011,55.91196,0,0,309.4889
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,39.68776,39.68776,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,69.74845,255.9846,0,40.81413,-40.81413,310.8098,74.00218,0.1042011,42.65077,0,0,255.9846
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,38.11914,38.11914,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,115.0975,215.1705,0,30.58154,-30.58154,278.574,66.32701,0.1042011,31.9577,0,0,215.1705
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,36.55659,36.55659,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,149.077,184.589,0,36.69854,-36.69854,239.8904,57.11663,0.1042011,38.34997,0,0,184.589
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,35.36347,35.36347,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,189.8531,147.8904,0,34.81079,-34.81079,203.1965,48.38004,0.1042011,36.37728,0,0,147.8904
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,34.49134,34.49134,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,228.5318,113.0796,0,43.81947,-43.81947,157.0068,37.38249,0.1042011,45.79134,0,0,113.0796
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,33.60711,33.60711,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,277.2201,69.26015,0,37.3963,-37.3963,117.5876,27.997,0.1042011,39.07913,0,0,69.26015
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,32.87428,32.87428,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,318.7715,31.86386,0,10.84585,-10.84585,106.1551,25.27497,0.1042011,11.33391,0,0,31.86386
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,32.22624,32.22624,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,330.8225,21.01801,0,14.68791,-14.68791,90.67268,21.58869,0.1042011,15.34886,0,0,21.01801
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,31.57821,31.57821,45.01899,6.013593,0,-1,0,6.013593,0,0,39.0054,43.5073,0,6.330098,6.013593,0,0,347.1424,6.330098,0,6.330098,-6.330098,84.00017,20,0.1042011,49.52089,0,0,6.330098
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,31.19059,31.19059,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1044385,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.419118,31.4215,31.03313,28.03239,28.03239,81,0,22.761,28.03239,5.062421,0,0,0,1.419118,0,0,52.96761,50.31923,299.0128,49.64674,51.73834,0,51.73834,185.4157,44.14651,0.1046598,30.83563,1.135294,81,51.06586
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,23.13059,37.30956,30.74847,11.25594,11.25594,81,0,22.761,11.25594,205.4968,0,0,0,23.13059,0,0,69.74406,66.25686,247.2744,96.21125,89.38745,0,89.38745,270.2161,64.33704,0.1048326,12.38153,18.50447,81,119.3418
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,43.9423,44.68707,31.63271,5.324438,5.324438,77.64023,0,21.91098,5.324438,825.2946,0,0,0,43.9423,0,0,72.31579,68.7,157.887,176.66,112.6423,0,112.6423,377.078,89.78029,0.1049292,5.856882,35.15384,81,220.6023
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,58.17934,52.16228,34.01894,42.91443,42.91443,0,-1,0,42.91443,135.5706,0,0,0,58.17934,45.17309,42.91443,0,0,45.24467,278.038,13.00625,0,13.00625,389.4168,92.7181,0.1048987,47.20588,46.54347,0,336.2174
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,65.81168,57.32346,36.07813,40.43213,40.43213,0,0,0,40.43213,162.7708,0,0,0,65.81168,42.56013,40.43213,0,0,32.23841,289.7437,23.25155,0,23.25155,411.4752,97.97008,0.1048443,44.47534,52.64935,0,355.5553
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,84.14356,67.13702,38.05252,0.1651261,0.1651261,0,0,0,0.1651261,50957.15,74.98288,0,0,84.14356,0.173817,0.1651261,0,0,8.986864,310.67,8.986864,0,8.986864,420.0009,100,0.1048233,0.1816387,67.31485,0,394.8136
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,74.47145,65.09424,39.7241,0,0,0,0,0,0,0,74.47145,0,0,74.47145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048233,0,59.57716,0,393.2297
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,77.86134,68.62876,41.42595,31.56948,31.56948,0,0,0,31.56948,246.6348,44.6303,0,0,77.86134,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1048233,34.72643,62.28907,0,396.6196
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,69.21202,66.25272,42.47977,0,0,0,-1,0,0,0,69.21202,0,0,69.21202,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048233,0,55.36962,0,387.9702
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,56.61168,61.72792,42.89161,0,0,0,-1,0,0,0,56.61168,0,0,56.61168,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048233,0,45.28934,0,375.3699
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,39.6617,55.98568,43.29739,5.366016,5.366016,0,-1,0,5.366016,739.1275,34.01326,0,0,39.6617,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1048233,5.902617,31.72936,0,358.4199
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,19.69839,49.0119,42.99457,43.16185,43.16185,0,-1,0,43.16185,45.63842,0,7.105427E-15,0,19.69839,45.43353,43.16185,0,0,0,318.7582,0,25.73514,-25.73514,392.8736,93.54115,0.1048233,47.47804,15.75871,0,338.4566
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.779782,42.64693,41.83173,2.475469,2.475469,0,-1,0,2.475469,112.2931,0,0,0,2.779782,2.605757,2.475469,0,0,28.5946,293.0231,0.1740248,0,0.1740248,393.0387,93.58046,0.1048229,2.723016,2.223825,0,295.8029
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,40.91721,40.91721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42058,293.1797,0,0,0,393.0387,93.58046,0.1048229,0,0,0,293.1797
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,39.62114,39.62114,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,28.42058,293.1797,0,25.09262,-25.09262,366.5888,87.28287,0.1048229,26.22179,0,0,293.1797
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,38.08886,38.08886,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,56.30127,268.0871,0,31.00154,-31.00154,333.9103,79.50229,0.1048229,32.39661,0,0,268.0871
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,36.52025,36.52025,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,90.74743,237.0855,0,24.91747,-24.91747,307.645,73.24865,0.1048229,26.03876,0,0,237.0855
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,35.32713,35.32713,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,118.4335,212.1681,0,20.45357,-20.45357,286.085,68.11534,0.1048229,21.37398,0,0,212.1681
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,34.46106,34.46106,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,141.1597,191.7145,0,20.91464,-20.91464,264.039,62.86631,0.1048229,21.85579,0,0,191.7145
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,33.57077,33.57077,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,164.3982,170.7999,0,23.70772,-23.70772,239.0489,56.91629,0.1048229,24.77457,0,0,170.7999
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,32.83794,32.83794,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,190.7401,147.0921,0,23.86358,-23.86358,213.8945,50.92715,0.1048229,24.93744,0,0,147.0921
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,32.19596,32.19596,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,217.2552,123.2286,0,3.077439,-3.077439,210.6506,50.1548,0.1048229,3.215924,0,0,123.2286
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.6746,120.1511,0,0,0,210.6506,50.1548,0.1048229,0,0,0,120.1511
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,31.17242,31.17242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.6746,120.1511,0,0,0,210.6506,50.1548,0.1048229,0,0,0,120.1511
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.558347,31.7346,31.03313,21.26554,21.26554,0,0,0,21.26554,12.03048,0,3.552714E-15,0,2.558347,22.38478,21.26554,0,0,220.6746,120.1511,0,19.82644,-19.82644,189.7517,45.17888,0.1048229,23.3921,2.046678,0,122.7095
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,24.4553,37.68315,30.7303,23.96788,23.96788,0,0,0,23.96788,102.0336,0,0,0,24.4553,25.22935,23.96788,0,0,242.7039,100.3247,0,0.7740468,-0.7740468,188.9357,44.98461,0.1048229,26.36467,19.56424,0,124.78
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,36.72781,42.36621,31.61454,36.47365,36.47365,0,0,0,36.47365,100.6968,0,0,0,36.72781,38.39332,36.47365,0,0,243.564,99.55064,0,1.665514,-1.665514,187.1801,44.56661,0.1048229,40.12102,29.38224,0,136.2784
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,56.41166,51.4977,33.9826,57.86679,57.86679,0,-1,0,57.86679,97.48539,0,0,0,56.41166,60.91241,57.86679,0,0,245.4146,97.88512,0,4.500744,-4.500744,182.4359,43.43704,0.1048229,63.65347,45.12933,0,154.2968
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,65.84871,57.25958,36.01151,43.82548,43.82548,0,0,0,43.82548,150.2521,0,0,0,65.84871,46.13208,43.82548,0,0,250.4154,93.38438,19.71663,0,19.71663,201.1408,47.89057,0.1047768,48.20803,52.67897,0,159.2331
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,63.38212,58.62971,37.9859,0,0,0,0,0,0,0,0,0,0,63.38212,0,0,0,0,230.6988,111.1293,63.38212,0,63.38212,261.2704,62.2071,0.104629,0,50.7057,0,174.5115
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,65.93604,61.60835,39.68776,45.43394,45.43394,0,0,0,45.43394,145.1251,0,0,0,65.93604,47.8252,45.43394,0,0,167.3166,168.1732,18.11083,0,18.11083,278.4518,66.29791,0.1045868,49.97733,52.74883,0,234.1093
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,66.2736,63.755,41.38961,1.571951,1.571951,0,0,0,1.571951,4216.008,0,0,0,66.2736,1.654685,1.571951,0,0,149.2058,184.473,64.61891,0,64.61891,339.7547,80.89381,0.1044366,1.729146,53.01888,0,250.7466
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,65.99253,64.90034,42.44949,35.113,35.113,0,-1,0,35.113,187.9433,0,0,0,65.99253,36.96105,35.113,0,0,84.58689,242.63,29.03149,0,29.03149,367.2964,87.45134,0.1043693,38.62429,52.79403,0,308.6226
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,53.90666,60.65933,42.85527,4.875328,4.875328,0,-1,0,4.875328,1105.703,0,0,0,53.90666,5.131925,4.875328,0,0,55.5554,268.7584,48.77473,0,48.77473,413.5681,98.46841,0.1042564,5.362861,43.12532,0,322.665
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,26.26951,51.41924,43.26711,20.76979,20.76979,0,-1,0,20.76979,126.4795,0,0,0,26.26951,21.86293,20.76979,0,0,6.780672,312.6556,4.40658,0,4.40658,417.7486,99.46375,0.1042462,22.84677,21.01561,0,338.9251
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,14.34497,47.29164,42.95823,35.45924,35.45924,0,-1,0,35.45924,40.45482,0,0,0,14.34497,37.32551,35.45924,0,0,2.374091,316.6216,0,22.98054,-22.98054,393.525,93.69624,0.1042462,39.00516,11.47598,0,330.9665
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.667302,42.58335,41.80145,23.04006,23.04006,0,-1,0,23.04006,11.5768,0,0,0,2.667302,24.2527,23.04006,0,0,27.90803,293.641,0,21.5854,-21.5854,370.7719,88.27886,0.1042462,25.34407,2.133842,0,296.3083
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,40.88087,40.88087,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,51.8918,272.0556,0,23.26143,-23.26143,346.2523,82.44085,0.1042462,24.30819,0,0,272.0556
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,39.55452,39.55452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.73783,248.7942,0,0,0,346.2523,82.44085,0.1042462,0,0,0,248.7942
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,38.05252,38.05252,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,77.73783,248.7942,0,24.23064,-24.23064,320.7109,76.35959,0.1042462,25.32102,0,0,248.7942
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,36.48391,36.48391,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,104.6608,224.5635,0,8.97715,-8.97715,311.2482,74.10656,0.1042462,9.381122,0,0,224.5635
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,35.29079,35.29079,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,114.6354,215.5864,0,20.69239,-20.69239,289.4365,68.91331,0.1042462,21.62354,0,0,215.5864
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,34.44289,34.44289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.6269,194.894,0,0,0,289.4365,68.91331,0.1042462,0,0,0,194.894
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,33.55865,33.55865,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,137.6269,194.894,0,24.23634,-24.23634,263.8891,62.83062,0.1042462,25.32697,0,0,194.894
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.5562,170.6577,0,0,0,263.8891,62.83062,0.1042462,0,0,0,170.6577
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.5562,170.6577,0,0,0,263.8891,62.83062,0.1042462,0,0,0,170.6577
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,31.56609,31.56609,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,164.5562,170.6577,0,54.80324,-54.80324,206.1214,49.07644,0.1042462,57.26939,0,0,170.6577
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,31.15425,31.15425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.4487,115.8544,0,0,0,206.1214,49.07644,0.1042462,0,0,0,115.8544
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.36072,31.39334,31.02101,7.590595,7.590595,0,0,0,7.590595,17.9264,0,8.881784E-16,0,1.36072,7.9901,7.590595,0,0,225.4487,115.8544,0,6.62938,-6.62938,199.1335,47.41264,0.1042462,8.349655,1.088576,0,117.2151
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.8956,34.60713,30.7303,21.89446,21.89446,0,0,0,21.89446,63.46628,0,0,0,13.8956,23.0468,21.89446,0,0,232.8147,109.225,0,9.151203,-9.151203,189.4873,45.11592,0.1042462,24.08391,11.11648,0,123.1206
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,35.02477,41.81388,31.59637,62.94843,62.94843,20.25,0,7.39125,62.94843,55.64043,0,0,0,35.02477,44.94571,42.69843,0,0,242.9827,100.0738,0,9.92094,-9.92094,179.0297,42.62603,0.1042462,69.24327,28.01982,81,135.0986
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,30.97308,43.03343,33.9281,31.40572,31.40572,0,-1,0,31.40572,98.62241,0,0,0,30.97308,33.05865,31.40572,0,0,254.0059,90.15289,0,2.085572,-2.085572,176.8313,42.1026,0.1042462,34.54629,24.77846,0,121.126
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,53.12713,52.5491,35.93883,5.914193,5.914193,0,0,0,5.914193,898.2988,0,0,0,53.12713,6.225467,5.914193,0,0,256.3232,88.06732,46.90166,0,46.90166,221.3261,52.69659,0.1041378,6.505613,42.50171,0,141.1945
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,63.86547,58.73557,37.91928,0,0,0,0,0,0,0,0,0,0,63.86547,0,0,0,0,209.4216,130.2788,63.86547,0,63.86547,281.9142,67.1223,0.1039907,0,51.09238,0,194.1443
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,58.9925,58.82449,39.5848,0,0,0,0,0,0,0,0,0,0,58.9925,0,0,0,0,145.5561,187.7578,58.9925,0,58.9925,337.8794,80.44732,0.1038551,0,47.194,0,246.7502
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,52.79697,58.46331,41.28666,0,0,0,0,0,0,0,0,0,0,52.79697,0,0,0,0,86.56358,240.851,52.79697,0,52.79697,387.967,92.37292,0.1037341,0,42.23758,0,293.648
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,43.8766,56.42487,42.34653,32.75896,32.75896,0,-1,0,32.75896,133.9377,0,0,0,43.8766,34.48312,32.75896,0,0,33.76661,288.3683,9.393482,0,9.393482,396.8784,94.49468,0.1037126,36.03486,35.10128,0,332.2449
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,40.32848,55.62239,42.75231,11.50916,11.50916,0,-1,0,11.50916,350.4033,3.840448,0,0,40.32848,12.11491,11.50916,0,0,24.37313,296.8224,24.37313,0,24.37313,420.0009,100,0.1036568,12.66008,32.26279,0,337.1509
