Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,33.35274,33.35274,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,31.96438,289.9903,0,19.00668,-19.00668,369.642,88.00982,0.1054955,19.86198,0,0,289.9903
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,32.38371,32.38371,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,53.08292,270.9836,0,3.646607,-3.646607,365.7981,87.09461,0.1054955,3.810704,0,0,270.9836
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,31.46313,31.46313,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,57.1347,267.337,0,13.09795,-13.09795,351.9917,83.80737,0.1054955,13.68736,0,0,267.337
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,30.81509,30.81509,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,71.68797,254.239,0,47.20616,-47.20616,302.232,71.95985,0.1054955,49.33043,0,0,254.239
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,30.27002,30.27002,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,124.1393,207.0329,0,47.70933,-47.70933,251.9419,59.98606,0.1054955,49.85625,0,0,207.0329
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.1496,159.3236,0,0,0,251.9419,59.98606,0.1054955,0,0,0,159.3236
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,29.34944,29.34944,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,177.1496,159.3236,0,7.970177,-7.970177,243.5406,57.98575,0.1054955,8.328835,0,0,159.3236
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.90732,28.90732,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,186.0054,151.3534,0,2.803911,-2.803911,240.5851,57.28204,0.1054955,2.930087,0,0,151.3534
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,28.54999,28.54999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1208,148.5495,0,0,0,240.5851,57.28204,0.1054955,0,0,0,148.5495
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,28.3259,28.3259,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,189.1208,148.5495,0,28.34268,-28.34268,210.7092,50.16877,0.1054955,29.6181,0,0,148.5495
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.719193,28.6008,28.13815,31.58149,31.58149,0,0,0,31.58149,5.443673,0,0,0,1.719193,33.24367,31.58149,0,0,220.6127,120.2068,0,31.52448,-31.52448,177.4795,42.25695,0.1054955,34.73964,1.375354,0,121.926
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.01881,33.16178,27.90195,30.85488,30.85488,0,0,0,30.85488,61.63955,0,0,0,19.01881,32.47882,30.85488,0,0,255.6399,88.6823,0,13.46001,-13.46001,163.2914,38.87883,0.1054955,33.94036,15.21504,0,107.7011
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.56029,35.56559,28.39252,57.76929,57.76929,0,0,0,57.76929,44.24545,0,0,0,25.56029,60.80978,57.76929,0,0,270.5955,75.2223,0,35.2495,-35.2495,126.1352,30.03213,0.1054955,63.54623,20.44823,0,100.7826
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,50.73355,44.88224,29.79156,4.101306,4.101306,0,-1,0,4.101306,1237.01,0,0,0,50.73355,4.317164,4.101306,0,0,309.7616,39.9728,46.41639,0,46.41639,170.1696,40.5165,0.1054145,4.511436,40.58685,0,90.70635
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,82.78809,57.98156,31.13609,0,0,0,0,0,0,0,0,0,0,82.78809,0,0,0,0,263.3452,81.74755,82.78809,0,82.78809,248.7093,59.21639,0.1052703,0,66.23048,0,164.5356
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,92.07356,63.48093,32.4685,44.59689,44.59689,0,0,0,44.59689,206.4573,0,0,0,92.07356,46.9441,44.59689,0,0,180.5571,156.2568,45.12946,0,45.12946,291.5229,69.41007,0.1051919,49.05658,73.65885,0,248.3304
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,83.26973,61.42466,33.77669,4.961545,4.961545,0,0,0,4.961545,1678.302,0,0,0,83.26973,5.222679,4.961545,0,0,135.4276,196.8734,78.04705,0,78.04705,365.5648,87.03907,0.1050566,5.4577,66.61578,0,280.1431
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,70.01766,57.79718,35.12122,36.33567,36.33567,0,0,0,36.33567,192.6968,0,0,0,70.01766,38.24807,36.33567,0,0,57.3806,267.1157,31.76959,0,31.76959,395.7041,94.21507,0.1050016,39.96923,56.01413,0,337.1334
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,62.12394,55.82837,35.97517,38.97575,38.97575,0,-1,0,38.97575,159.3913,0,0,0,62.12394,41.0271,38.97575,0,0,25.611,295.7083,21.09684,0,21.09684,415.7183,98.98035,0.1049651,42.87333,49.69915,0,357.8323
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,61.26294,55.94396,36.35067,43.72237,43.72237,0,-1,0,43.72237,140.1181,10.72523,0,0,61.26294,46.02355,43.72237,0,0,4.514163,314.6955,4.514163,0,4.514163,420.0009,100,0.1049573,48.09461,49.01035,0,375.9584
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,36.18972,47.79731,36.82912,29.88772,29.88772,0,-1,0,29.88772,121.0856,4.728957,0,0,36.18972,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1049573,32.8765,28.95177,0,354.9479
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.32932,43.04882,36.48391,4.803062,4.803062,0,-1,0,4.803062,464.8975,17.27346,0,0,22.32932,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1049573,5.283369,17.86345,0,341.0876
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.924409,36.71889,35.32713,58.13622,58.13622,0,-1,0,58.13622,8.470467,0,7.105427E-15,0,4.924409,61.19603,58.13622,0,0,0,318.7582,0,56.27161,-56.27161,360.6854,85.87729,0.1049573,63.94985,3.939528,0,323.6826
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,34.25515,34.25515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.52402,262.4866,0,0,0,360.6854,85.87729,0.1049573,0,0,0,262.4866
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,33.24978,33.24978,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.52402,262.4866,0,31.92224,-31.92224,327.0363,77.86565,0.1049573,33.35873,0,0,262.4866
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,32.28075,32.28075,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,97.99316,230.5644,0,23.73579,-23.73579,302.0166,71.90858,0.1049573,24.8039,0,0,230.5644
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,31.36017,31.36017,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.3663,206.8286,0,30.0869,-30.0869,270.3022,64.35755,0.1049573,31.44081,0,0,206.8286
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,30.71214,30.71214,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.7962,176.7417,0,15.83105,-15.83105,253.6149,60.38437,0.1049573,16.54344,0,0,176.7417
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,30.18523,30.18523,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.3862,160.9106,0,21.9629,-21.9629,230.4639,54.87226,0.1049573,22.95123,0,0,160.9106
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,29.65832,29.65832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7894,138.9477,0,0,0,230.4639,54.87226,0.1049573,0,0,0,138.9477
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,29.26465,29.26465,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.7894,138.9477,0,3.91706,-3.91706,226.335,53.88918,0.1049573,4.093327,0,0,138.9477
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.82253,28.82253,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.1417,135.0307,0,18.96048,-18.96048,206.3489,49.13059,0.1049573,19.8137,0,0,135.0307
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,28.47732,28.47732,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.2089,116.0702,0,35.77115,-35.77115,168.6428,40.15297,0.1049573,37.38086,0,0,116.0702
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,28.25928,28.25928,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,264.9547,80.29905,0,21.60657,-21.60657,145.8675,34.73028,0.1049573,22.57887,0,0,80.29905
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.567846,28.49318,28.07153,1.365488,1.365488,0,0,0,1.365488,114.8195,0,0,0,1.567846,1.437356,1.365488,0,0,288.9619,58.69248,0.1304903,0,0.1304903,145.9913,34.75975,0.1049571,1.502037,1.254277,0,60.26032
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.226771,30.32576,27.81716,15.71351,15.71351,0,0,0,15.71351,58.7187,0,0,0,9.226771,16.54054,15.71351,0,0,288.8315,58.80992,0,7.313769,-7.313769,138.2819,32.92419,0.1049571,17.28486,7.381417,0,68.03669
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.7795,35.85441,28.3259,0,0,0,0,0,0,0,0,0,0,26.7795,0,0,0,0,296.9579,51.49615,26.7795,0,26.7795,163.6871,38.97305,0.1049108,0,21.4236,0,78.27565
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,25.01342,36.79777,29.72494,28.68132,28.68132,0,-1,0,28.68132,87.21152,0,0,0,25.01342,30.19086,28.68132,0,0,270.1784,75.59769,0,5.177448,-5.177448,158.2296,37.67365,0.1049108,31.54945,20.01073,0,100.6111
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,33.58488,40.80508,31.06947,36.74584,36.74584,0,0,0,36.74584,91.39778,0,0,0,33.58488,38.67983,36.74584,0,0,275.9311,70.42025,0,5.094947,-5.094947,152.8591,36.39495,0.1049108,40.42042,26.8679,0,104.0051
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,35.29636,42.7408,32.38371,55.54469,55.54469,0,0,0,55.54469,63.54589,0,7.105427E-15,0,35.29636,58.46809,55.54469,0,0,281.5921,65.3253,0,23.17173,-23.17173,128.4339,30.57945,0.1049108,61.09916,28.23709,0,100.6217
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,34.91494,44.02049,33.6919,0,0,0,0,0,0,0,0,0,0,34.91494,0,0,0,0,307.3385,42.15358,34.91494,0,34.91494,161.5572,38.46591,0.1048505,0,27.93195,0,77.06852
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,37.64756,46.3201,35.01826,0,0,0,0,0,0,0,0,0,0,37.64756,0,0,0,0,272.4236,73.57702,37.64756,0,37.64756,197.2728,46.96962,0.1047856,0,30.11805,0,111.2246
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,35.76372,46.62994,35.87221,47.32221,47.32221,0,-1,0,47.32221,75.57491,0,0,0,35.76372,49.81285,47.32221,0,0,234.776,107.4598,0,14.04913,-14.04913,182.4637,43.44365,0.1047856,52.05443,28.61098,0,143.2236
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.63061,41.07682,36.24771,32.12834,32.12834,0,-1,0,32.12834,51.76305,0,0,0,16.63061,33.8193,32.12834,0,0,250.3861,93.4107,0,17.1887,-17.1887,164.3452,39.12973,0.1047856,35.34117,13.30449,0,110.0413
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.65279,41.27706,36.72617,17.03351,17.03351,0,-1,0,17.03351,91.8941,0,3.552714E-15,0,15.65279,17.93001,17.03351,0,0,269.4847,76.222,0,2.277219,-2.277219,161.9448,38.55821,0.1047856,18.73686,12.52223,0,91.87479
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.35657,40.80217,36.35067,29.13012,29.13012,0,-1,0,29.13012,52.71717,0,3.552714E-15,0,15.35657,30.66328,29.13012,0,0,272.0149,73.94478,0,15.30671,-15.30671,145.8101,34.71663,0.1047856,32.04313,12.28526,0,89.30135
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.954288,36.62356,35.22417,0,0,0,-1,0,0,0,0,0,0,4.954288,0,0,0,0,289.0224,58.63808,4.954288,0,4.954288,150.5102,35.83569,0.1047771,0,3.963431,0,63.59237
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,34.11585,34.11585,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,284.0681,63.09694,0,43.88932,-43.88932,104.2468,24.82061,0.1047771,45.86434,0,0,63.09694
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,33.14682,33.14682,24.27451,18.24723,0,-1,0,18.24723,0,0,6.027277,8.454729,0,19.20761,18.24723,0,0,332.834,19.20761,0,19.20761,-19.20761,84.00017,20,0.1047771,26.70196,0,0,19.20761
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,32.17779,32.17779,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047771,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,31.27538,31.27538,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047771,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,30.64552,30.64552,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047771,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.10044,30.10044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047771,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,29.58564,29.58564,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047771,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.17986,29.17986,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047771,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,28.74986,28.74986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047771,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,28.41069,28.41069,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047771,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,28.17449,28.17449,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1049096,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.083348,28.29592,28.00491,25.52064,25.52064,81,0,22.761,25.52064,4.244987,0,0,0,1.083348,0,0,55.47936,52.70539,285.4758,61.83,53.78874,0,53.78874,200.2032,47.66733,0.1050776,28.0727,0.8666783,81,62.91335
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,22.04485,33.88619,27.76266,11.275,11.275,81,0,22.761,11.275,195.5197,0,0,0,22.04485,0,0,69.725,66.23875,231.6871,110.2399,88.28359,0,88.28359,283.9564,67.60852,0.1052054,12.4025,17.63588,81,132.2847
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.41703,37.46322,28.25928,0,0,72.31579,0,20.56389,0,0,0,0,0,32.41703,0,0,72.31579,68.7,143.4035,189.6951,101.117,0,101.117,379.8844,90.44849,0.1052708,0,25.93363,81,222.1121
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.32282,37.11599,29.65832,19.9679,19.9679,0,-1,0,19.9679,131.8257,0,0,0,26.32282,21.01884,19.9679,0,0,42.28644,280.7004,5.303988,0,5.303988,384.9162,91.64653,0.1052617,21.96468,21.05826,0,307.0233
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,67.58249,52.04393,30.98467,8.896453,8.896453,0,0,0,8.896453,759.6566,21.23535,0,0,67.58249,9.364688,8.896453,0,0,36.98245,285.474,36.98245,0,36.98245,420.0009,100,0.1051981,9.786098,54.06599,0,353.0565
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,88.78051,61.85972,32.29286,63.34975,63.34975,20.25,0,7.39125,63.34975,140.1434,43.41235,0,0,88.78051,45.36816,43.09975,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,69.68472,71.02441,81,407.5387
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,84.82047,61.85402,33.60711,5.187055,5.187055,0,0,0,5.187055,1635.234,79.36041,0,0,84.82047,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,5.70576,67.85638,0,403.5787
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,60.03175,53.85379,34.92135,0,0,0,0,0,0,0,60.03175,0,0,60.03175,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,0,48.0254,0,378.79
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.52752,44.21896,35.76925,20.11846,20.11846,0,-1,0,20.11846,141.7977,7.350192,0,0,28.52752,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,22.13031,22.82202,0,347.2857
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,36.33199,47.10706,36.14475,20.5953,20.5953,0,-1,0,20.5953,176.4091,14.65272,0,0,36.33199,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,22.65483,29.06559,0,355.0902
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,32.16084,46.27514,36.62321,24.02835,24.02835,0,-1,0,24.02835,133.8454,6.867846,0,0,32.16084,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1051981,26.43118,25.72867,0,350.9191
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,21.11381,42.43108,36.24771,23.85543,23.85543,0,-1,0,23.85543,88.50735,0,0,0,21.11381,25.11098,23.85543,0,0,0,318.7582,0,3.997168,-3.997168,415.7874,98.99682,0.1051981,26.24097,16.89105,0,339.872
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.853175,36.49092,35.12122,30.7452,30.7452,0,-1,0,30.7452,15.78515,0,3.552714E-15,0,4.853175,32.36337,30.7452,0,0,4.441298,314.761,0,27.51019,-27.51019,386.7892,92.09248,0.1051981,33.81972,3.88254,0,319.6142
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,34.03106,34.03106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.00818,287.2509,0,0,0,386.7892,92.09248,0.1051981,0,0,0,287.2509
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.06203,33.06203,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,35.00818,287.2509,0,17.49221,-17.49221,368.3507,87.70238,0.1051981,18.27937,0,0,287.2509
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,32.093,32.093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.44397,269.7586,0,0,0,368.3507,87.70238,0.1051981,0,0,0,269.7586
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.44397,269.7586,0,0,0,368.3507,87.70238,0.1051981,0,0,0,269.7586
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,30.56072,30.56072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.44397,269.7586,0,0,0,368.3507,87.70238,0.1051981,0,0,0,269.7586
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.02776,30.02776,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,54.44397,269.7586,0,22.81754,-22.81754,344.299,81.97578,0.1051981,23.84433,0,0,269.7586
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,29.51902,29.51902,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,79.7968,246.9411,0,15.72439,-15.72439,327.724,78.02937,0.1051981,16.43198,0,0,246.9411
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.26834,231.2167,0,0,0,327.724,78.02937,0.1051981,0,0,0,231.2167
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,28.68323,28.68323,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,97.26834,231.2167,0,8.457327,-8.457327,318.8092,75.9068,0.1051981,8.837906,0,0,231.2167
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,28.34407,28.34407,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,106.6654,222.7594,0,7.403925,-7.403925,311.0048,74.04861,0.1051981,7.737102,0,0,222.7594
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,28.11999,28.11999,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,114.892,215.3555,0,29.22182,-29.22182,280.2023,66.71469,0.1051981,30.5368,0,0,215.3555
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.624207,28.37479,27.93829,43.27753,43.27753,0,0,0,43.27753,3.753003,0,7.105427E-15,0,1.624207,45.5553,43.27753,0,0,147.3606,186.1337,0,43.93109,-43.93109,233.8948,55.68913,0.1051981,47.60529,1.299366,0,187.7579
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.94991,30.95731,27.69604,42.41482,42.41482,0,0,0,42.41482,28.17392,0,7.105427E-15,0,11.94991,44.64718,42.41482,0,0,196.173,142.2026,0,32.69726,-32.69726,199.4289,47.48297,0.1051981,46.6563,9.559932,0,154.1525
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,35.00893,38.18929,28.20478,53.7058,53.7058,0,0,0,53.7058,65.1865,0,0,0,35.00893,56.53242,53.7058,0,0,232.5033,109.5053,0,21.52349,-21.52349,176.7411,42.08114,0.1051981,59.07637,28.00714,0,144.5142
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,21.06439,35.47559,29.56747,19.29195,19.29195,0,-1,0,19.29195,109.1875,0,0,0,21.06439,20.30732,19.29195,0,0,256.4182,87.9818,0.7570786,0,0.7570786,177.4594,42.25214,0.1051968,21.22114,16.85151,0,109.0462
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,17.14583,35.716,30.89989,3.201335,3.201335,0,0,0,3.201335,535.5838,0,0,0,17.14583,3.369827,3.201335,0,0,255.6612,88.66318,13.77601,0,13.77601,190.5284,45.36382,0.1051731,3.521469,13.71667,0,105.809
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.71289,37.81726,32.20807,32.0768,32.0768,0,0,0,32.0768,61.45531,0,0,0,19.71289,33.76505,32.0768,0,0,241.8852,101.0616,0,14.05215,-14.05215,175.7162,41.8371,0.1051731,35.28448,15.77032,0,120.7745
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.45827,39.68097,33.50415,20.97324,20.97324,0,0,0,20.97324,102.3126,0,0,0,21.45827,22.07709,20.97324,0,0,257.4987,87.00943,0,0.6188183,-0.6188183,175.0639,41.68179,0.1051731,23.07056,17.16662,0,108.4677
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,49.28357,49.96735,34.81839,42.62378,42.62378,0,0,0,42.62378,115.6246,0,0,0,49.28357,44.86714,42.62378,0,0,258.1862,86.39061,4.416429,0,4.416429,179.2537,42.67936,0.1051655,46.88616,39.42685,0,135.6742
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,25.92411,43.30023,35.66629,0,0,0,-1,0,0,0,0,0,0,25.92411,0,0,0,0,253.7698,90.36539,25.92411,0,25.92411,203.8474,48.53501,0.105121,0,20.73929,0,116.2895
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,23.91174,43.07302,36.04179,31.73953,31.73953,0,-1,0,31.73953,75.33741,0,3.552714E-15,0,23.91174,33.41003,31.73953,0,0,227.8457,113.6971,0,9.498292,-9.498292,193.8354,46.15118,0.105121,34.91349,19.12939,0,137.6088
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.26998,41.54993,36.52025,35.31525,35.31525,0,-1,0,35.31525,48.90234,0,0,0,17.26998,37.17395,35.31525,0,0,238.3994,104.1988,0,19.90396,-19.90396,172.8547,41.15581,0.105121,38.84678,13.81599,0,121.4688
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.44941,39.14258,36.14475,1.683077,1.683077,0,-1,0,1.683077,620.8514,0,0,0,10.44941,1.77166,1.683077,0,0,260.5149,84.29484,8.67775,0,8.67775,181.0872,43.11591,0.1051061,1.851385,8.359528,0,94.74425
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.999394,35.86151,35.01826,9.706932,9.706932,0,-1,0,9.706932,30.89951,0,1.776357E-15,0,2.999394,10.21782,9.706932,0,0,251.8371,92.10481,0,7.218429,-7.218429,173.4783,41.30427,0.1051061,10.67762,2.399515,0,95.10421
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,33.9281,33.9281,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,259.8576,84.88638,0,30.98928,-30.98928,140.8127,33.52677,0.1051061,32.3838,0,0,84.88638
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.97724,32.97724,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,294.2901,53.8971,0,12.8539,-12.8539,127.2635,30.30078,0.1051061,13.43232,0,0,53.8971
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,32.02638,32.02638,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,308.5722,41.04321,0,1.453885,-1.453885,125.731,29.93589,0.1051061,1.51931,0,0,41.04321
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,31.13609,31.13609,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,310.1877,39.58932,0,25.75918,-25.75918,98.57841,23.471,0.1051061,26.91834,0,0,39.58932
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,30.48805,30.48805,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,338.809,13.83014,0,4.723063,-4.723063,93.59987,22.28564,0.1051061,4.935601,0,0,13.83014
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.96114,29.96114,11.54484,8.651725,0,-1,0,8.651725,0,0,2.89312,4.047605,0,9.107079,8.651725,0,0,344.0568,9.107079,0,9.107079,-9.107079,84.00017,20,0.1051061,12.69933,0,0,9.107079
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,29.47057,29.47057,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051061,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,29.04056,29.04056,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051061,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,28.63478,28.63478,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051061,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,28.29562,28.29562,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051061,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,28.07153,28.07153,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1052446,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2944942,27.96274,27.88379,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.846505,0,0,0,0.2944942,0,0,72.31579,68.7,309.6757,40.05006,68.99449,0,68.99449,191.6706,45.63576,0.1053846,4.731518,0.2355953,81,40.34456
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.092665,28.74991,27.64758,20.63406,20.63406,81,0,22.761,20.63406,19.83451,0,0,0,4.092665,0,0,60.36594,57.34764,240.6812,102.1451,61.4403,0,61.4403,249.958,59.51368,0.1055572,22.69747,3.274132,81,106.2378
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.52969,32.13156,28.13815,13.00576,13.00576,81,0,22.761,13.00576,111.7173,0,0,0,14.52969,0,0,67.99424,64.59453,179.2409,157.4414,79.12421,0,79.12421,325.0218,77.38599,0.1056991,14.30634,11.62375,81,171.9711
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.756096,32.18309,29.50085,102.4971,68.7,0,-1,0,68.7,14.20101,0,33.79708,44.04679,9.756096,72.31579,68.7,0,0,100.1167,228.6532,0,62.55969,-62.55969,259.0781,61.68513,0.1056991,112.7468,7.804876,0,238.4093
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.23741,35.67385,30.83326,32.00401,32.00401,0,0,0,32.00401,53.86015,0,0,0,17.23741,33.68843,32.00401,0,0,169.6275,166.0935,0,16.45102,-16.45102,241.7372,57.55635,0.1056991,35.20441,13.78993,0,183.3309
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.81797,36.8812,32.12328,64.60136,64.60136,20.25,0,7.39125,64.60136,26.03346,0,1.421085E-14,0,16.81797,46.68565,44.35136,0,0,187.9064,149.6425,0,29.86767,-29.86767,210.2539,50.06035,0.1056991,71.0615,13.45438,81,166.4604
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.43294,39.58521,33.41936,0,0,72.31579,0,20.56389,0,0,0,0,0,21.43294,0,0,72.31579,68.7,221.0927,119.7748,90.13294,0,90.13294,295.7615,70.41927,0.1057821,0,17.14635,81,141.2077
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.40594,44.95417,34.71543,24.812,24.812,81,0,22.761,24.812,138.6665,0,0,0,34.40594,0,0,56.188,53.3786,130.9598,200.8944,87.78453,0,87.78453,379.0412,90.24773,0.1059085,27.2932,27.52475,81,235.3004
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.59175,39.76583,35.56334,9.529017,9.529017,0,-1,0,9.529017,153.1297,0,0,0,14.59175,10.03054,9.529017,0,0,43.17523,279.9005,4.561208,0,4.561208,383.3683,91.278,0.1059006,10.48192,11.6734,0,294.4923
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.40893,42.81081,35.93883,53.74949,53.74949,0,-1,0,53.74949,43.55191,0,7.105427E-15,0,23.40893,56.57841,53.74949,0,0,38.61403,284.0056,0,33.16948,-33.16948,348.4047,82.95332,0.1059006,59.12444,18.72715,0,307.4145
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.227002,37.86874,36.38095,27.33261,27.33261,0,-1,0,27.33261,19.12369,0,0,0,5.227002,28.77116,27.33261,0,0,75.46901,250.8361,0,23.54416,-23.54416,323.5869,77.04435,0.1059006,30.06586,4.181602,0,256.0631
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.059509,38.63266,36.04179,27.96328,27.96328,0,-1,0,27.96328,32.39788,0,0,0,9.059509,29.43503,27.96328,0,0,101.6292,227.292,0,20.37552,-20.37552,302.1093,71.93063,0.1059006,30.75961,7.247607,0,236.3515
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.782028,36.23861,34.89107,24.70282,24.70282,0,-1,0,24.70282,19.35823,0,0,0,4.782028,26.00297,24.70282,0,0,124.2687,206.9164,0,21.22094,-21.22094,279.7404,66.60473,0.1059006,27.1731,3.825622,0,211.6985
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,33.8312,33.8312,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,147.8475,185.6955,0,0.3240929,-0.3240929,279.3988,66.52338,0.1059006,0.3386771,0,0,185.6955
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,32.87428,32.87428,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,148.2076,185.3714,0,51.00556,-51.00556,225.6342,53.72232,0.1059006,53.30081,0,0,185.3714
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.92342,31.92342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8804,134.3658,0,0,0,225.6342,53.72232,0.1059006,0,0,0,134.3658
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,31.0513,31.0513,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,204.8804,134.3658,0,2.662719,-2.662719,222.8275,53.05405,0.1059006,2.782542,0,0,134.3658
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,30.42143,30.42143,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,207.839,131.7031,0,11.2914,-11.2914,210.9253,50.2202,0.1059006,11.79951,0,0,131.7031
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.89452,29.89452,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,220.385,120.4117,0,6.22868,-6.22868,204.3597,48.65697,0.1059006,6.50897,0,0,120.4117
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,29.38578,29.38578,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,227.3058,114.1831,0,13.29335,-13.29335,190.3472,45.32068,0.1059006,13.89155,0,0,114.1831
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.97394,28.97394,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,242.0761,100.8897,0,8.656711,-8.656711,181.2223,43.14808,0.1059006,9.046262,0,0,100.8897
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,28.56816,28.56816,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,251.6947,92.23299,0,24.2888,-24.2888,155.6196,37.05222,0.1059006,25.38179,0,0,92.23299
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,28.22294,28.22294,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,278.6823,67.94419,0,46.92171,-46.92171,106.1598,25.27609,0.1059006,49.03319,0,0,67.94419
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.02308,28.02308,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,330.8175,21.02248,58.48191,0,58.48191,161.6406,38.48579,0.106077,21.3841,0,81,21.02248
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5741134,27.97108,27.81716,4.75262,4.75262,77.06841,0,21.76631,4.75262,12.07994,0,0,0,0.5741134,0,0,72.31579,68.7,272.3356,73.6562,69.27412,0,69.27412,227.3598,54.13318,0.1062165,5.227881,0.4592908,81,74.23032
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.114747,28.41216,27.57491,11.62981,11.62981,81,0,22.761,11.62981,26.78244,0,0,0,3.114747,0,0,69.37019,65.90168,203.0615,136.0029,69.01643,0,69.01643,292.8346,69.72237,0.1063741,12.79279,2.491797,81,139.1176
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.605424,30.41241,28.07153,24.21824,24.21824,81,0,22.761,24.21824,35.53283,0,0,0,8.605424,0,0,56.78176,53.94268,134.045,198.1177,62.5481,0,62.5481,352.1729,83.85052,0.1065424,26.64006,6.884339,81,206.7231
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.78915,38.519,29.43423,22.40551,22.40551,0,-1,0,22.40551,141.881,0,0,0,31.78915,23.58475,22.40551,0,0,71.49694,254.411,8.204406,0,8.204406,359.9563,85.7037,0.1065283,24.64606,25.43132,0,286.2001
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.37857,42.26906,30.74847,29.20224,29.20224,0,0,0,29.20224,134.8478,0,0,0,39.37857,30.7392,29.20224,0,0,63.29253,261.795,8.639373,0,8.639373,368.1523,87.65514,0.1065134,32.12246,31.50286,0,301.1735
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,26.12382,39.57135,32.05666,41.00165,41.00165,0,0,0,41.00165,63.71407,0,7.105427E-15,0,26.12382,43.15963,41.00165,0,0,54.65316,269.5704,0,17.03581,-17.03581,350.195,83.37959,0.1065134,45.10182,20.89906,0,295.6942
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.34491,42.51932,33.33457,7.266059,7.266059,0,0,0,7.266059,431.388,0,0,0,31.34491,7.648483,7.266059,0,0,73.58184,252.5346,23.69643,0,23.69643,372.6754,88.73206,0.1064727,7.992665,25.07593,0,283.8795
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,21.19448,40.7733,34.63064,37.62828,37.62828,0,0,0,37.62828,56.32595,0,0,0,21.19448,39.60872,37.62828,0,0,49.88541,273.8614,0,18.41423,-18.41423,353.2651,84.11057,0.1064727,41.39111,16.95559,0,295.0558
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.62001,43.30556,35.46643,29.38676,29.38676,0,-1,0,29.38676,90.58504,0,0,0,26.62001,30.93343,29.38676,0,0,70.34567,255.4471,0,4.313421,-4.313421,348.7183,83.02801,0.1064727,32.32544,21.29601,0,282.0671
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,31.19981,45.0988,35.80559,16.56158,16.56158,0,-1,0,16.56158,188.3867,0,0,0,31.19981,17.43324,16.56158,0,0,75.13836,251.1337,13.76657,0,13.76657,361.7784,86.13755,0.106449,18.21774,24.95985,0,282.3335
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,17.07738,41.24823,36.28405,31.98297,31.98297,0,-1,0,31.98297,53.39523,0,3.552714E-15,0,17.07738,33.66629,31.98297,0,0,61.37179,263.5236,0,16.58891,-16.58891,344.2922,81.97417,0.106449,35.18127,13.66191,0,280.601
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.336372,37.42329,35.90855,0,0,0,-1,0,0,0,0,0,0,5.336372,0,0,0,0,79.80391,246.9347,5.336372,0,5.336372,349.3547,83.17953,0.1064399,0,4.269098,0,252.2711
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.448621,36.03407,34.78205,6.608019,6.608019,0,-1,0,6.608019,67.32156,0,0,0,4.448621,6.955809,6.608019,0,0,74.46754,251.7374,0,2.507188,-2.507188,346.7119,82.55029,0.1064399,7.268821,3.558897,0,256.1861
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,33.72824,33.72824,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,77.2533,249.2303,0,12.39753,-12.39753,333.6438,79.43884,0.1064399,12.95542,0,0,249.2303
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,32.78949,32.78949,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,91.02834,236.8327,0,44.4455,-44.4455,286.7941,68.28417,0.1064399,46.44555,0,0,236.8327
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,31.83863,31.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.4122,192.3872,0,0,0,286.7941,68.28417,0.1064399,0,0,0,192.3872
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.96651,30.96651,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,140.4122,192.3872,0,11.46284,-11.46284,274.7112,65.4073,0.1064399,11.97866,0,0,192.3872
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,30.35481,30.35481,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,153.1487,180.9244,0,41.74662,-41.74662,230.7064,54.92999,0.1064399,43.62522,0,0,180.9244
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.8279,29.8279,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,199.5338,139.1778,0,28.93009,-28.93009,200.2114,47.66929,0.1064399,30.23194,0,0,139.1778
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,29.33127,29.33127,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,231.6784,110.2477,0,23.17418,-23.17418,175.7837,41.85318,0.1064399,24.21702,0,0,110.2477
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.90732,28.90732,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,257.4275,87.0735,0,0.6591408,-0.6591408,175.0889,41.68775,0.1064399,0.6888021,0,0,87.0735
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,28.51365,28.51365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.1599,86.41436,0,0,0,175.0889,41.68775,0.1064399,0,0,0,86.41436
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,28.17449,28.17449,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,258.1599,86.41436,0,10.69323,-10.69323,163.8172,39.00403,0.1064399,11.17442,0,0,86.41436
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.95041,27.95041,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,270.0412,75.72113,0,30.61367,-30.61367,131.5476,31.3208,0.1064399,31.99129,0,0,75.72113
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.154216,28.06015,27.75054,18.98875,18.98875,0,0,0,18.98875,6.078417,0,0,0,1.154216,19.98816,18.98875,0,0,304.0564,45.10746,0,18.83395,-18.83395,111.6949,26.59397,0.1064399,20.88763,0.9233724,0,46.26168
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.38047,32.87708,27.52645,64.8885,64.8885,21.51722,0,7.711857,64.8885,29.86734,0,0,0,19.38047,45.65398,43.37128,0,0,324.983,26.27352,0,26.27352,-26.27352,84.00017,20,0.1064399,71.37736,15.50437,81,45.65398
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,47.20691,41.79255,28.02308,8.782775,8.782775,81,0,22.761,8.782775,537.4943,0,0,0,47.20691,0,0,72.21722,68.60636,354.1758,0,115.8133,0,115.8133,193.8703,46.1595,0.1065164,9.661052,37.76553,81,47.20691
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,67.73598,50.22346,29.36761,0,0,0,-1,0,0,0,0,0,0,67.73598,0,0,0,0,238.3625,104.2319,67.73598,0,67.73598,258.1303,61.45947,0.1064003,0,54.18879,0,171.9679
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,81.55508,56.9561,30.69397,17.9826,17.9826,0,0,0,17.9826,453.5222,0,0,0,81.55508,18.92905,17.9826,0,0,170.6265,165.1943,62.62603,0,62.62603,317.5425,75.60522,0.1062932,19.78086,65.24406,0,246.7494
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,80.33045,58.05088,31.99004,26.84997,26.84997,0,0,0,26.84997,299.1827,0,0,0,80.33045,28.26312,26.84997,0,0,108.0005,221.5578,52.06733,0,52.06733,366.938,87.366,0.1062044,29.53496,64.26436,0,301.8882
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,74.8099,57.43664,33.26795,33.64725,33.64725,0,0,0,33.64725,222.3359,0,0,0,74.8099,35.41815,33.64725,0,0,55.93319,268.4184,39.39174,0,39.39174,404.3083,96.26368,0.1061373,37.01197,59.84792,0,343.2282
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,45.98476,48.57091,34.56402,36.83177,36.83177,0,0,0,36.83177,124.8508,0,0,0,45.98476,38.77029,36.83177,0,0,16.54144,303.8709,7.214473,0,7.214473,411.1525,97.89326,0.106125,40.51495,36.78781,0,349.8557
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,74.10977,59.71108,35.39375,33.27359,33.27359,0,-1,0,33.27359,222.7285,29.75797,0,0,74.10977,35.02483,33.27359,0,0,9.326972,310.364,9.326972,0,9.326972,420.0009,100,0.1061091,36.60094,59.28782,0,384.4737
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,62.17987,55.57637,35.73897,29.4175,29.4175,0,-1,0,29.4175,211.3704,31.21409,0,0,62.17987,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1061091,32.35925,49.7439,0,380.9381
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,42.11796,49.05021,36.18109,72.81866,68.7,0,-1,0,68.7,61.30707,0,4.118658,11.40052,42.11796,72.31579,68.7,0,0,0,318.7582,0,30.19783,-30.19783,388.1695,92.42113,0.1061091,80.10052,33.69437,0,360.8762
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.83012,44.03933,35.80559,0,0,0,-1,0,0,0,0,0,0,27.83012,0,0,0,0,33.55315,288.5604,27.83012,0,27.83012,414.5715,98.70731,0.1060618,0,22.2641,0,316.3905
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.890522,36.07399,34.69727,99.06997,68.7,0,-1,0,68.7,7.118664,0,30.36997,40.27697,4.890522,72.31579,68.7,0,0,5.723027,313.6075,0,67.42527,-67.42527,343.499,81.78532,0.1060618,108.977,3.912417,0,318.498
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,33.67373,33.67373,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,80.63999,246.1822,0,45.01677,-45.01677,296.0472,70.48728,0.1060618,47.04252,0,0,246.1822
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,32.74104,32.74104,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,130.6586,201.1655,0,48.35033,-48.35033,245.0815,58.35261,0.1060618,50.5261,0,0,201.1655
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,31.78412,31.78412,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,184.3812,152.8151,0,37.20964,-37.20964,205.8591,49.01397,0.1060618,38.88407,0,0,152.8151
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.93017,30.93017,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,225.7253,115.6055,0,17.771,-17.771,187.1268,44.55391,0.1060618,18.57069,0,0,115.6055
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,30.3003,30.3003,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,245.4708,97.8345,0,8.994031,-8.994031,177.6462,42.29664,0.1060618,9.398762,0,0,97.8345
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,29.77339,29.77339,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,255.4642,88.84047,0,28.88247,-28.88247,147.2014,35.04789,0.1060618,30.18218,0,0,88.84047
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,29.28282,29.28282,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,287.5558,59.958,0,15.14342,-15.14342,131.2389,31.24729,0.1060618,15.82488,0,0,59.958
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.3818,44.81458,0,0,0,131.2389,31.24729,0.1060618,0,0,0,44.81458
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,28.44703,28.44703,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,304.3818,44.81458,0,15.83598,-15.83598,114.5463,27.27287,0.1060618,16.5486,0,0,44.81458
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.11999,28.11999,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,321.9774,28.9786,0,18.76061,-18.76061,94.77088,22.56445,0.1060618,19.60484,0,0,28.9786
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.90195,27.90195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.8225,10.21799,0,0,0,94.77088,22.56445,0.1060618,0,0,0,10.21799
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.912944,27.94075,27.69604,51.24949,51.24949,40.67509,0,12.5588,51.24949,1.781372,0,0,0,0.912944,11.13094,10.57439,0,0,342.8225,10.21799,0,10.21799,-10.21799,84.00017,20,0.1060618,56.37443,0.7303551,81,11.13094
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.85001,31.80764,27.45984,42.69115,42.69115,81,0,22.761,42.69115,37.12716,-7.105427E-15,0,0,15.85001,0,0,38.30885,36.39341,354.1758,0,52.24342,0,52.24342,133.5626,31.80056,0.1062133,46.96027,12.68001,81,15.85001
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,39.91381,39.4407,27.96857,92.96901,92.96901,81,0,22.761,92.96901,42.93238,0,0,0,39.91381,12.59896,11.96901,0,0,301.9324,47.01908,27.31485,0,27.31485,159.4758,37.97034,0.1062837,102.2659,31.93104,81,86.93288
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,65.52324,49.36233,29.30099,37.12004,37.12004,0,-1,0,37.12004,176.5171,0,0,0,65.52324,39.07373,37.12004,0,0,274.6176,71.60244,26.4495,0,26.4495,184.568,43.94467,0.1062387,40.83205,52.41859,0,137.1257
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,81.46827,56.8411,30.62735,17.61152,17.61152,0,0,0,17.61152,462.5852,0,0,0,81.46827,18.53844,17.61152,0,0,248.168,95.40699,62.92983,0,62.92983,244.2684,58.15904,0.1061318,19.37267,65.17461,0,176.8753
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,81.70625,58.51454,31.92342,38.88879,38.88879,0,0,0,38.88879,210.1024,0,0,0,81.70625,40.93556,38.88879,0,0,185.2382,152.0438,40.77069,0,40.77069,282.9469,67.36818,0.1060626,42.77766,65.365,0,233.7501
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,84.45885,61.20063,33.20132,3.239824,3.239824,0,0,0,3.239824,2606.897,0,0,0,84.45885,3.410341,3.239824,0,0,144.4675,188.7375,81.04851,0,81.04851,359.8363,85.67513,0.1059254,3.563806,67.56709,0,273.1963
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,89.39598,64.88972,34.47923,48.13217,48.13217,0,0,0,48.13217,185.7302,0,0,0,89.39598,50.66544,48.13217,0,0,63.419,261.6811,38.73053,0,38.73053,396.5793,94.42345,0.10586,52.94539,71.51678,0,351.0771
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,73.19467,59.22845,35.29079,33.32687,33.32687,0,-1,0,33.32687,219.6266,13.42529,0,0,73.19467,35.08091,33.32687,0,0,24.68847,296.5386,24.68847,0,24.68847,420.0009,100,0.1058183,36.65955,58.55574,0,369.7333
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,52.30977,51.92316,35.63601,29.6752,29.6752,0,-1,0,29.6752,176.2744,21.07272,0,0,52.30977,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1058183,32.64272,41.84782,0,371.068
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,44.85612,49.89607,36.11447,16.24725,16.24725,0,-1,0,16.24725,276.0844,27.75375,0,0,44.85612,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1058183,17.87197,35.8849,0,363.6143
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,25.52508,43.25316,35.73897,63.66648,63.66648,0,-1,0,63.66648,40.09187,0,0,1.333126,25.52508,67.01734,63.66648,0,0,0,318.7582,0,41.49227,-41.49227,376.2642,89.58652,0.1058183,70.03313,20.42006,0,344.2833
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.911716,36.03114,34.64881,88.40267,68.7,0,-1,0,68.7,7.149515,0,19.70267,28.54294,4.911716,72.31579,68.7,0,0,46.10252,277.266,0,67.40408,-67.40408,305.214,72.66986,0.1058183,97.24294,3.929373,0,282.1777
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.9959,209.8619,0,0,0,305.214,72.66986,0.1058183,0,0,0,209.8619
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,32.66836,32.66836,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,120.9959,209.8619,0,8.87114,-8.87114,295.863,70.44344,0.1058183,9.270341,0,0,209.8619
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.73567,31.73567,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,130.8528,200.9908,0,13.60602,-13.60602,281.521,67.02868,0.1058183,14.21829,0,0,200.9908
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.88172,30.88172,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,145.9706,187.3847,0,21.91329,-21.91329,258.4224,61.52901,0.1058183,22.89939,0,0,187.3847
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,30.27002,30.27002,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,170.3186,165.4714,0,27.34903,-27.34903,229.594,54.66512,0.1058183,28.57974,0,0,165.4714
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,29.70677,29.70677,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,200.7065,138.1224,0,9.523546,-9.523546,219.5553,52.27496,0.1058183,9.952106,0,0,138.1224
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,29.21014,29.21014,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,211.2882,128.5989,0,2.477037,-2.477037,216.9442,51.65329,0.1058183,2.588503,0,0,128.5989
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,28.78619,28.78619,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,214.0405,126.1218,0,14.31507,-14.31507,201.8548,48.06058,0.1058183,14.95925,0,0,126.1218
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,28.39252,28.39252,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,229.9461,111.8068,0,15.67709,-15.67709,185.3297,44.12604,0.1058183,16.38256,0,0,111.8068
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.05337,28.05337,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,247.3651,96.12967,0,13.84634,-13.84634,170.7344,40.65097,0.1058183,14.46943,0,0,96.12967
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.83533,27.83533,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,262.7499,82.28333,0,19.70001,-19.70001,149.9688,35.70678,0.1058183,20.58651,0,0,82.28333
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.46687,28.02281,27.62942,0,0,0,0,0,0,0,0,0,0,1.46687,0,0,0,0,284.6388,62.58331,1.46687,0,1.46687,151.3604,36.03811,0.1058159,0,1.173496,0,64.05019
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.65149,32.52561,27.38716,34.13627,34.13627,0,0,0,34.13627,54.63832,0,0,0,18.65149,35.93291,34.13627,0,0,283.1719,63.9035,0,17.28143,-17.28143,133.1441,31.70092,0.1058159,37.5499,14.92119,0,82.55499
