Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.44079,34.72578,27.90195,34.61354,34.61354,0,0,0,34.61354,70.61049,0,0,0,24.44079,36.43531,34.61354,0,0,302.3735,46.62207,0,11.99452,-11.99452,120.5008,28.69061,0.1058159,38.0749,19.55263,0,71.06286
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,36.59837,39.76904,29.22831,34.30346,34.30346,0,-1,0,34.30346,106.69,0,0,0,36.59837,36.1089,34.30346,0,0,315.7007,34.62755,0.4894692,0,0.4894692,120.9652,28.80117,0.105815,37.7338,29.2787,0,71.22592
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,42.93899,43.17705,30.54255,24.35272,24.35272,0,0,0,24.35272,176.3211,0,0,0,42.93899,25.63445,24.35272,0,0,315.2113,35.06807,17.30454,0,17.30454,137.3817,32.70986,0.1057859,26.78799,34.35119,0,78.00706
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,57.98595,49.63614,31.85074,6.576016,6.576016,0,0,0,6.576016,881.7794,0,0,0,57.98595,6.922122,6.576016,0,0,297.9067,50.64216,51.06383,0,51.06383,185.8251,44.24398,0.1056998,7.233617,46.38876,0,108.6281
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,84.91993,61.28518,33.11654,21.50101,21.50101,0,0,0,21.50101,394.9579,0,0,0,84.91993,22.63264,21.50101,0,0,246.8429,96.59961,62.28729,0,62.28729,244.916,58.31322,0.1055951,23.6511,67.93594,0,181.5195
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,78.36897,60.18771,34.38839,51.16434,51.16434,0,0,0,51.16434,153.1711,0,0,0,78.36897,53.8572,51.16434,0,0,184.5556,152.6582,24.51177,0,24.51177,268.1699,63.84985,0.1055539,56.28077,62.69518,0,231.0271
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,42.50659,48.13505,35.22417,72.0887,68.7,0,-1,0,68.7,61.87276,0,3.388698,10.59757,42.50659,72.31579,68.7,0,0,160.0438,174.7188,0,29.8092,-29.8092,236.7483,56.36852,0.1055539,79.29757,34.00527,0,217.2254
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,36.3296,46.4808,35.56334,23.15056,23.15056,0,-1,0,23.15056,156.9275,0,0,0,36.3296,24.36901,23.15056,0,0,193.1652,144.9096,11.96059,0,11.96059,248.0951,59.07014,0.1055338,25.46561,29.06368,0,181.2392
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,30.81294,45.19514,36.01151,17.20461,17.20461,0,-1,0,17.20461,179.097,0,0,0,30.81294,18.11011,17.20461,0,0,181.2046,155.6741,12.70283,0,12.70283,260.146,61.93941,0.1055125,18.92507,24.65035,0,186.487
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,25.15929,43.06394,35.66629,21.40626,21.40626,0,-1,0,21.40626,117.5324,0,0,0,25.15929,22.53291,21.40626,0,0,168.5018,167.1066,2.626383,0,2.626383,262.6376,62.53265,0.1055081,23.54689,20.12743,0,192.2659
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.680955,35.86187,34.54585,0,0,0,-1,0,0,0,0,0,0,4.680955,0,0,0,0,165.8754,169.4704,4.680955,0,4.680955,267.0784,63.58997,0.1055003,0,3.744764,0,174.1513
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,33.52232,33.52232,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,161.1944,173.6832,0,39.65392,-39.65392,225.2795,53.63786,0.1055003,41.43835,0,0,173.6832
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,32.58357,32.58357,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,205.2543,134.0293,0,36.67336,-36.67336,186.6224,44.43381,0.1055003,38.32366,0,0,134.0293
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,31.65088,31.65088,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,246.0025,97.35596,0,34.28821,-34.28821,150.4794,35.82836,0.1055003,35.83118,0,0,97.35596
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,30.79693,30.79693,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,284.1005,63.06775,0,5.504548,-5.504548,144.6771,34.44687,0.1055003,5.752253,0,0,63.06775
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,30.18523,30.18523,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,290.2167,57.56321,0,51.96767,-51.96767,89.89838,21.40434,0.1055003,54.30621,0,0,57.56321
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,29.64015,29.64015,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,347.9585,5.595538,0,0.4718336,-0.4718336,89.40102,21.28592,0.1055003,0.4930661,0,0,5.595538
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.16169,29.16169,7.275375,4.867519,0,-1,0,4.867519,0,0,2.407856,3.135394,0,5.123704,4.867519,0,0,348.4828,5.123704,0,5.123704,-5.123704,84.00017,20,0.1055003,8.002913,0,0,5.123704
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,28.71957,28.71957,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055003,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,28.3259,28.3259,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055003,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.00491,28.00491,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055003,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.78083,27.78083,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1056647,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.500748,27.97728,27.57491,20.81033,20.81033,81,0,22.761,20.81033,7.211551,0,0,0,1.500748,0,0,60.18967,57.18019,290.4622,57.34229,58.68093,0,58.68093,200.1139,47.64606,0.1058373,22.89136,1.200598,81,58.84304
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.70125,31.37919,27.35688,48.58105,48.58105,81,0,22.761,48.58105,30.26129,0,0,0,14.70125,0,0,32.41895,30.79801,231.7812,110.1551,45.49926,0,45.49926,243.2783,57.92328,0.1059676,53.43915,11.761,81,124.8564
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,34.16821,37.54113,27.83533,27.98214,27.98214,81,0,22.761,27.98214,122.1072,0,0,0,34.16821,0,0,53.01786,50.36696,186.282,151.1045,84.53518,0,84.53518,323.4754,77.01779,0.1060962,30.78036,27.33457,81,185.2727
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,43.23982,41.75269,29.14352,2.400025,2.400025,0,-1,0,2.400025,1801.64,0,0,0,43.23982,2.526342,2.400025,0,0,101.7468,227.1861,40.71348,0,40.71348,362.0995,86.21401,0.1060278,2.640028,34.59186,0,270.4259
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,45.36648,43.88475,30.47593,0,0,0,0,0,0,0,0,0,0,45.36648,0,0,0,0,61.03331,263.8282,45.36648,0,45.36648,405.138,96.46124,0.1059518,0,36.29319,0,309.1947
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,50.10787,46.86082,31.76595,3.395899,3.395899,0,0,0,3.395899,1475.541,30.86642,0,0,50.10787,3.574631,3.395899,0,0,15.66683,304.6581,15.66683,0,15.66683,420.0009,100,0.1059256,3.735489,40.0863,0,354.766
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,56.78378,50.54641,33.02569,46.55181,46.55181,0,0,0,46.55181,121.9797,7.781872,0,0,56.78378,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1059256,51.20699,45.42702,0,375.542
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,59.42097,52.92842,34.3036,0,0,0,0,0,0,0,59.42097,0,0,59.42097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059256,0,47.53678,0,378.1792
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,49.9684,50.53821,35.12122,14.76033,14.76033,0,-1,0,14.76033,338.5317,34.43121,0,0,49.9684,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1059256,16.23636,39.97472,0,368.7266
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.50516,39.05202,35.46643,3.860293,3.860293,0,-1,0,3.860293,323.9432,8.441689,0,0,12.50516,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1059256,4.246322,10.00412,0,331.2634
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,27.61457,44.08066,35.90855,26.42401,26.42401,0,-1,0,26.42401,104.5056,0,0,0,27.61457,27.81474,26.42401,0,0,0,318.7582,0,0.2001773,-0.2001773,419.7898,99.94976,0.1059256,29.06641,22.09165,0,346.3728
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.742227,38.05453,35.56334,0,0,0,-1,0,0,0,8.519807,0,0,8.742227,0,0,0,0,0.2224192,318.558,0.2224192,0,0.2224192,420.0009,100,0.1059252,0,6.993781,0,327.3003
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.971694,35.85879,34.46106,16.02634,16.02634,0,-1,0,16.02634,31.02203,0,3.552714E-15,0,4.971694,16.86983,16.02634,0,0,0,318.7582,0,11.89813,-11.89813,407.4591,97.01388,0.1059252,17.62897,3.977356,0,323.7299
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,33.41936,33.41936,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.22015,306.8601,0,15.1383,-15.1383,391.502,93.21456,0.1059252,15.81952,0,0,306.8601
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,32.48061,32.48061,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.04048,291.7218,0,72.31579,-72.31579,315.2744,75.06519,0.1059252,84.7914,0,0,291.7218
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,31.56609,31.56609,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.3914,219.406,0,12.57239,-12.57239,302.0219,71.90984,0.1059252,13.13815,0,0,219.406
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,30.71214,30.71214,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.3607,206.8336,0,9.440695,-9.440695,292.0706,69.54047,0.1059252,9.865526,0,0,206.8336
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.11255,30.11255,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.8503,197.3929,0,12.83111,-12.83111,278.5454,66.3202,0.1059252,13.40851,0,0,197.3929
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,29.58564,29.58564,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.1071,184.5618,0,41.49621,-41.49621,234.8046,55.90573,0.1059252,43.36354,0,0,184.5618
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.09507,29.09507,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.214,143.0656,0,43.17713,-43.17713,189.2919,45.0694,0.1059252,45.1201,0,0,143.0656
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,28.65295,28.65295,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.1886,99.88846,0,37.51064,-37.51064,149.7522,35.6552,0.1059252,39.19862,0,0,99.88846
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,28.27745,28.27745,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.8671,62.37782,0,25.68985,-25.68985,122.6727,29.20772,0.1059252,26.84589,0,0,62.37782
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.95041,27.95041,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.4114,36.68797,0,29.21645,-29.21645,91.87584,21.87516,0.1059252,30.53119,0,0,36.68797
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,27.7142,27.7142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.8741,7.471517,0,0,0,91.87584,21.87516,0.1059252,0,0,0,7.471517
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7400112,27.70638,27.50829,2.051214,2.051214,0,0,0,2.051214,36.07675,0,4.440892E-16,0,0.7400112,2.159172,2.051214,0,0,345.8741,7.471517,0,1.419161,-1.419161,90.37991,21.51898,0.1059252,2.256335,0.5920089,0,8.211529
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.071733,28.93958,27.30237,20.5616,20.5616,81,0,22.761,20.5616,29.52947,0,0,0,6.071733,0,0,60.4384,57.41648,347.451,6.052356,63.48821,0,63.48821,150.6101,35.85948,0.1060887,22.61777,4.857387,81,12.12409
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.80457,32.40715,27.78083,20.03594,20.03594,81,0,22.761,20.03594,83.87213,0,0,0,16.80457,0,0,60.96406,57.91586,283.9628,63.19175,74.72043,0,74.72043,221.4961,52.73707,0.106233,22.03953,13.44366,81,79.99632
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.69306,37.22998,29.09507,60.9248,60.9248,0,-1,0,60.9248,47.09586,0,0,0,28.69306,64.13137,60.9248,0,0,209.2423,130.4401,0,35.43832,-35.43832,184.1409,43.84298,0.106233,67.01728,22.95444,0,159.1332
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,33.20322,39.99798,30.42143,32.54486,32.54486,0,0,0,32.54486,102.0229,0,0,0,33.20322,34.25775,32.54486,0,0,248.6182,95.00182,0,1.054529,-1.054529,183.0293,43.57832,0.106233,35.79935,26.56258,0,128.205
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,44.88935,45.08732,31.7175,24.30079,24.30079,0,0,0,24.30079,184.7238,0,0,0,44.88935,25.57978,24.30079,0,0,249.7899,93.94729,19.30956,0,19.30956,201.348,47.9399,0.1062006,26.73087,35.91148,0,138.8366
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,38.29711,44.32857,32.97724,49.73238,49.73238,0,0,0,49.73238,77.0064,0,7.105427E-15,0,38.29711,52.34987,49.73238,0,0,230.4804,111.3259,0,14.05276,-14.05276,186.535,44.41302,0.1062006,54.70561,30.63769,0,149.623
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,58.03743,52.38036,34.25515,9.543223,9.543223,0,0,0,9.543223,608.1533,0,0,0,58.03743,10.0455,9.543223,0,0,246.0945,97.27313,47.99193,0,47.99193,232.0642,55.25327,0.1061203,10.49755,46.42994,0,155.3106
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,32.08609,44.58022,35.05459,50.58944,50.58944,0,-1,0,50.58944,63.42448,0,0,0,32.08609,53.25204,50.58944,0,0,198.1026,140.4659,0,21.16595,-21.16595,209.7533,49.94117,0.1061203,55.64838,25.66887,0,172.552
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,14.12992,39.45538,35.39375,20.98616,20.98616,0,-1,0,20.98616,67.3297,0,0,0,14.12992,22.0907,20.98616,0,0,221.6203,119.2999,0,7.960777,-7.960777,201.3619,47.94322,0.1061203,23.08478,11.30394,0,133.4298
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.223897,36.46949,35.84193,26.71244,26.71244,0,-1,0,26.71244,8.325323,0,3.552714E-15,0,2.223897,28.11835,26.71244,0,0,230.4656,111.3391,0,25.89446,-25.89446,174.0668,41.44439,0.1061203,29.38368,1.779117,0,113.563
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.73795,38.53545,35.46643,54.04697,54.04697,0,-1,0,54.04697,19.8678,0,7.105427E-15,0,10.73795,56.89155,54.04697,0,0,259.2373,85.44469,0,46.15361,-46.15361,125.4166,29.86104,0.1061203,59.45167,8.590357,0,96.18263
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.960316,35.48714,34.37627,16.51446,16.51446,0,-1,0,16.51446,23.98091,0,0,0,3.960316,17.38364,16.51446,0,0,310.519,39.29108,0,13.42332,-13.42332,111.2672,26.49213,0.1061203,18.1659,3.168253,0,43.2514
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,33.35274,33.35274,52.4856,24.57437,0,-1,0,24.57437,0,0,27.91123,33.15979,0,25.86776,24.57437,0,0,325.4338,25.86776,0,25.86776,-25.86776,84.00017,20,0.1061203,57.73416,0,0,25.86776
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,32.43216,32.43216,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,31.51158,31.51158,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,30.66368,30.66368,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.04593,30.04593,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,29.51902,29.51902,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.04056,29.04056,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,28.58027,28.58027,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.20478,28.20478,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,27.90195,27.90195,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061203,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,27.67787,27.67787,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1062523,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.392645,27.85111,27.478,36.27383,36.27383,81,0,22.761,36.27383,3.839254,0,0,0,1.392645,0,0,44.72617,42.48986,310.0207,39.73959,43.8825,0,43.8825,167.52,39.88563,0.1063826,39.90122,1.114116,81,41.13223
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.5761,31.51918,27.25392,28.97511,28.97511,81,0,22.761,28.97511,53.75683,0,0,0,15.5761,0,0,52.02489,49.42365,266.1382,79.23384,64.99975,0,64.99975,229.1841,54.56754,0.1065423,31.87262,12.46088,81,94.80994
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.65802,35.78559,27.73237,18.06253,18.06253,81,0,22.761,18.06253,158.66,0,0,0,28.65802,0,0,62.93747,59.7906,201.1385,137.7336,88.44862,0,88.44862,313.0939,74.54601,0.1066624,19.86879,22.92642,81,166.3916
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,44.75872,42.10992,29.02845,0,0,0,-1,0,0,0,0,0,0,44.75872,0,0,0,0,112.6898,217.3374,44.75872,0,44.75872,355.5557,84.65595,0.1065876,0,35.80697,0,262.0961
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,43.76899,43.21875,30.33664,33.71638,33.71638,0,0,0,33.71638,129.8152,0,0,0,43.76899,35.49093,33.71638,0,0,67.93113,257.6202,8.278058,0,8.278058,363.409,86.52577,0.1065737,37.08802,35.01519,0,301.3892
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,42.6622,44.25367,31.61454,38.55237,38.55237,0,0,0,38.55237,110.6604,0,0,0,42.6622,40.58145,38.55237,0,0,59.65307,265.0705,2.080756,0,2.080756,365.3829,86.99577,0.1065702,42.40761,34.12976,0,307.7327
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,46.86916,47.00678,32.87428,8.658668,8.658668,0,0,0,8.658668,541.2975,0,0,0,46.86916,9.114388,8.658668,0,0,57.57232,266.9431,37.75477,0,37.75477,401.2003,95.52368,0.1065072,9.524535,37.49533,0,313.8123
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.00288,37.56216,34.15219,0,0,0,0,0,0,0,0,0,0,12.00288,0,0,0,0,19.81754,300.9224,12.00288,0,12.00288,412.5872,98.23485,0.1064872,0,9.602304,0,312.9253
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,43.38471,48.12868,34.95163,30.73732,30.73732,0,-1,0,30.73732,141.1467,3.214973,0,0,43.38471,32.35507,30.73732,0,0,7.814664,311.725,7.814664,0,7.814664,420.0009,100,0.1064741,33.81105,34.70776,0,355.1097
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.5111,40.65166,35.29079,23.78967,23.78967,0,-1,0,23.78967,77.8115,3.552714E-15,0,0,18.5111,25.04175,23.78967,0,0,0,318.7582,0,6.530658,-6.530658,413.1169,98.36098,0.1064741,26.16863,14.80888,0,337.2693
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.84707,41.21648,35.73897,2.521223,2.521223,0,-1,0,2.521223,747.5368,8.936863,0,0,18.84707,2.653919,2.521223,0,0,7.256287,312.2276,7.256287,0,7.256287,420.0009,100,0.106462,2.773345,15.07765,0,331.0746
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.7355,38.42979,35.36347,26.12494,26.12494,0,-1,0,26.12494,41.09291,0,0,0,10.7355,27.49994,26.12494,0,0,0,318.7582,0,16.76444,-16.76444,402.3296,95.79256,0.106462,28.73744,8.588399,0,329.4937
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.591563,35.54351,34.25515,61.47689,61.47689,0,-1,0,61.47689,7.468762,0,1.421085E-14,0,4.591563,64.71252,61.47689,0,0,18.62716,301.9938,0,60.12096,-60.12096,338.9565,80.70377,0.106462,67.62458,3.67325,0,306.5854
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,33.24978,33.24978,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.42822,241.8728,0,50.21695,-50.21695,286.0232,68.10062,0.106462,52.47672,0,0,241.8728
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,32.3292,32.3292,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.2248,191.6559,0,42.90172,-42.90172,240.8008,57.33341,0.106462,44.8323,0,0,191.6559
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,31.40862,31.40862,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,188.8934,148.7542,0,21.10468,-21.10468,218.5545,52.03669,0.106462,22.05439,0,0,148.7542
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,30.57284,30.57284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.343,127.6495,0,0,0,218.5545,52.03669,0.106462,0,0,0,127.6495
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,29.97931,29.97931,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.343,127.6495,0,4.531885,-4.531885,213.7775,50.8993,0.106462,4.73582,0,0,127.6495
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,29.43423,29.43423,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.3785,123.1176,0,39.30893,-39.30893,172.3423,41.03379,0.106462,41.07783,0,0,123.1176
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,28.97394,28.97394,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.0551,83.80866,0,44.53996,-44.53996,125.393,29.85542,0.106462,46.54426,0,0,83.80866
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,28.53182,28.53182,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.5439,39.2687,0,18.53104,-18.53104,105.8596,25.20461,0.106462,19.36494,0,0,39.2687
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.15632,28.15632,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.134,20.73766,0,3.962003,-3.962003,101.6833,24.21025,0.106462,4.140293,0,0,20.73766
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,27.84745,27.84745,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.5362,16.77566,0,10.2209,-10.2209,90.90948,21.64507,0.106462,10.68084,0,0,16.77566
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,27.62942,27.62942,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,346.8927,6.554756,0,2.705832,-2.705832,88.05729,20.96598,0.106462,2.827595,0,0,6.554756
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5536247,27.57157,27.4235,24.97594,24.97594,20.79352,0,7.528761,24.97594,2.216632,0,0,0,0.5536247,4.402548,4.182421,0,0,349.8992,3.848923,0,3.848923,-3.848923,84.00017,20,0.106462,27.47354,0.4428997,81,4.402548
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.32511,31.39897,27.20547,26.15096,26.15096,81,0,22.761,26.15096,58.60246,0,0,0,15.32511,0,0,54.84904,52.10659,354.1758,0,67.43169,0,67.43169,147.9715,35.23124,0.1066169,28.76606,12.26009,81,15.32511
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,38.10067,38.56978,27.67787,30.19037,30.19037,81,0,22.761,30.19037,126.2014,0,0,0,38.10067,0,0,50.80963,48.26915,286.7441,60.68852,86.36981,0,86.36981,229.9091,54.74015,0.1067399,33.20941,30.48053,81,98.78919
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,53.66318,44.92191,28.95577,29.23952,29.23952,0,-1,0,29.23952,183.5296,0,0,0,53.66318,30.77845,29.23952,0,0,200.3743,138.4214,22.88474,0,22.88474,251.6195,59.90928,0.1067017,32.16348,42.93055,0,192.0845
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,62.76845,49.52671,30.28819,11.77699,11.77699,0,0,0,11.77699,532.9753,0,0,0,62.76845,12.39683,11.77699,0,0,177.4896,159.0176,50.37162,0,50.37162,299.4062,71.28704,0.1066178,12.95469,50.21476,0,221.7861
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,78.79829,56.93725,31.56609,11.45945,11.45945,0,0,0,11.45945,687.627,0,0,0,78.79829,12.06258,11.45945,0,0,127.1179,204.3521,66.7357,0,66.7357,362.7172,86.36107,0.1065069,12.6054,63.03863,0,283.1504
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,81.06098,59.3378,32.80766,0,0,0,0,0,0,0,20.67874,0,0,81.06098,0,0,0,0,60.38224,264.4142,60.38224,0,60.38224,420.0009,100,0.1064067,0,64.84879,0,345.4752
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,72.89339,57.65129,34.06739,19.92984,19.92984,0,0,0,19.92984,365.75,51.91462,0,0,72.89339,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1064067,21.92282,58.31472,0,391.6516
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,64.91396,55.57653,34.86684,0,0,0,-1,0,0,0,64.91396,0,0,64.91396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064067,0,51.93117,0,383.6722
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,54.80869,52.30187,35.19389,35.40992,35.40992,0,-1,0,35.40992,154.7834,17.53508,0,0,54.80869,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1064067,38.95092,43.84695,0,373.5669
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,25.41787,43.11196,35.63601,30.62843,30.62843,0,-1,0,30.62843,82.98785,0,0,0,25.41787,32.24045,30.62843,0,0,0,318.7582,0,6.822575,-6.822575,412.8092,98.28771,0.1064067,33.69127,20.3343,0,344.1761
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,21.1856,41.45727,35.29079,53.10225,53.10225,0,-1,0,53.10225,39.89587,0,0,0,21.1856,55.89711,53.10225,0,0,7.580639,311.9356,0,34.7115,-34.7115,376.2201,89.57603,0.1064067,58.41248,16.94848,0,333.1212
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.963482,35.58158,34.18852,36.52234,36.52234,0,-1,0,36.52234,13.59027,0,7.105427E-15,0,4.963482,38.44456,36.52234,0,0,46.14898,277.2242,0,33.48108,-33.48108,340.9279,81.17315,0.1064067,40.17457,3.970786,0,282.1876
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,33.18316,33.18316,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,83.35018,243.7431,0,46.26217,-46.26217,292.1633,69.56255,0.1064067,48.34397,0,0,243.7431
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,32.28075,32.28075,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,134.7526,197.4809,0,49.20664,-49.20664,240.295,57.21297,0.1064067,51.42094,0,0,197.4809
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,31.36017,31.36017,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,189.4266,148.2742,0,59.23873,-59.23873,177.8519,42.34559,0.1064067,61.90447,0,0,148.2742
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,30.54255,30.54255,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,255.2475,89.03552,0,5.973504,-5.973504,171.5552,40.8464,0.1064067,6.242311,0,0,89.03552
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,29.91269,29.91269,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,261.8847,83.06202,0,9.253079,-9.253079,161.8016,38.52412,0.1064067,9.669468,0,0,83.06202
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,29.38578,29.38578,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,272.1659,73.80894,0,8.824412,-8.824412,152.4999,36.30942,0.1064067,9.22151,0,0,73.80894
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,28.92549,28.92549,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,281.9708,64.98453,0,43.04227,-43.04227,107.1293,25.50694,0.1064067,44.97917,0,0,64.98453
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,28.4652,28.4652,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0,0,19.17797,18.21907,0,0,329.7955,21.94226,0,19.17797,-19.17797,86.91399,20.69376,0.1064067,20.04098,0,0,21.94226
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.10787,28.10787,20.43317,2.626074,0,-1,0,2.626074,0,0,17.80709,19.85041,0,2.764288,2.626074,0,0,351.1044,2.764288,0,2.764288,-2.764288,84.00017,20,0.1064067,22.47648,0,0,2.764288
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,27.79899,27.79899,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064067,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,27.57491,27.57491,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1065313,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.20375,27.69725,27.37504,21.82663,21.82663,81,0,22.761,21.82663,5.515055,0,0,0,1.20375,0,0,59.17337,56.21471,311.9265,38.02441,57.41846,0,57.41846,178.5533,42.51262,0.1066999,24.00929,0.9630004,81,39.22816
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.0749,31.01159,27.16913,43.08604,43.08604,81,0,22.761,43.08604,32.66695,0,0,0,14.0749,0,0,37.91396,36.01826,254.508,89.70101,50.09316,0,50.09316,226.0759,53.82748,0.1068409,47.39464,11.25992,81,103.7759
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,37.07119,38.20299,27.62942,11.77661,11.77661,81,0,22.761,11.77661,314.7867,0,0,0,37.07119,0,0,69.22339,65.76222,204.4149,134.7849,102.8334,0,102.8334,323.6322,77.05514,0.1069355,12.95427,29.65696,81,171.856
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,61.56432,47.53418,28.90732,19.30661,19.30661,0,-1,0,19.30661,318.8769,0,0,0,61.56432,20.32275,19.30661,0,0,101.5814,227.3349,41.24157,0,41.24157,362.7574,86.37064,0.1068671,21.23727,49.25146,0,288.8993
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,61.07133,48.85173,30.21551,0,0,0,0,0,0,0,0.731462,0,0,61.07133,0,0,0,0,60.33986,264.4524,60.33986,0,60.33986,420.0009,100,0.1067672,0,48.85706,0,325.5237
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,48.3667,45.96161,31.47525,0,0,0,0,0,0,0,48.3667,0,0,48.3667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067672,0,38.69336,0,367.1249
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,43.56627,45.7541,32.72287,39.68377,39.68377,0,0,0,39.68377,109.7836,1.793877,0,0,43.56627,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1067672,43.65215,34.85302,0,362.3245
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,42.91648,46.91565,33.9826,0,0,0,0,0,0,0,42.91648,0,0,42.91648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067672,0,34.33318,0,361.6747
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,34.22849,44.96894,34.78205,2.742301,2.742301,0,-1,0,2.742301,1248.167,31.34185,0,0,34.22849,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1067672,3.016531,27.38279,0,352.9867
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,33.429,45.0447,35.09093,22.66573,22.66573,0,-1,0,22.66573,147.487,9.570339,0,0,33.429,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1067672,24.9323,26.7432,0,352.1872
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.37336,39.92882,35.49671,54.43545,54.43545,0,-1,0,54.43545,28.24145,0,7.105427E-15,0,15.37336,57.30048,54.43545,0,0,0,318.7582,0,41.92711,-41.92711,375.8058,89.47739,0.1067672,59.879,12.29869,0,334.1316
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.58828,38.17709,35.15755,34.71882,34.71882,0,-1,0,34.71882,30.49723,0,0,0,10.58828,36.54613,34.71882,0,0,46.58568,276.8311,0,25.95785,-25.95785,348.4438,82.96265,0.1067672,38.19071,8.470624,0,287.4194
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.36845,35.30958,34.08556,58.3577,58.3577,0,-1,0,58.3577,7.485645,0,7.105427E-15,0,4.36845,61.42915,58.3577,0,0,75.42773,250.8733,0,57.06071,-57.06071,288.2965,68.6419,0.1067672,64.19347,3.49476,0,255.2417
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.0802,33.0802,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,138.8285,193.8126,0,24.30356,-24.30356,262.6783,62.54234,0.1067672,25.39722,0,0,193.8126
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.8325,169.509,0,0,0,262.6783,62.54234,0.1067672,0,0,0,169.509
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,31.27538,31.27538,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,165.8325,169.509,0,38.43505,-38.43505,222.1642,52.89614,0.1067672,40.16463,0,0,169.509
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,30.45777,30.45777,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,208.5381,131.0739,0,25.7432,-25.7432,195.0285,46.43527,0.1067672,26.90164,0,0,131.0739
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,29.84001,29.84001,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,237.1416,105.3307,0,3.435821,-3.435821,191.4069,45.57297,0.1067672,3.590432,0,0,105.3307
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,29.3131,29.3131,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,240.9592,101.8949,0,25.17625,-25.17625,164.8688,39.25439,0.1067672,26.30918,0,0,101.8949
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.85281,28.85281,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,268.9328,76.71868,0,16.47746,-16.47746,147.5,35.11898,0.1067672,17.21894,0,0,76.71868
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,28.39252,28.39252,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,287.2411,60.24123,0,32.63491,-32.63491,113.0998,26.92846,0.1067672,34.10349,0,0,60.24123
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.05337,28.05337,54.61013,26.226,0,-1,0,26.226,0,0,28.38413,33.84514,0,27.60631,26.226,0,0,323.5021,27.60631,0,27.60631,-27.60631,84.00017,20,0.1067672,60.07114,0,0,27.60631
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,27.75054,27.75054,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067672,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,27.52645,27.52645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067672,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.003567,27.58899,27.32054,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.34203,0,0,0,1.003567,0,0,72.31579,68.7,354.1758,0,69.70357,0,69.70357,150.1268,35.7444,0.1069037,6.3656,0.8028538,81,1.003567
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.35393,30.18688,27.1025,28.27506,28.27506,81,0,22.761,28.27506,40.1553,0,0,0,11.35393,0,0,52.72494,50.08869,284.4722,62.73321,61.44263,0,61.44263,208.4164,49.62284,0.1070662,31.10257,9.083147,81,74.08714
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.83268,30.81969,27.59308,3.197298,3.197298,75.51308,0,21.37281,3.197298,370.0836,0,0,0,11.83268,0,0,72.31579,68.7,223.0296,118.0316,80.53268,0,80.53268,284.8164,67.81329,0.1071729,3.517028,9.466141,81,129.8643
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.66597,33.74364,28.8407,63.94337,63.94337,0,-1,0,63.94337,27.62752,0,0,1.637714,17.66597,67.30882,63.94337,0,0,142.4969,190.511,0,49.64285,-49.64285,232.4882,55.35423,0.1071729,70.33772,14.13278,0,208.177
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,25.34233,37.33863,30.14889,38.57583,38.57583,0,0,0,38.57583,65.69483,0,0,0,25.34233,40.60614,38.57583,0,0,197.6557,140.8681,0,15.26381,-15.26381,216.3988,51.52341,0.1071729,42.43341,20.27386,0,166.2105
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.9955,34.47384,31.40862,0,0,0,0,0,0,0,0,0,0,10.9955,0,0,0,0,214.6154,125.6043,10.9955,0,10.9955,226.83,54.00703,0.1071547,0,8.796402,0,136.5998
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,26.22206,40.23025,32.65625,33.07917,33.07917,0,0,0,33.07917,79.27059,0,0,0,26.22206,34.82018,33.07917,0,0,203.6199,135.5003,0,8.598125,-8.598125,217.7668,51.84913,0.1071547,36.38709,20.97765,0,161.7223
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,24.75184,41.10455,33.91599,47.49897,47.49897,0,0,0,47.49897,52.11027,0,0,0,24.75184,49.99892,47.49897,0,0,213.1734,126.9022,0,25.24707,-25.24707,191.154,45.51277,0.1071547,52.24887,19.80147,0,151.654
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,45.1679,48.46395,34.71543,0,0,0,-1,0,0,0,0,0,0,45.1679,0,0,0,0,241.2257,101.6551,45.1679,0,45.1679,234.0041,55.71514,0.10708,0,36.13432,0,146.823
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,33.83416,45.09596,35.01826,6.856367,6.856367,0,-1,0,6.856367,493.4707,0,0,0,33.83416,7.217228,6.856367,0,0,196.0578,142.3062,26.61693,0,26.61693,259.2551,61.72728,0.1070361,7.542003,27.06733,0,176.1404
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.169477,37.5025,35.46643,0,0,0,-1,0,0,0,0,0,0,7.169477,0,0,0,0,169.4409,166.2614,7.169477,0,7.169477,266.0567,63.3467,0.1070243,0,5.735581,0,173.4309
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.70759,38.43501,35.09093,0,0,0,-1,0,0,0,0,0,0,11.70759,0,0,0,0,162.2714,172.714,11.70759,0,11.70759,277.1635,65.99117,0.1070049,0,9.366075,0,184.4216
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.965208,35.42325,34.03106,32.30357,32.30357,0,-1,0,32.30357,15.37046,0,0,0,4.965208,34.00376,32.30357,0,0,150.5638,183.2508,0,29.03856,-29.03856,246.5541,58.70325,0.1070049,35.53393,3.972167,0,188.216
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.04386,33.04386,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,182.8289,154.2122,0,13.93546,-13.93546,231.8649,55.20581,0.1070049,14.56256,0,0,154.2122
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,32.15962,32.15962,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,198.3127,140.2768,0,51.80616,-51.80616,177.2564,42.20382,0.1070049,54.13744,0,0,140.2768
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,31.23904,31.23904,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,255.8751,88.47061,0,49.66734,-49.66734,124.9024,29.73861,0.1070049,51.90237,0,0,88.47061
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,30.42143,30.42143,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,311.0611,38.80327,0,15.65586,-15.65586,108.3997,25.8094,0.1070049,16.36037,0,0,38.80327
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,29.79156,29.79156,41.3395,21.99004,0,-1,0,21.99004,0,0,19.34946,23.48341,0,23.14741,21.99004,0,0,328.4565,23.14741,0,23.14741,-23.14741,84.00017,20,0.1070049,45.47345,0,0,23.14741
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,29.26465,29.26465,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070049,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.80436,28.80436,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070049,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,28.34407,28.34407,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070049,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.00491,28.00491,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070049,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070049,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,27.478,27.478,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1071627,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3842761,27.39293,27.29025,8.922365,8.922365,81,0,22.761,8.922365,4.306886,0,0,0,0.3842761,0,0,72.07764,68.47375,290.2635,57.52108,68.85803,0,68.85803,209.9572,49.9897,0.1073119,9.814601,0.3074208,81,57.90535
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.794923,28.89794,27.06617,32.88268,32.88268,81,0,22.761,32.88268,20.66414,0,0,0,6.794923,0,0,48.11732,45.71146,221.4055,119.4933,52.50638,0,52.50638,259.7691,61.84966,0.1074611,36.17095,5.435938,81,126.2882
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.39057,30.64748,27.54462,83.33677,83.33677,81,0,22.761,83.33677,13.66812,0,0,0,11.39057,2.45976,2.336772,0,0,168.8991,166.749,8.930807,0,8.930807,268.2416,63.86692,0.107483,91.67045,9.112453,81,178.1396
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,18.16571,33.83049,28.78619,6.985775,6.985775,0,-1,0,6.985775,260.0386,0,0,0,18.16571,7.353447,6.985775,0,0,159.9683,174.7868,10.81226,0,10.81226,278.499,66.30916,0.1074652,7.684352,14.53257,0,192.9525
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.82308,33.92284,30.08227,0,0,0,0,0,0,0,0,0,0,13.82308,0,0,0,0,149.156,184.5178,13.82308,0,13.82308,291.6127,69.43147,0.1074423,0,11.05846,0,198.3409
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.10619,34.17231,31.36017,24.94445,24.94445,0,0,0,24.94445,40.51477,0,3.552714E-15,0,10.10619,26.25732,24.94445,0,0,135.3329,196.9586,0,16.15113,-16.15113,274.588,65.37795,0.1074423,27.4389,8.084951,0,207.0648
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.843139,35.05756,32.58357,36.17812,36.17812,0,0,0,36.17812,24.44333,0,0,0,8.843139,38.08223,36.17812,0,0,153.2786,180.8074,0,29.2391,-29.2391,243.7672,58.0397,0.1074423,39.79594,7.074511,0,189.6506
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.69897,39.5076,33.84331,42.22729,42.22729,0,0,0,42.22729,46.64985,0,7.105427E-15,0,19.69897,44.44978,42.22729,0,0,185.7665,151.5683,0,24.75081,-24.75081,217.6776,51.8279,0.1074423,46.45002,15.75917,0,171.2673
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.57025,37.95599,34.66093,46.84351,46.84351,0,-1,0,46.84351,24.69979,0,7.105427E-15,0,11.57025,49.30896,46.84351,0,0,213.2674,126.8175,0,37.73871,-37.73871,177.8975,42.35646,0.1074423,51.52787,9.256202,0,138.3878
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,13.11301,38.74059,34.98797,0,0,0,-1,0,0,0,0,0,0,13.11301,0,0,0,0,255.1993,89.07883,13.11301,0,13.11301,190.3376,45.31839,0.1074207,0,10.49041,0,102.1918
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.234028,37.44746,35.39375,16.56176,16.56176,0,-1,0,16.56176,43.67911,0,3.552714E-15,0,7.234028,17.43343,16.56176,0,0,242.0863,100.8805,0,10.1994,-10.1994,179.5865,42.7586,0.1074207,18.21793,5.787223,0,108.1146
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.756727,36.6445,35.01826,53.19115,53.19115,0,-1,0,53.19115,10.82272,0,7.105427E-15,0,5.756727,55.99068,53.19115,0,0,253.419,90.68114,0,50.23396,-50.23396,126.6352,30.15119,0.1074207,58.51027,4.605382,0,96.43787
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.9965,35.38323,33.9826,9.022633,9.022633,0,-1,0,9.022633,55.37741,0,0,0,4.9965,9.497508,9.022633,0,0,309.2345,40.44718,0,4.501008,-4.501008,121.8908,29.02155,0.1074207,9.924896,3.9972,0,45.44368
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.99541,32.99541,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,314.2356,35.94617,0,2.722142,-2.722142,119.0214,28.33837,0.1074207,2.844639,0,0,35.94617
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.2602,33.22403,0,0,0,119.0214,28.33837,0.1074207,0,0,0,33.22403
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.2602,33.22403,0,0,0,119.0214,28.33837,0.1074207,0,0,0,33.22403
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,30.39114,30.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.2602,33.22403,0,0,0,119.0214,28.33837,0.1074207,0,0,0,33.22403
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,29.75522,29.75522,33.13418,31.56283,0,-1,0,31.56283,0,0,1.571348,4.884766,0,33.22403,31.56283,0,0,317.2602,33.22403,0,33.22403,-33.22403,84.00017,20,0.1074207,36.4476,0,0,33.22403
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,29.22831,29.22831,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074207,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,28.76802,28.76802,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074207,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,28.30774,28.30774,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074207,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.98674,27.98674,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074207,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,27.67787,27.67787,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074207,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,27.45984,27.45984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074207,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6422415,27.42555,27.25392,0,0,0,0,0,0,0,0,0,0,0.6422415,0,0,0,0,354.1758,0,0.6422415,0,0.6422415,84.60945,20.14507,0.1074196,0,0.5137932,0,0.6422415
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.910771,28.34937,27.02983,37.53976,37.53976,32.32541,0,10.44633,37.53976,13.08152,0,7.105427E-15,0,4.910771,5.488789,5.214349,0,0,353.5336,0.5780174,0,0.5780174,-0.5780174,84.00017,20,0.1074196,41.29374,3.928617,81,5.488789
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.797729,29.07286,27.50829,37.47267,37.47267,81,0,22.761,37.47267,15.47189,7.105427E-15,0,0,5.797729,0,0,43.52733,41.35097,354.1758,0,47.1487,0,47.1487,128.7294,30.64978,0.1075535,41.21993,4.638184,81,5.797729
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.63277,31.664,28.74986,41.34347,41.34347,0,-1,0,41.34347,25.71814,0,0,3.145458,10.63277,43.51944,41.34347,0,0,307.0271,42.43383,0,32.88667,-32.88667,94.06375,22.39609,0.1075535,45.47782,8.506217,0,53.0666
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.959204,31.67933,30.04593,61.0574,61.0574,46.32636,0,13.98857,61.0574,9.760003,0,7.105427E-15,0,5.959204,15.50636,14.73104,0,0,343.5679,9.547153,0,9.547153,-9.547153,84.00017,20,0.1075535,67.16314,4.767363,81,15.50636
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.789202,32.36675,31.32384,0,0,72.31579,0,20.56389,0,0,0,0,0,3.789202,0,0,72.31579,68.7,354.1758,0,72.4892,0,72.4892,152.7695,36.37361,0.1076584,0,3.031362,81,3.789202
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.965865,34.50768,32.5654,44.36779,44.36779,81,0,22.761,44.36779,15.70027,0,0,0,6.965865,0,0,36.63221,34.8006,281.6866,65.24028,41.76646,0,41.76646,192.3926,45.80767,0.1077758,48.80457,5.572692,81,72.20615
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.59139,37.40489,33.8312,0,0,72.31579,0,20.56389,0,0,0,0,0,12.59139,0,0,72.31579,68.7,239.9201,102.8301,81.29139,0,81.29139,269.5124,64.16949,0.1078657,0,10.07311,81,115.4215
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.85544,38.88573,34.63064,16.94857,16.94857,0,-1,0,16.94857,87.65011,0,0,0,14.85544,17.8406,16.94857,0,0,158.6288,175.9924,0,2.98516,-2.98516,266.3658,63.42029,0.1078657,18.64343,11.88435,0,190.8478
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.635562,37.08421,34.92135,23.67962,23.67962,0,-1,0,23.67962,32.2453,0,0,0,7.635562,24.92591,23.67962,0,0,161.9456,173.0072,0,17.29035,-17.29035,248.1401,59.08086,0.1078657,26.04758,6.108449,0,180.6427
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.800084,37.25536,35.32713,60.7947,60.7947,0,-1,0,60.7947,11.18532,0,7.105427E-15,0,6.800084,63.99442,60.7947,0,0,181.1571,155.7168,0,57.19433,-57.19433,187.852,44.72658,0.1078657,66.87417,5.440067,0,162.5169
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.138357,36.68613,34.95163,0,0,0,-1,0,0,0,0,0,0,6.138357,0,0,0,0,244.7063,98.52251,6.138357,0,6.138357,193.6754,46.11309,0.1078556,0,4.910686,0,104.6609
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.797535,35.25982,33.91599,40.83445,40.83445,0,-1,0,40.83445,11.74875,0,0,0,4.797535,42.98363,40.83445,0,0,238.568,104.047,0,38.18609,-38.18609,153.4237,36.52938,0.1078556,44.91789,3.838028,0,108.8446
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.92879,32.92879,80.24735,62.56789,0,-1,0,62.56789,0,0,17.67946,25.7042,0,65.86094,62.56789,0,0,280.997,65.86094,0,65.86094,-65.86094,84.00017,20,0.1078556,88.27209,0,0,65.86094
