Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,78.64955,54.74345,29.79156,17.10107,17.10107,0,0,0,17.10107,459.9102,0,0,0,78.64955,18.00112,17.10107,0,0,150.4732,183.3323,60.64843,0,60.64843,334.7856,79.71069,0.1090567,18.81117,62.91964,0,261.9819
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,78.98797,56.43333,31.08763,0.430848,0.430848,0,0,0,0.430848,18333.14,0,0,0,78.98797,0.4535242,0.430848,0,0,89.82478,237.9159,78.53444,0,78.53444,409.2899,97.44978,0.1089312,0.4739328,63.19037,0,316.9039
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,74.30998,56.10247,32.31103,55.20314,55.20314,0,0,0,55.20314,134.6119,4.911068,0,0,74.30998,58.10857,55.20314,0,0,11.29034,308.5969,11.29034,0,11.29034,420.0009,100,0.1089131,60.72346,59.44799,0,382.9069
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,49.57692,48.66938,33.55865,44.51097,44.51097,0,0,0,44.51097,111.3814,2.72327,0,0,49.57692,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1089131,48.96206,39.66153,0,368.3351
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,47.55521,48.79814,34.29148,34.84002,34.84002,0,-1,0,34.84002,136.496,10.88151,0,0,47.55521,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1089131,38.32402,38.04417,0,366.3134
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,51.1349,50.29792,34.54585,38.87034,38.87034,0,-1,0,38.87034,131.5525,10.21876,0,0,51.1349,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1089131,42.75737,40.90792,0,369.8931
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,46.40358,49.105,34.92135,23.14341,23.14341,0,-1,0,23.14341,200.5045,22.0421,0,0,46.40358,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1089131,25.45775,37.12286,0,365.1618
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.54084,42.11372,34.64881,54.54517,54.54517,0,-1,0,54.54517,46.82511,0,7.105427E-15,0,25.54084,57.41597,54.54517,0,0,0,318.7582,0,31.87513,-31.87513,386.4015,92.00018,0.1089131,59.99969,20.43267,0,344.2991
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.65581,34.92676,33.62527,27.80659,27.80659,0,-1,0,27.80659,16.74355,0,0,0,4.65581,29.27009,27.80659,0,0,35.41682,286.8831,0,24.61428,-24.61428,360.4558,85.82263,0.1089131,30.58725,3.724648,0,291.5389
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,32.7047,32.7047,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.76602,262.2688,0,40.47126,-40.47126,317.7953,75.6654,0.1089131,42.29247,0,0,262.2688
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,31.86891,31.86891,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.7341,221.7975,0,26.4844,-26.4844,289.8783,69.01851,0.1089131,27.6762,0,0,221.7975
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.93017,30.93017,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.1612,195.3131,0,20.46564,-20.46564,268.3056,63.88216,0.1089131,21.38659,0,0,195.3131
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.10044,30.10044,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,159.9008,174.8475,0,47.32334,-47.32334,218.4224,52.00524,0.1089131,49.45289,0,0,174.8475
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,29.48268,29.48268,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.4823,127.5242,0,1.015146,-1.015146,217.3524,51.75047,0.1089131,1.060827,0,0,127.5242
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.99211,28.99211,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.6102,126.509,0,14.01404,-14.01404,202.5803,48.23331,0.1089131,14.64467,0,0,126.509
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,28.51365,28.51365,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.1814,112.495,0,40.7169,-40.7169,159.6609,38.01443,0.1089131,42.54916,0,0,112.495
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.0352,28.0352,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.4224,71.77809,0,30.1735,-30.1735,127.8553,30.44167,0.1089131,31.53131,0,0,71.77809
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,27.75054,27.75054,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,307.9485,41.60459,0,10.44003,-10.44003,116.8505,27.82149,0.1089131,10.90983,0,0,41.60459
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.45984,27.45984,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.5485,31.16455,0,12.27042,-12.27042,103.9163,24.74193,0.1089131,12.82259,0,0,31.16455
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.1873,27.1873,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.1823,18.89413,0,8.464705,-8.464705,94.99375,22.61752,0.1089131,8.845616,0,0,18.89413
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.01772,27.01772,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.5876,10.42943,0,7.200119,-7.200119,87.40416,20.81047,0.1089131,29.79912,0,81,10.42943
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.013793,27.88737,26.8118,65.93813,65.93813,81,0,22.761,65.93813,6.087211,0,0,0,4.013793,0,0,15.06188,14.30878,350.5877,3.229311,18.32257,0,18.32257,104.7865,24.94911,0.1089616,72.53194,3.211034,81,7.243104
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.02953,30.57792,27.30237,52.80217,52.80217,81,0,22.761,52.80217,22.78227,0,0,0,12.02953,0,0,28.19783,26.78794,332.2651,19.71963,38.81747,0,38.81747,141.612,33.71707,0.1090628,58.08239,9.623628,81,31.74916
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.76997,31.394,28.44703,33.9691,33.9691,0,-1,0,33.9691,31.70521,0,7.105427E-15,0,10.76997,35.75694,33.9691,0,0,293.4476,54.65535,0,24.98697,-24.98697,115.2734,27.44599,0.1090628,37.366,8.615977,0,65.42532
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.11013,33.95419,29.75522,18.45578,18.45578,0,0,0,18.45578,81.87209,0,3.552714E-15,0,15.11013,19.42713,18.45578,0,0,321.2109,29.66838,0,4.317003,-4.317003,110.7229,26.36254,0.1090628,20.30136,12.0881,0,44.77851
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.95454,36.37897,31.03313,18.05743,18.05743,0,0,0,18.05743,104.9681,0,0,0,18.95454,19.00782,18.05743,0,0,326.0076,25.35138,0,0.05327538,-0.05327538,110.6667,26.34916,0.1090628,19.86317,15.16364,0,44.30592
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.43323,36.62179,32.26258,44.21514,44.21514,20.25,0,7.39125,44.21514,34.90485,0,0,0,15.43323,25.22646,23.96514,0,0,326.0668,25.2981,0,9.793236,-9.793236,100.3437,23.89132,0.1090628,48.63665,12.34658,81,40.73133
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.4246,40.29086,33.52232,15.46254,15.46254,81,0,22.761,15.46254,151.4926,0,0,0,23.4246,0,0,65.53746,62.26059,336.9482,15.50487,85.68519,0,85.68519,181.6318,43.24559,0.1091758,17.00879,18.73968,81,38.92947
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.79927,39.66607,34.25515,7.086549,7.086549,0,-1,0,7.086549,265.2811,0,0,0,18.79927,7.459525,7.086549,0,0,251.263,92.62154,11.33975,0,11.33975,192.3897,45.80697,0.1091577,7.795203,15.03942,0,111.4208
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.71916,40.20429,34.50951,2.73882,2.73882,0,-1,0,2.73882,719.9872,0,0,0,19.71916,2.882969,2.73882,0,0,239.9232,102.8273,16.83619,0,16.83619,208.3619,49.60987,0.1091309,3.012702,15.77533,0,122.5465
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.706551,37.36151,34.89107,55.89733,55.89733,0,-1,0,55.89733,15.57597,0,7.105427E-15,0,8.706551,58.83929,55.89733,0,0,223.0871,117.9799,0,50.13274,-50.13274,155.5173,37.02786,0.1091309,61.48706,6.96524,0,126.6864
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.89591,37.67376,34.57614,44.05044,44.05044,0,-1,0,44.05044,24.73508,0,0,0,10.89591,46.36889,44.05044,0,0,278.7901,67.84714,0,35.47297,-35.47297,118.1255,28.12507,0.1091309,48.45549,8.71673,0,78.74305
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.62395,34.86285,33.57077,72.78109,35.14821,0,-1,0,35.14821,13.15558,0,37.63288,48.42519,4.62395,36.99812,35.14821,0,0,318.2045,32.37416,0,32.37416,-32.37416,84.00017,20,0.1091309,80.0592,3.699161,0,36.99812
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,32.65625,32.65625,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,31.82046,31.82046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.89989,30.89989,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,29.47057,29.47057,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.95577,28.95577,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,28.49548,28.49548,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.02308,28.02308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,27.73237,27.73237,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,27.44167,27.44167,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.1873,27.1873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091309,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.01772,27.01772,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1092816,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.850122,28.65579,26.8118,11.89183,11.89183,81,0,22.761,11.89183,57.6036,0,0,0,6.850122,0,0,69.10817,65.65276,292.2979,55.69012,72.50288,0,72.50288,211.485,50.35347,0.1094152,13.08101,5.480098,81,62.54025
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.11736,31.42762,27.29025,2.14068,2.14068,74.45647,0,21.10549,2.14068,706.1945,0,0,0,15.11736,0,0,72.31579,68.7,219.795,120.9427,83.81736,0,83.81736,291.0011,69.28584,0.1095035,2.354748,12.09389,81,136.0601
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,36.13013,38.77031,28.42886,39.13499,39.13499,0,-1,0,39.13499,92.32182,0,0,0,36.13013,41.19473,39.13499,0,0,135.9776,196.3783,0,5.064591,-5.064591,285.6626,68.01476,0.1095035,43.04849,28.90411,0,232.5085
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.68492,47.81612,29.72494,37.18899,37.18899,0,0,0,37.18899,160.4908,0,0,0,59.68492,39.1463,37.18899,0,0,141.605,191.3138,20.53862,0,20.53862,305.1472,72.65395,0.1094708,40.90789,47.74794,0,250.9987
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.57311,40.76276,31.03313,0,0,0,0,0,0,0,0,0,0,33.57311,0,0,0,0,121.0664,209.7985,33.57311,0,33.57311,336.9975,80.23733,0.1094173,0,26.85849,0,243.3716
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,48.13662,46.7536,32.26258,67.3921,67.3921,20.25,0,7.39125,67.3921,71.4277,0,0,0,48.13662,49.62326,47.1421,0,0,87.49324,240.0143,0,1.486639,-1.486639,335.4304,79.86422,0.1094173,74.13131,38.5093,81,288.1509
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.21263,42.03817,33.50415,0,0,63.08677,0,18.22895,0,0,0,0,0,29.21263,0,0,63.08677,59.93243,89.14507,238.5277,89.14507,0,89.14507,420.0009,100,0.1094505,0,23.37011,81,267.7403
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.40792,40.40921,34.21881,0,0,0,-1,0,0,0,21.40792,0,0,21.40792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094505,0,17.12634,0,340.1661
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.76028,46.42323,34.47923,51.60344,51.60344,0,-1,0,51.60344,77.04967,0,0,0,39.76028,54.31941,51.60344,0,0,0,318.7582,0,14.55913,-14.55913,404.6542,96.34604,0.1094505,56.76378,31.80822,0,358.5185
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,26.03889,42.47659,34.84867,45.29703,45.29703,0,-1,0,45.29703,57.48475,0,7.105427E-15,0,26.03889,47.68108,45.29703,0,0,16.17681,304.1991,0,21.6422,-21.6422,381.8413,90.91441,0.1094505,49.82673,20.83111,0,330.238
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.017646,36.25997,34.56402,0,0,0,-1,0,0,0,0,0,0,6.017646,0,0,0,0,40.2237,282.5569,6.017646,0,6.017646,387.5501,92.27366,0.109441,0,4.814117,0,288.5746
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.754311,34.02821,33.54049,25.13037,25.13037,0,-1,0,25.13037,6.980842,0,0,0,1.754311,26.45302,25.13037,0,0,34.20605,287.9728,0,24.69871,-24.69871,361.5154,86.07492,0.109441,27.64341,1.403449,0,289.7271
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,32.63808,32.63808,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,61.64906,263.2741,0,47.76478,-47.76478,311.1669,74.08721,0.109441,49.9142,0,0,263.2741
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,31.80229,31.80229,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,114.721,215.5093,0,1.209879,-1.209879,309.8916,73.78356,0.109441,1.264324,0,0,215.5093
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.86355,30.86355,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,116.0654,214.2994,0,22.17742,-22.17742,286.5145,68.21761,0.109441,23.1754,0,0,214.2994
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.02776,30.02776,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,140.7069,192.122,0,6.787423,-6.787423,279.36,66.51414,0.109441,7.092856,0,0,192.122
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,29.41606,29.41606,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,148.2485,185.3346,0,32.20803,-32.20803,245.4097,58.43077,0.109441,33.65739,0,0,185.3346
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.92549,28.92549,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,184.0352,153.1265,0,14.58827,-14.58827,230.0323,54.76949,0.109441,15.24474,0,0,153.1265
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,28.4652,28.4652,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,200.2444,138.5383,0,0.6344528,-0.6344528,229.3636,54.61026,0.109441,0.6630032,0,0,138.5383
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.00491,28.00491,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,200.9493,137.9038,0,36.06526,-36.06526,191.3474,45.55882,0.109441,37.68819,0,0,137.9038
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,27.7142,27.7142,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,241.0219,101.8386,0,12.73854,-12.73854,177.9198,42.36178,0.109441,13.31177,0,0,101.8386
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,27.4235,27.4235,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,255.1758,89.10003,0,16.63725,-16.63725,160.3826,38.18627,0.109441,17.38592,0,0,89.10003
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.16913,27.16913,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,273.6616,72.46278,0,28.85537,-28.85537,129.9664,30.94432,0.109441,30.15386,0,0,72.46278
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.99955,26.99955,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,305.7231,43.60741,0,26.32559,-26.32559,102.2168,24.33729,0.109441,27.51024,0,0,43.60741
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.54737,31.3381,26.8118,6.646585,6.646585,0,0,0,6.646585,248.9605,0,0,0,16.54737,6.996406,6.646585,0,0,334.9738,17.28182,9.550966,0,9.550966,111.2776,26.49463,0.1094258,7.311244,13.2379,0,33.82919
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.32114,36.70694,27.29025,35.87885,35.87885,81,0,22.761,35.87885,92.87128,0,0,0,33.32114,0,0,45.12115,42.8651,325.4228,25.87769,76.18624,0,76.18624,183.5543,43.70331,0.1095527,39.46673,26.65691,81,59.19883
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.57499,46.97347,28.41069,20.0097,20.0097,0,-1,0,20.0097,307.7256,0,0,0,61.57499,21.06285,20.0097,0,0,249.2366,94.4453,40.51214,0,40.51214,221.9875,52.85405,0.1094883,22.01067,49.25999,0,156.0203
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,59.19684,47.62821,29.70677,2.011888,2.011888,0,0,0,2.011888,2942.352,0,0,0,59.19684,2.117777,2.011888,0,0,208.7244,130.9062,57.07907,0,57.07907,276.1374,65.74687,0.1093977,2.213077,47.35748,0,190.1031
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,84.02431,58.33261,31.02101,54.55552,54.55552,0,0,0,54.55552,154.0161,0,0,0,84.02431,57.42686,54.55552,0,0,151.6454,182.2774,26.59744,0,26.59744,301.37,71.75461,0.1093555,60.01107,67.21944,0,266.3017
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,89.97953,62.30316,32.24441,13.93261,13.93261,0,0,0,13.93261,645.8196,0,0,0,89.97953,14.6659,13.93261,0,0,125.0479,206.2151,75.31362,0,75.31362,372.8187,88.76619,0.1092363,15.32587,71.98362,0,296.1946
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,76.66599,58.4208,33.48598,21.77094,21.77094,0,0,0,21.77094,352.1483,4.014905,0,0,76.66599,22.91677,21.77094,0,0,49.73431,273.9973,49.73431,0,49.73431,420.0009,100,0.1091577,23.94803,61.33279,0,350.6633
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,76.97631,59.40564,34.20064,33.35923,33.35923,0,-1,0,33.35923,230.7497,41.86134,0,0,76.97631,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1091577,36.69515,61.58105,0,395.7345
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,58.4757,52.74972,34.44289,7.358097,7.358097,0,-1,0,7.358097,794.7123,50.73034,0,0,58.4757,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1091577,8.093906,46.78056,0,377.2339
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.91767,49.84262,34.81839,75.96091,68.7,0,-1,0,68.7,71.20477,0,7.260914,14.85701,48.91767,72.31579,68.7,0,0,0,318.7582,0,23.39812,-23.39812,395.3371,94.12769,0.1091577,83.55701,39.13414,0,367.6759
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.77334,42.96449,34.50951,26.41158,26.41158,0,-1,0,26.41158,108.9422,0,0,0,28.77334,27.80166,26.41158,0,0,25.99791,295.3601,0.9716864,0,0.9716864,396.2589,94.34716,0.1091562,29.05273,23.01867,0,324.1335
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.544911,34.75514,33.48598,56.68465,56.68465,0,-1,0,56.68465,8.017886,0,0,0,4.544911,59.66806,56.68465,0,0,25.02622,296.2346,0,55.12315,-55.12315,338.154,80.5127,0.1091562,62.35312,3.635929,0,300.7795
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,32.58357,32.58357,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,86.27416,241.1115,0,26.82531,-26.82531,309.8776,73.78024,0.1091562,28.03245,0,0,241.1115
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,31.75384,31.75384,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,116.0801,214.2862,0,26.00211,-26.00211,282.469,67.25439,0.1091562,27.1722,0,0,214.2862
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,30.83326,30.83326,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,144.9713,188.2841,0,22.18882,-22.18882,259.0799,61.68557,0.1091562,23.18732,0,0,188.2841
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.99748,29.99748,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,169.6255,166.0952,0,13.40297,-13.40297,244.952,58.32178,0.1091562,14.0061,0,0,166.0952
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,29.39789,29.39789,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,184.5177,152.6923,0,10.78612,-10.78612,233.5824,55.61474,0.1091562,11.27149,0,0,152.6923
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.90732,28.90732,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,196.5023,141.9062,0,25.45256,-25.45256,206.753,49.22681,0.1091562,26.59792,0,0,141.9062
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,28.42886,28.42886,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,224.7829,116.4536,0,13.08733,-13.08733,192.9578,45.94223,0.1091562,13.67626,0,0,116.4536
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3244,103.3663,0,0,0,192.9578,45.94223,0.1091562,0,0,0,103.3663
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,27.69604,27.69604,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,239.3244,103.3663,0,18.795,-18.795,173.1461,41.22518,0.1091562,19.64077,0,0,103.3663
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,27.4235,27.4235,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,260.2077,84.57127,0,32.30395,-32.30395,139.0948,33.11773,0.1091562,33.75763,0,0,84.57127
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.15096,27.15096,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,296.101,52.26731,0,21.29806,-21.29806,116.6446,27.77247,0.1091562,22.25648,0,0,52.26731
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.98138,26.98138,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,319.7655,30.96925,0,4.493703,-4.493703,111.9078,26.64467,0.1091562,4.69592,0,0,30.96925
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.66278,32.20007,26.79363,0,0,0,0,0,0,0,0,0,0,19.66278,0,0,0,0,324.7585,26.47555,19.66278,0,19.66278,130.5616,31.08603,0.1091251,0,15.73023,0,46.13833
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.46028,40.1039,27.27209,42.65447,42.65447,0,0,0,42.65447,104.2336,0,0,0,44.46028,44.89944,42.65447,0,0,305.0958,44.17205,0,0.4391631,-0.4391631,130.0987,30.97581,0.1091251,46.91991,35.56822,0,88.63233
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,62.20966,47.17048,28.39252,60.29796,60.29796,0,-1,0,60.29796,103.1704,0,0,12.96167,62.20966,63.47153,60.29796,0,0,305.5837,43.73289,0,1.261875,-1.261875,128.7685,30.65912,0.1091251,66.32775,49.76773,0,105.9425
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,72.67459,52.38586,29.6886,40.42746,40.42746,0,0,0,40.42746,179.7654,0,0,0,72.67459,42.55522,40.42746,0,0,306.9858,42.47101,30.11938,0,30.11938,157.3423,37.46238,0.1090776,44.4702,58.13968,0,115.1456
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,70.79934,53.24006,31.00284,20.90261,20.90261,0,0,0,20.90261,338.7105,0,0,0,70.79934,22.00275,20.90261,0,0,276.8664,69.57845,48.79659,0,48.79659,203.6348,48.48438,0.1090007,22.99287,56.63947,0,140.3778
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,78.99035,57.81042,32.22624,64.37227,64.37227,81,0,22.761,64.37227,122.7087,0,0,0,78.99035,0,0,16.62773,15.79635,228.0698,113.4954,94.7867,0,94.7867,293.5574,69.89447,0.109098,70.80949,63.19228,81,192.4857
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,75.24844,57.85316,33.47387,8.383232,8.383232,69.47237,0,19.84451,8.383232,897.6066,0,0,0,75.24844,0,0,61.08914,58.03468,133.2831,198.8034,133.2831,0,133.2831,420.0009,100,0.1090879,9.221555,60.19876,81,274.0518
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,83.08775,61.85945,34.18852,13.91725,13.91725,0,-1,0,13.91725,597.0129,68.43802,0,0,83.08775,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1090879,15.30897,66.47021,0,401.846
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.9045,50.08386,34.42472,31.4561,31.4561,0,-1,0,31.4561,161.8271,17.79282,0,0,50.9045,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1090879,34.6017,40.7236,0,369.6627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.241,45.31143,34.80022,24.57748,24.57748,0,-1,0,24.57748,143.3873,9.369967,0,0,35.241,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1090879,27.03523,28.1928,0,353.9992
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.39514,41.61733,34.50951,71.67152,68.7,0,-1,0,68.7,35.50967,0,2.971519,10.13867,24.39514,72.31579,68.7,0,0,0,318.7582,0,47.92065,-47.92065,369.488,87.97317,0.1090879,78.83867,19.51611,0,343.1534
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.428634,34.72242,33.48598,0,0,0,-1,0,0,0,0,0,0,4.428634,0,0,0,0,53.24516,270.8376,4.428634,0,4.428634,373.6894,88.9735,0.1090809,0,3.542907,0,275.2662
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,32.58357,32.58357,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,48.81653,274.8234,0,28.21577,-28.21577,343.9474,81.89207,0.1090809,29.48548,0,0,274.8234
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,31.76595,31.76595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.16738,246.6076,0,0,0,343.9474,81.89207,0.1090809,0,0,0,246.6076
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,30.83326,30.83326,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,80.16738,246.6076,0,31.62015,-31.62015,310.6168,73.95624,0.1090809,33.04306,0,0,246.6076
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.3009,214.9874,0,0,0,310.6168,73.95624,0.1090809,0,0,0,214.9874
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,29.38578,29.38578,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,115.3009,214.9874,0,18.22375,-18.22375,291.4073,69.38255,0.1090809,19.04382,0,0,214.9874
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.90732,28.90732,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,135.5495,196.7637,0,20.36446,-20.36446,269.9413,64.2716,0.1090809,21.28086,0,0,196.7637
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,28.44703,28.44703,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,158.1767,176.3992,0,25.89872,-25.89872,242.6416,57.7717,0.1090809,27.06416,0,0,176.3992
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.98674,27.98674,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,186.953,150.5005,0,9.770117,-9.770117,232.343,55.31965,0.1090809,10.20977,0,0,150.5005
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,27.7142,27.7142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.8087,140.7304,0,0,0,232.343,55.31965,0.1090809,0,0,0,140.7304
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.8087,140.7304,0,0,0,232.343,55.31965,0.1090809,0,0,0,140.7304
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.15096,27.15096,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,197.8087,140.7304,0,9.550313,-9.550313,222.2761,52.92277,0.1090809,9.980078,0,0,140.7304
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.98138,26.98138,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,208.4202,131.1801,0,4.737201,-4.737201,217.2826,51.73386,0.1090809,4.950375,0,0,131.1801
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.227645,28.44984,26.77546,32.26182,32.26182,0,0,0,32.26182,19.30345,0,0,0,6.227645,33.95981,32.26182,0,0,213.6837,126.4429,0,27.73216,-27.73216,188.0504,44.77381,0.1090809,35.488,4.982116,0,132.6705
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.3976,30.09512,27.27209,10.46316,10.46316,0,0,0,10.46316,99.3734,0,0,0,10.3976,11.01385,10.46316,0,0,244.4973,98.71069,0,0.6162547,-0.6162547,187.4008,44.61914,0.1090809,11.50948,8.318078,0,109.1083
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.50319,34.66077,28.38041,0,0,0,-1,0,0,0,0,0,0,22.50319,0,0,0,0,245.182,98.09444,22.50319,0,22.50319,208.7492,49.70209,0.1090456,0,18.00255,0,120.5976
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.65109,40.2781,29.6886,0,0,0,0,0,0,0,0,0,0,36.65109,0,0,0,0,222.6788,118.3473,36.65109,0,36.65109,243.5195,57.98071,0.1089881,0,29.32088,0,154.9984
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.54123,44.82313,30.98467,12.22552,12.22552,0,0,0,12.22552,380.6891,0,0,0,46.54123,12.86897,12.22552,0,0,186.0277,151.3333,33.67226,0,33.67226,275.4638,65.58648,0.1089353,13.44807,37.23298,0,197.8745
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.25439,44.76742,32.20807,0,0,0,0,0,0,0,0,0,0,42.25439,0,0,0,0,152.3554,181.6383,42.25439,0,42.25439,315.5498,75.13076,0.1088692,0,33.80351,0,223.8927
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.69976,45.2956,33.4557,0,0,0,0,0,0,0,0,0,0,39.69976,0,0,0,0,110.1011,219.6673,39.69976,0,39.69976,353.2123,84.098,0.1088071,0,31.75981,0,259.367
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.25193,40.01197,34.17035,15.8206,15.8206,0,-1,0,15.8206,128.0099,0,0,0,20.25193,16.65326,15.8206,0,0,70.40129,255.3971,3.598669,0,3.598669,356.6263,84.91086,0.1088015,17.40266,16.20155,0,275.649
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.65588,42.22079,34.42472,33.73047,33.73047,0,-1,0,33.73047,79.02611,0,7.105427E-15,0,26.65588,35.50576,33.73047,0,0,66.80262,258.6359,0,8.849879,-8.849879,347.2977,82.68977,0.1088015,37.10352,21.3247,0,285.2917
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.944331,37.3193,34.78205,63.61089,63.61089,0,-1,0,63.61089,14.06101,0,1.421085E-14,1.271973,8.944331,66.95882,63.61089,0,0,76.63582,249.786,0,58.0145,-58.0145,286.1451,68.12964,0.1088015,69.97197,7.155465,0,258.7303
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,14.015,38.48359,34.47923,25.31031,25.31031,0,-1,0,25.31031,55.3727,0,0,0,14.015,26.64244,25.31031,0,0,141.0964,191.7715,0,12.62743,-12.62743,272.8346,64.96049,0.1088015,27.84134,11.212,0,205.7865
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.428353,34.41105,33.4557,26.51565,26.51565,0,-1,0,26.51565,12.92955,0,0,0,3.428353,27.91121,26.51565,0,0,155.1268,179.1441,0,24.48285,-24.48285,247.0274,58.81593,0.1088015,29.16721,2.742682,0,182.5724
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,32.55329,32.55329,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,182.33,154.6612,0,7.959939,-7.959939,238.6369,56.81819,0.1088015,8.318136,0,0,154.6612
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,31.73567,31.73567,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,191.1744,146.7013,0,6.355628,-6.355628,231.9375,55.22309,0.1088015,6.641632,0,0,146.7013
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,30.81509,30.81509,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,198.2362,140.3456,0,36.11792,-36.11792,193.8658,46.15844,0.1088015,37.74322,0,0,140.3456
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.97931,29.97931,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,238.3672,104.2277,0,17.45749,-17.45749,175.464,41.77707,0.1088015,18.24308,0,0,104.2277
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,29.38578,29.38578,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,257.7644,86.77023,0,11.45096,-11.45096,163.3936,38.90317,0.1088015,11.96626,0,0,86.77023
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.88915,28.88915,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,270.4877,75.31927,0,38.36345,-38.36345,122.955,29.27495,0.1088015,40.0898,0,0,75.31927
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,28.42886,28.42886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.1138,36.95582,0,0,0,122.955,29.27495,0.1088015,0,0,0,36.95582
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.98674,27.98674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.1138,36.95582,0,0,0,122.955,29.27495,0.1088015,0,0,0,36.95582
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,27.69604,27.69604,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,313.1138,36.95582,0,31.80968,-31.80968,89.42467,21.29155,0.1088015,33.24112,0,0,36.95582
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,27.4235,27.4235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.4579,5.146136,0,0,0,89.42467,21.29155,0.1088015,0,0,0,5.146136
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.15096,27.15096,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,348.4579,5.146136,0,1.049067,-1.049067,88.31886,21.02826,0.1088015,1.096274,0,0,5.146136
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.98138,26.98138,43.06131,43.06131,39.16909,0,12.17778,43.06131,0,0,7.105427E-15,0,0,4.09707,3.892216,0,0,349.6235,4.09707,0,4.09707,-4.09707,84.00017,20,0.1088015,47.36744,0,81,4.09707
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.07942,30.05432,26.77546,37.91512,37.91512,81,0,22.761,37.91512,31.85911,0,0,0,12.07942,0,0,43.08488,40.93064,354.1758,0,53.01006,0,53.01006,134.2899,31.97373,0.1089388,41.70663,9.663536,81,12.07942
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.5068,37.9534,27.27209,11.42126,11.42126,81,0,22.761,11.42126,328.3947,0,0,0,37.5068,0,0,69.57874,66.09981,301.1657,47.70905,103.6066,0,103.6066,232.5798,55.37603,0.1090218,12.56338,30.00544,81,85.21585
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.59848,41.33339,28.36224,52.47615,52.47615,0,-1,0,52.47615,84.9881,0,0,0,44.59848,55.23806,52.47615,0,0,197.5591,140.955,0,10.63957,-10.63957,221.3647,52.70577,0.1090218,57.72377,35.67879,0,185.5535
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,61.15176,48.25956,29.67043,42.41109,42.41109,0,0,0,42.41109,144.1882,0,0,0,61.15176,44.64325,42.41109,0,0,209.3809,130.3154,16.50851,0,16.50851,237.026,56.43466,0.108996,46.6522,48.92141,0,191.4672
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,59.0931,49.03925,30.98467,12.17745,12.17745,0,0,0,12.17745,485.2665,0,0,0,59.0931,12.81837,12.17745,0,0,192.8724,145.1731,46.27473,0,46.27473,280.9261,66.88703,0.1089238,13.3952,47.27448,0,204.2662
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,65.55747,52.72917,32.20807,35.25957,35.25957,0,0,0,35.25957,185.9281,0,0,0,65.55747,37.11534,35.25957,0,0,146.5977,186.8203,28.44213,0,28.44213,307.9087,73.31144,0.1088795,38.78553,52.44598,0,252.3778
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,52.73004,49.62815,33.4557,74.37369,74.37369,20.25,0,7.39125,74.37369,70.89879,0,0,0,52.73004,56.9723,54.12369,0,0,118.1555,212.4183,0,4.242262,-4.242262,303.4369,72.24674,0.1088795,81.81106,42.18403,81,265.1483
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,61.84325,53.64727,34.17035,47.60876,47.60876,0,-1,0,47.60876,129.8989,0,0,0,61.84325,50.11448,47.60876,0,0,122.8691,208.176,11.72877,0,11.72877,314.5638,74.896,0.1088612,52.36963,49.4746,0,270.0193
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,61.64368,53.84639,34.40656,32.10323,32.10323,0,-1,0,32.10323,192.0171,0,0,0,61.64368,33.79287,32.10323,0,0,111.1404,218.7319,27.85081,0,27.85081,340.9854,81.18684,0.1088179,35.31355,49.31495,0,280.3756
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.69614,47.36572,34.76389,35.35835,35.35835,0,-1,0,35.35835,117.9244,0,0,0,41.69614,37.21931,35.35835,0,0,83.28957,243.7976,4.476821,0,4.476821,345.2325,82.19805,0.1088109,38.89418,33.35691,0,285.4937
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.16467,39.7089,34.47923,2.877764,2.877764,0,-1,0,2.877764,631.2079,0,0,0,18.16467,3.029225,2.877764,0,0,78.81275,247.8268,15.13545,0,15.13545,359.5912,85.61679,0.1087874,3.16554,14.53174,0,265.9914
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.357144,34.6718,33.4557,59.35794,59.35794,0,-1,0,59.35794,7.340457,0,7.105427E-15,0,4.357144,62.48204,59.35794,0,0,63.6773,261.4487,0,58.1249,-58.1249,298.3222,71.02896,0.1087874,65.29373,3.485715,0,265.8058
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,32.53512,32.53512,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,128.2605,203.3238,0,13.58643,-13.58643,284.0009,67.61912,0.1087874,14.19782,0,0,203.3238
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,31.73567,31.73567,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,143.3566,189.7373,0,13.72049,-13.72049,269.5382,64.17564,0.1087874,14.33791,0,0,189.7373
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,30.79693,30.79693,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,158.6015,176.0168,0,23.82961,-23.82961,244.4196,58.19503,0.1087874,24.90194,0,0,176.0168
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.96114,29.96114,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,185.0789,152.1872,0,27.91213,-27.91213,214.9976,51.18981,0.1087874,29.16817,0,0,152.1872
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,29.38578,29.38578,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,216.0924,124.2751,0,13.75399,-13.75399,200.4996,47.73792,0.1087874,14.37292,0,0,124.2751
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.88915,28.88915,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,231.3746,110.5211,0,50.23664,-50.23664,147.5456,35.12983,0.1087874,52.4973,0,0,110.5211
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,28.42886,28.42886,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,287.1931,60.28447,0,44.09843,-44.09843,101.0617,24.06227,0.1087874,46.08286,0,0,60.28447
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.98674,27.98674,15.42245,15.37673,0,-1,0,15.37673,0,0,0.04572126,1.587967,0,16.18603,15.37673,0,0,336.1913,16.18603,0,16.18603,-16.18603,84.00017,20,0.1087874,16.9647,0,0,16.18603
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,27.7142,27.7142,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087874,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,27.4235,27.4235,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087874,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.15096,27.15096,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1089045,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.98138,26.98138,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1090162,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.7266,32.19942,26.77546,0,0,72.31579,0,20.56389,0,0,0,0,0,19.7266,0,0,72.31579,68.7,243.6343,99.48738,88.4266,0,88.4266,272.7579,64.94223,0.1090874,0,15.78128,81,119.214
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.79309,40.83943,27.27209,28.4241,28.4241,81,0,22.761,28.4241,164.6247,0,0,0,46.79309,0,0,52.5759,49.94711,155.2077,179.0713,96.7402,0,96.7402,364.5337,86.79357,0.1091803,31.26651,37.43447,81,225.8644
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.80575,44.95073,28.34407,7.19158,7.19158,0,-1,0,7.19158,775.9874,0,0,0,55.80575,7.570085,7.19158,0,0,58.46748,266.1375,48.23567,0,48.23567,410.2941,97.68887,0.1091054,7.910738,44.6446,0,321.9432
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,79.24345,54.82437,29.67043,65.56667,65.56667,20.25,0,7.39125,65.56667,120.8593,21.30988,0,0,79.24345,47.70176,45.31667,0,0,10.23181,309.5496,10.23181,0,10.23181,420.0009,100,0.1090895,72.12334,63.39476,81,388.7931
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,74.93171,54.75965,30.98467,0,0,0,0,0,0,0,74.93171,0,0,74.93171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090895,0,59.94537,0,393.6899
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,84.30501,59.90823,32.20807,5.890276,5.890276,0,0,0,5.890276,1431.257,78.10472,0,0,84.30501,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1090895,6.479304,67.44401,0,403.0632
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,75.30195,57.85216,33.4557,4.28737,4.28737,0,0,0,4.28737,1756.367,70.78893,0,0,75.30195,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1090895,4.716107,60.24156,0,394.0602
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,63.42916,54.22369,34.17035,50.67619,50.67619,0,-1,0,50.67619,125.1656,10.0858,0,0,63.42916,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1090895,55.74381,50.74333,0,382.1874
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,57.25925,52.27645,34.40656,56.97773,56.97773,0,-1,0,56.97773,100.4941,0,0,0,57.25925,59.97656,56.97773,0,0,0,318.7582,0,2.717311,-2.717311,417.1365,99.31802,0.1090895,62.67551,45.8074,0,376.0175
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.88464,46.44659,34.76389,15.47133,15.47133,0,-1,0,15.47133,251.3336,19.5798,0,0,38.88464,16.28561,15.47133,0,0,3.019234,316.0409,3.019234,0,3.019234,420.0009,100,0.1090848,17.01846,31.10771,0,354.9256
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.75474,39.56823,34.46106,0,0,0,-1,0,0,0,17.75474,0,0,17.75474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1090848,0,14.20379,0,336.513
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.626827,34.44842,33.43753,11.55053,11.55053,0,-1,0,11.55053,31.39967,0,1.776357E-15,0,3.626827,12.15845,11.55053,0,0,0,318.7582,0,8.531623,-8.531623,411.0077,97.85879,0.1090848,12.70558,2.901462,0,322.385
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,32.53512,32.53512,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.479581,310.2266,0,6.160401,-6.160401,404.5141,96.31268,0.1090848,6.437619,0,0,310.2266
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.32447,304.0662,0,0,0,404.5141,96.31268,0.1090848,0,0,0,304.0662
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,30.76059,30.76059,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.32447,304.0662,0,6.200449,-6.200449,397.9782,94.75653,0.1090848,6.479469,0,0,304.0662
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.93086,29.93086,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.21386,297.8658,0,10.23084,-10.23084,387.194,92.18886,0.1090848,10.69123,0,0,297.8658
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,29.34944,29.34944,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.58146,287.6349,0,21.28499,-21.28499,364.7576,86.84689,0.1090848,22.24282,0,0,287.6349
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.87098,28.87098,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.23145,266.3499,0,41.01576,-41.01576,321.5232,76.55299,0.1090848,42.86147,0,0,266.3499
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,28.39252,28.39252,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.8045,225.3342,0,23.94551,-23.94551,296.2824,70.5433,0.1090848,25.02306,0,0,225.3342
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.96857,27.96857,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4106,201.3887,0,6.015042,-6.015042,289.942,69.03368,0.1090848,6.285719,0,0,201.3887
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,27.67787,27.67787,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.094,195.3736,0,27.49868,-27.49868,260.9559,62.13223,0.1090848,28.73612,0,0,195.3736
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.40533,27.40533,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6481,167.8749,0,11.31637,-11.31637,249.0274,59.29211,0.1090848,11.8256,0,0,167.8749
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.13279,27.13279,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2218,156.5586,0,21.80252,-21.80252,226.0455,53.82025,0.1090848,22.78363,0,0,156.5586
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.96321,26.96321,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4469,134.756,0,8.144214,-8.144214,217.4608,51.77627,0.1090848,8.510703,0,0,134.756
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.52637,30.71598,26.75729,41.81172,41.81172,0,0,0,41.81172,34.74234,0,7.105427E-15,0,14.52637,44.01234,41.81172,0,0,213.496,126.6118,0,29.48597,-29.48597,186.3798,44.37606,0.1090848,45.99289,11.62109,0,141.1382
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.3587,31.17776,27.25392,17.07118,17.07118,0,0,0,17.07118,84.1108,0,0,0,14.3587,17.96966,17.07118,0,0,246.2582,97.12586,0,3.610956,-3.610956,182.5735,43.4698,0.1090848,18.7783,11.48696,0,111.4846
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.55428,32.34949,28.34407,40.06491,40.06491,0,-1,0,40.06491,36.32676,0,7.105427E-15,0,14.55428,42.17359,40.06491,0,0,250.2704,93.51491,0,27.6193,-27.6193,153.4602,36.53808,0.1090848,44.0714,11.64343,0,108.0692
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.99984,45.1658,29.67043,33.29953,33.29953,0,0,0,33.29953,156.1578,0,0,0,51.99984,35.05214,33.29953,0,0,280.9585,65.89561,16.94769,0,16.94769,169.5382,40.36617,0.1090585,36.62949,41.59987,0,117.8954
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.88447,47.25896,30.98467,31.11189,31.11189,0,0,0,31.11189,173.1957,0,0,0,53.88447,32.74936,31.11189,0,0,264.0108,81.14853,21.13511,0,21.13511,189.5888,45.14009,0.1090258,34.22308,43.10758,0,135.033
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.70406,50.291,32.20807,20.80181,20.80181,0,0,0,20.80181,282.2065,0,0,0,58.70406,21.89664,20.80181,0,0,242.8757,100.1701,36.80743,0,36.80743,224.5073,53.45402,0.1089687,22.88199,46.96325,0,158.8742
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.4458,58.31997,33.47387,16.57012,16.57012,0,0,0,16.57012,461.3474,0,0,0,76.4458,17.44223,16.57012,0,0,206.0682,133.2968,59.00357,0,59.00357,280.483,66.78155,0.1088775,18.22713,61.15664,0,209.7426
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.36175,42.47885,34.17035,9.799058,9.799058,0,-1,0,9.799058,289.4334,0,0,0,28.36175,10.3148,9.799058,0,0,147.0647,186.4,18.04695,0,18.04695,297.6039,70.85793,0.1088496,10.77896,22.6894,0,214.7618
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.86701,37.78252,34.40656,102.1797,68.7,0,-1,0,68.7,17.27366,0,33.47966,43.69763,11.86701,72.31579,68.7,0,0,129.0177,202.6423,0,60.44878,-60.44878,233.8853,55.68686,0.1088496,112.3976,9.493606,0,214.5093
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.16073,39.4079,34.76389,87.61714,68.7,0,-1,0,68.7,23.52363,0,18.91714,27.67885,16.16073,72.31579,68.7,0,0,196.183,142.1935,0,56.15506,-56.15506,174.6926,41.5934,0.1088496,96.37885,12.92859,0,158.3542
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.42722,39.47099,34.46106,16.31285,16.31285,0,-1,0,16.31285,106.8312,0,0,0,17.42722,17.17143,16.31285,0,0,258.5775,86.03844,0.2557956,0,0.2557956,174.9353,41.65118,0.1088492,17.94414,13.94178,0,103.4657
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.134726,34.59099,33.43753,28.15929,28.15929,0,-1,0,28.15929,14.68334,0,0,0,4.134726,29.64136,28.15929,0,0,258.3217,86.26865,0,25.50664,-25.50664,148.049,35.24968,0.1088492,30.97522,3.307781,0,90.40338
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,32.51695,32.51695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6624,60.76202,0,0,0,148.049,35.24968,0.1088492,0,0,0,60.76202
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,31.68116,31.68116,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,286.6624,60.76202,0,42.4753,-42.4753,103.2761,24.58949,0.1088492,44.38668,0,0,60.76202
