Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,28.25928,28.25928,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,238.104,104.4646,0,27.15738,-27.15738,165.4892,39.4021,0.1130211,28.37947,0,0,104.4646
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.95041,27.95041,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,268.2789,77.30724,0,10.83965,-10.83965,154.0632,36.68163,0.1130211,11.32743,0,0,77.30724
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,27.66575,27.66575,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,280.3229,66.46759,0,9.492642,-9.492642,144.057,34.29922,0.1130211,9.919811,0,0,66.46759
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,27.38716,27.38716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.8703,56.97495,0,0,0,144.057,34.29922,0.1130211,0,0,0,56.97495
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.394059,27.62691,27.25392,10.03142,10.03142,0,0,0,10.03142,13.89692,0,0,0,1.394059,10.55939,10.03142,0,0,290.8703,56.97495,0,9.165329,-9.165329,134.3959,31.99897,0.1130211,11.03456,1.115247,0,58.36901
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.79697,30.82862,27.06617,8.043242,8.043242,0,0,0,8.043242,171.535,0,0,0,13.79697,8.46657,8.043242,0,0,301.054,47.80962,5.330401,0,5.330401,139.4528,33.20298,0.1130131,8.847566,11.03758,0,61.60659
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.76229,32.82594,27.64758,40.37662,40.37662,0,0,0,40.37662,46.46821,0,7.105427E-15,0,18.76229,42.5017,40.37662,0,0,295.7236,52.60698,0,23.73941,-23.73941,114.4293,27.24501,0.1130131,44.41428,15.00983,0,71.36928
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,39.28794,40.28978,28.9376,53.62101,53.62101,0,-1,0,53.62101,73.26966,0,0,24.09421,39.28794,56.44317,53.62101,0,0,322.1007,28.86757,0,17.15524,-17.15524,96.34605,22.93949,0.1130131,58.98312,31.43035,0,68.15551
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,27.81544,38.47119,30.52439,40.37295,40.37295,81,0,22.761,40.37295,68.89622,0,0,0,27.81544,0,0,40.62705,38.5957,341.1621,11.71234,66.41114,0,66.41114,159.3492,37.94021,0.1131393,44.41024,22.25235,81,39.52777
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,19.25124,37.50579,32.03849,45.39214,45.39214,81,0,22.761,45.39214,42.41096,0,0,0,19.25124,0,0,35.60786,33.82747,274.751,71.48236,53.07871,0,53.07871,209.7041,49.92944,0.1132598,49.93135,15.40099,81,90.7336
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,20.81634,39.38209,33.40119,0,0,72.31579,0,20.56389,0,0,0,0,0,20.81634,0,0,72.31579,68.7,221.6723,119.2532,89.51634,0,89.51634,294.6267,70.14909,0.113319,0,16.65307,81,140.0695
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,42.47971,47.61076,34.75177,0,0,72.31579,0,20.56389,0,0,0,0,0,42.47971,0,0,72.31579,68.7,132.1559,199.8179,111.1797,0,111.1797,400.1011,95.26197,0.1133458,0,33.98376,81,242.2976
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,38.81763,47.14527,35.43009,11.85505,11.85505,0,-1,0,11.85505,327.4354,5.362423,0,0,38.81763,12.479,11.85505,0,0,20.97621,299.8796,20.97621,0,20.97621,420.0009,100,0.1133145,13.04056,31.0541,0,338.6973
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,27.68242,43.84629,35.66629,8.906934,8.906934,0,-1,0,8.906934,310.7962,18.30669,0,0,27.68242,9.37572,8.906934,0,0,0,318.7582,0,0,0,420.0009,100,0.1133145,9.797627,22.14593,0,346.4406
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.84588,42.02826,35.93883,3.48556,3.48556,0,-1,0,3.48556,598.0641,17.17687,0,0,20.84588,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1133145,3.834116,16.67671,0,339.6041
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.802897,38.26349,35.46643,53.97056,53.97056,0,-1,0,53.97056,18.16342,0,0,0,9.802897,56.81111,53.97056,0,0,0,318.7582,0,47.00822,-47.00822,370.4498,88.20216,0.1133145,59.36761,7.842318,0,328.5611
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.611612,34.96721,34.23698,13.97037,13.97037,0,-1,0,13.97037,18.69394,0,1.776357E-15,0,2.611612,14.70565,13.97037,0,0,52.23135,271.75,0,12.09404,-12.09404,357.7016,85.16688,0.1133145,15.36741,2.08929,0,274.3616
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,33.09837,33.09837,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,65.66917,259.656,0,37.7412,-37.7412,317.9189,75.69482,0.1133145,39.43956,0,0,259.656
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,32.03849,32.03849,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,107.6038,221.9148,0,30.1337,-30.1337,286.1552,68.13204,0.1133145,31.48972,0,0,221.9148
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.03313,31.03313,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.0857,191.7811,0,19.92356,-19.92356,265.1539,63.13175,0.1133145,20.82012,0,0,191.7811
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,30.10044,30.10044,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.223,171.8575,0,4.30249,-4.30249,260.6187,62.05194,0.1133145,4.496102,0,0,171.8575
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,29.53719,29.53719,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.0036,167.555,0,27.50899,-27.50899,231.6216,55.1479,0.1133145,28.74689,0,0,167.555
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,29.09507,29.09507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5691,140.046,0,0,0,231.6216,55.1479,0.1133145,0,0,0,140.046
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,28.59844,28.59844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5691,140.046,0,0,0,231.6216,55.1479,0.1133145,0,0,0,140.046
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,28.29562,28.29562,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,198.5691,140.046,0,25.61674,-25.61674,204.6192,48.71877,0.1133145,26.76949,0,0,140.046
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,27.98674,27.98674,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.0322,114.4293,0,6.524429,-6.524429,197.7419,47.08131,0.1133145,6.818029,0,0,114.4293
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.2815,107.9049,0,0,0,197.7419,47.08131,0.1133145,0,0,0,107.9049
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,27.38716,27.38716,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.2815,107.9049,0,12.16472,-12.16472,184.9191,44.02828,0.1133145,12.71213,0,0,107.9049
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.541037,27.68454,27.27209,10.14615,10.14615,0,0,0,10.14615,15.18839,0,1.776357E-15,0,1.541037,10.68016,10.14615,0,0,247.7979,95.74014,0,9.139124,-9.139124,175.2857,41.7346,0.1133145,11.16077,1.232829,0,97.28118
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.239929,29.31111,27.08434,15.78636,15.78636,0,0,0,15.78636,52.19652,0,1.776357E-15,0,8.239929,16.61722,15.78636,0,0,257.9525,86.60102,0,8.377289,-8.377289,166.4552,39.63211,0.1133145,17.36499,6.591944,0,94.84095
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.54208,33.64072,27.66575,8.389714,8.389714,0,0,0,8.389714,256.7677,0,0,0,21.54208,8.831278,8.389714,0,0,267.2606,78.22373,12.7108,0,12.7108,178.5137,42.50319,0.1132956,9.228685,17.23366,0,99.76581
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,33.21571,38.48241,28.99211,36.05165,36.05165,0,-1,0,36.05165,92.13367,0,0,0,33.21571,37.94911,36.05165,0,0,254.5497,89.66345,0,4.733397,-4.733397,173.5243,41.31523,0.1132956,39.65682,26.57257,0,122.8792
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,43.65327,43.45861,30.59101,20.51887,20.51887,0,0,0,20.51887,212.747,0,0,0,43.65327,21.59881,20.51887,0,0,259.8091,84.93005,22.05446,0,22.05446,194.447,46.29681,0.1132628,22.57076,34.92262,0,128.5833
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.53796,38.26892,32.12328,6.555542,6.555542,0,0,0,6.555542,328.5458,0,0,0,21.53796,6.900571,6.555542,0,0,237.7546,104.7791,14.63739,0,14.63739,208.3333,49.60306,0.1132411,7.211097,17.23037,0,126.317
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.51374,37.30703,33.47387,0,0,0,0,0,0,0,0,0,0,13.51374,0,0,0,0,223.1172,117.9527,13.51374,0,13.51374,221.1535,52.65549,0.113221,0,10.81099,0,131.4665
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,28.34778,43.17773,34.83656,34.10494,34.10494,0,0,0,34.10494,83.11928,0,0,0,28.34778,35.89994,34.10494,0,0,209.6035,130.1151,0,7.552156,-7.552156,213.1928,50.7601,0.113221,37.51543,22.67822,0,158.4629
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.98663,39.55601,35.53305,3.539213,3.539213,0,-1,0,3.539213,395.1904,0,0,0,13.98663,3.725487,3.539213,0,0,217.9948,122.5629,10.26114,0,10.26114,222.9274,53.07785,0.1132057,3.893134,11.1893,0,136.5496
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,18.22663,41.02997,35.73897,0,0,0,-1,0,0,0,0,0,0,18.22663,0,0,0,0,207.7336,131.798,18.22663,0,18.22663,240.2187,57.19482,0.1131787,0,14.5813,0,150.0246
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.69482,41.18336,36.04179,0.1247033,0.1247033,0,-1,0,0.1247033,14189.53,0,0,0,17.69482,0.1312666,0.1247033,0,0,189.507,148.2019,17.56355,0,17.56355,256.881,61.16201,0.1131526,0.1371736,14.15585,0,165.8967
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.888202,36.9468,35.56334,39.04628,39.04628,0,-1,0,39.04628,12.519,0,7.105427E-15,0,4.888202,41.10135,39.04628,0,0,171.9435,164.0091,0,36.21315,-36.21315,218.709,52.07346,0.1131526,42.95091,3.910562,0,168.8973
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.497147,35.00197,34.3036,65.01453,65.01453,0,-1,0,65.01453,3.840907,0,1.421085E-14,2.815983,2.497147,68.43635,65.01453,0,0,212.1803,127.796,0,65.9392,-65.9392,149.2029,35.52444,0.1131526,71.51598,1.997718,0,130.2931
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,33.14682,33.14682,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,285.446,61.85677,0,24.06121,-24.06121,123.8402,29.4857,0.1131526,25.14396,0,0,61.85677
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,32.093,32.093,46.40465,35.90579,0,-1,0,35.90579,0,0,10.49886,15.13933,0,37.79557,35.90579,0,0,312.1807,37.79557,0,37.79557,-37.79557,84.00017,20,0.1131526,51.04511,0,0,37.79557
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,31.06947,31.06947,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131526,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,30.13072,30.13072,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131526,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,29.55536,29.55536,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131526,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,29.12535,29.12535,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131526,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,28.63478,28.63478,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131526,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,28.3259,28.3259,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131526,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,28.02308,28.02308,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131526,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,27.69604,27.69604,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131526,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,27.4235,27.4235,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1132522,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.553251,27.71818,27.30237,14.21667,14.21667,81,0,22.761,14.21667,10.92556,0,0,0,1.553251,0,0,66.78333,63.44417,312.5974,37.42052,64.99741,0,64.99741,185.1068,44.07296,0.1133795,15.63833,1.242601,81,38.97377
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.71902,32.25103,27.1025,48.44209,48.44209,81,0,22.761,48.44209,38.64205,0,0,0,18.71902,0,0,32.55791,30.93002,247.6,95.91819,49.64903,0,49.64903,232.208,55.28751,0.113491,53.2863,14.97521,81,114.6372
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,40.71395,39.3948,27.69604,34.5968,34.5968,81,0,22.761,34.5968,117.6813,0,0,0,40.71395,0,0,46.4032,44.08304,197.951,140.6023,84.797,0,84.797,312.6535,74.44116,0.1135885,38.05648,32.57116,81,181.3163
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,60.41008,47.3099,29.05873,0,0,0,-1,0,0,0,0,0,0,60.41008,0,0,0,0,113.154,216.9196,60.41008,0,60.41008,369.9636,88.08639,0.1134988,0,48.32806,0,277.3297
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,70.02444,52.5724,30.6758,57.8968,57.8968,0,0,0,57.8968,120.947,0,0,0,70.02444,60.944,57.8968,0,0,52.74393,271.2887,9.080438,0,9.080438,378.578,90.13744,0.1134854,63.68648,56.01955,0,341.3131
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,76.47648,56.83235,32.22624,20.64212,20.64212,0,0,0,20.64212,370.4875,11.08444,0,0,76.47648,21.72855,20.64212,0,0,43.66349,279.4611,43.66349,0,43.66349,420.0009,100,0.1134207,22.70633,61.18118,0,355.9376
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,94.51309,66.01584,33.60711,66.64052,66.64052,20.25,0,7.39125,66.64052,141.8253,45.68097,0,0,94.51309,48.83213,46.39052,0,0,0,318.7582,0,0,0,420.0009,100,0.1134207,73.30457,75.61047,81,413.2713
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,96.28322,68.57838,34.95163,15.77034,15.77034,0,0,0,15.77034,610.5338,79.68287,0,0,96.28322,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1134207,17.34737,77.02658,0,415.0414
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,88.37199,65.95644,35.66629,15.05117,15.05117,0,-1,0,15.05117,587.1437,72.52866,0,0,88.37199,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1134207,16.55629,70.69759,0,407.1302
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,71.79235,59.37482,35.87221,9.853387,9.853387,0,-1,0,9.853387,728.6058,61.42036,0,0,71.79235,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1134207,10.83873,57.43388,0,390.5506
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,41.4159,48.81646,36.18109,6.186581,6.186581,0,-1,0,6.186581,669.4473,34.90371,0,0,41.4159,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1134207,6.805239,33.13272,0,360.1741
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,22.20246,42.15726,35.66629,0,0,0,-1,0,0,0,22.20246,0,0,22.20246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134207,0,17.76197,0,340.9607
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.279137,35.04412,34.40656,27.83154,27.83154,0,-1,0,27.83154,8.189045,0,0,0,2.279137,29.29636,27.83154,0,0,0,318.7582,0,27.01722,-27.01722,391.5222,93.21938,0.1134207,30.6147,1.82331,0,321.0374
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,33.23161,33.23161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.01914,291.741,0,0,0,391.5222,93.21938,0.1134207,0,0,0,291.741
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.01914,291.741,0,0,0,391.5222,93.21938,0.1134207,0,0,0,291.741
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,31.11792,31.11792,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.01914,291.741,0,54.80993,-54.80993,333.7475,79.46352,0.1134207,57.27637,0,0,291.741
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,30.18523,30.18523,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.91905,236.9311,0,32.08632,-32.08632,299.9255,71.41069,0.1134207,33.5302,0,0,236.9311
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,29.60381,29.60381,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.5705,204.8448,0,6.961823,-6.961823,292.5871,69.66345,0.1134207,7.275106,0,0,204.8448
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,29.16169,29.16169,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.3059,197.8829,0,11.0127,-11.0127,280.9787,66.89955,0.1134207,11.50827,0,0,197.8829
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,28.66506,28.66506,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.5422,186.8702,0,24.25588,-24.25588,255.4108,60.81196,0.1134207,25.34739,0,0,186.8702
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,28.36224,28.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4932,162.6143,0,0,0,255.4108,60.81196,0.1134207,0,0,0,162.6143
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4932,162.6143,0,0,0,255.4108,60.81196,0.1134207,0,0,0,162.6143
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,27.73237,27.73237,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.4932,162.6143,0,47.07342,-47.07342,205.791,48.99776,0.1134207,49.19172,0,0,162.6143
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,27.45984,27.45984,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.797,115.5409,0,22.79833,-22.79833,181.7595,43.27597,0.1134207,23.82426,0,0,115.5409
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.134469,27.62407,27.32054,12.1539,12.1539,0,0,0,12.1539,9.334191,0,0,0,1.134469,12.79358,12.1539,0,0,251.1285,92.74261,0,11.65911,-11.65911,169.4697,40.34984,0.1134207,13.36929,0.9075748,0,93.87708
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.74168,32.00528,27.13279,0,0,0,0,0,0,0,0,0,0,17.74168,0,0,0,0,264.083,81.08349,17.74168,0,17.74168,186.3009,44.35727,0.1133944,0,14.19334,0,98.82517
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,40.36013,39.32439,27.73237,37.80839,37.80839,0,0,0,37.80839,106.7491,0,0,0,40.36013,39.79831,37.80839,0,0,246.3414,97.051,0.5618188,0,0.5618188,186.8339,44.48417,0.1133936,41.58923,32.2881,0,137.4111
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,63.2853,48.37781,29.12535,17.35512,17.35512,0,-1,0,17.35512,364.6491,0,0,0,63.2853,18.26855,17.35512,0,0,245.7795,97.55664,45.01675,0,45.01675,229.5405,54.6524,0.113327,19.09064,50.62824,0,160.8419
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,68.79666,52.22367,30.76059,34.54618,34.54618,0,0,0,34.54618,199.1441,0,0,0,68.79666,36.3644,34.54618,0,0,200.7628,138.0717,32.43226,0,32.43226,260.3085,61.97808,0.1132791,38.00079,55.03733,0,206.8684
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,66.77899,53.31399,32.3292,15.88094,15.88094,0,0,0,15.88094,420.4978,0,0,0,66.77899,16.71678,15.88094,0,0,168.3305,167.2607,50.06222,0,50.06222,307.8017,73.28596,0.1132052,17.46903,53.42319,0,234.0397
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,71.48236,56.68667,33.71007,40.38317,40.38317,0,0,0,40.38317,177.0103,0,0,0,71.48236,42.50861,40.38317,0,0,118.2683,212.3167,28.97375,0,28.97375,335.2886,79.83046,0.1131624,44.42149,57.18589,0,283.7991
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,70.42166,57.91622,35.09093,0,0,0,0,0,0,0,0,0,0,70.42166,0,0,0,0,89.29456,238.3931,70.42166,0,70.42166,402.0964,95.73705,0.1130587,0,56.33733,0,308.8148
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,71.40574,59.10156,35.76925,23.21616,23.21616,0,-1,0,23.21616,307.5691,28.09477,0,0,71.40574,24.43807,23.21616,0,0,18.8729,301.7726,18.8729,0,18.8729,420.0009,100,0.1130309,25.53778,57.12459,0,373.1783
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,68.94228,58.43671,36.01151,10.50301,10.50301,0,-1,0,10.50301,656.4052,57.88648,0,0,68.94228,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1130309,11.55331,55.15382,0,387.7005
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,49.81694,51.78042,36.28405,32.47963,32.47963,0,-1,0,32.47963,153.379,15.62785,0,0,49.81694,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1130309,35.7276,39.85355,0,368.5752
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,21.35208,42.00565,35.76925,32.64566,32.64566,0,-1,0,32.64566,65.40556,0,0,0,21.35208,34.36386,32.64566,0,0,0,318.7582,0,13.01178,-13.01178,406.2852,96.73438,0.1130309,35.91023,17.08167,0,340.1103
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.301311,35.17196,34.52768,8.552386,8.552386,0,-1,0,8.552386,26.9084,0,1.776357E-15,0,2.301311,9.002512,8.552386,0,0,14.45753,305.7465,0,6.701202,-6.701202,399.2215,95.05256,0.1130309,9.407625,1.841048,0,308.0478
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,33.3164,33.3164,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,21.90331,299.0453,0,38.65006,-38.65006,358.4808,85.3524,0.1130309,40.38931,0,0,299.0453
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,32.22624,32.22624,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,64.84782,260.3952,0,10.31205,-10.31205,347.6109,82.76434,0.1130309,10.7761,0,0,260.3952
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,31.19059,31.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.30566,250.0831,0,0,0,347.6109,82.76434,0.1130309,0,0,0,250.0831
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,30.25185,30.25185,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,76.30566,250.0831,0,2.537454,-2.537454,344.9362,82.12751,0.1130309,2.65164,0,0,250.0831
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,29.67043,29.67043,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,79.12505,247.5457,0,0.4685136,-0.4685136,344.4424,82.00993,0.1130309,0.4895967,0,0,247.5457
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,29.22831,29.22831,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,79.64562,247.0772,0,34.44778,-34.44778,308.1312,73.36443,0.1130309,35.99792,0,0,247.0772
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,28.71957,28.71957,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,117.9209,212.6294,0,15.84368,-15.84368,291.4305,69.38808,0.1130309,16.55664,0,0,212.6294
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,28.39252,28.39252,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,135.525,196.7857,0,7.365917,-7.365917,283.6662,67.53943,0.1130309,7.697383,0,0,196.7857
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,28.0897,28.0897,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,143.7094,189.4198,0,16.20207,-16.20207,266.5877,63.47313,0.1130309,16.93117,0,0,189.4198
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,27.76266,27.76266,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,161.7117,173.2177,0,15.19072,-15.19072,250.5753,59.66066,0.1130309,15.8743,0,0,173.2177
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,27.49012,27.49012,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,178.5902,158.027,0,31.1753,-31.1753,217.7136,51.83647,0.1130309,32.57819,0,0,158.027
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.506358,27.76023,27.35688,34.71851,34.71851,0,0,0,34.71851,4.338776,0,0,0,1.506358,36.5458,34.71851,0,0,213.2295,126.8517,0,35.03944,-35.03944,180.7788,43.04248,0.1130309,38.19036,1.205087,0,128.3581
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.12486,32.15123,27.16913,0,0,0,0,0,0,0,0,0,0,18.12486,0,0,0,0,252.1622,91.81226,18.12486,0,18.12486,197.9735,47.13646,0.1130043,0,14.49988,0,109.9371
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,45.71349,41.05289,27.78083,14.73824,14.73824,0,0,0,14.73824,310.1693,0,0,0,45.71349,15.51394,14.73824,0,0,234.0373,108.1246,30.19956,0,30.19956,226.6234,53.95783,0.1129599,16.21206,36.5708,0,153.8381
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,72.74051,51.83302,29.19803,70.22178,68.7,0,-1,0,68.7,105.8814,0,1.521779,8.543957,72.74051,72.31579,68.7,0,0,203.8378,135.3042,0.4247179,0,0.4247179,227.0263,54.05377,0.1129593,77.24396,58.19241,0,208.0447
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,82.6069,57.57658,30.86355,37.06856,37.06856,0,0,0,37.06856,222.8489,0,0,0,82.6069,39.01954,37.06856,0,0,203.4131,135.6865,43.58736,0,43.58736,268.3769,63.89913,0.1128953,40.77542,66.08552,0,218.2934
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,93.59754,64.11723,32.45033,47.66659,47.66659,0,0,0,47.66659,196.3588,0,0,0,93.59754,50.17535,47.66659,0,0,159.8257,174.9151,43.42218,0,43.42218,309.5708,73.70718,0.1128316,52.43325,74.87803,0,268.5126
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,83.45974,61.57025,33.8312,0,0,0,0,0,0,0,0,0,0,83.45974,0,0,0,0,116.4035,213.9951,83.45974,0,83.45974,388.7477,92.55878,0.1127095,0,66.76779,0,297.4548
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,67.36101,56.8731,35.19389,22.11208,22.11208,0,0,0,22.11208,304.6345,11.14137,0,0,67.36101,23.27587,22.11208,0,0,32.94376,289.1088,32.94376,0,32.94376,420.0009,100,0.1126613,24.32328,53.88881,0,356.4698
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,67.16755,57.63794,35.90855,22.85834,22.85834,0,-1,0,22.85834,293.8427,43.10614,0,0,67.16755,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1126613,25.14417,53.73404,0,385.9258
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,41.2604,48.72521,36.14475,8.009946,8.009946,0,-1,0,8.009946,515.1145,32.82887,0,0,41.2604,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1126613,8.810941,33.00832,0,360.0186
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,36.34214,47.40367,36.41729,16.00557,16.00557,0,-1,0,16.00557,227.0594,19.49417,0,0,36.34214,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1126613,17.60612,29.07371,0,355.1004
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,15.25831,40.3182,35.90855,0.006309424,0.006309424,0,-1,0,0.006309424,241833.7,15.25167,0,0,15.25831,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1126613,0.006940367,12.20665,0,334.0165
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.146588,35.23182,34.63064,21.99985,21.99985,0,-1,0,21.99985,9.757287,0,3.552714E-15,0,2.146588,23.15773,21.99985,0,0,0,318.7582,0,21.01114,-21.01114,397.8531,94.72675,0.1126613,24.19983,1.717271,0,320.9048
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,33.41936,33.41936,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.34572,297.7471,0,27.82531,-27.82531,368.5227,87.74332,0.1126613,29.07745,0,0,297.7471
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,32.29286,32.29286,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.26273,269.9218,0,22.4496,-22.4496,344.8587,82.10905,0.1126613,23.45984,0,0,269.9218
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,31.25721,31.25721,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.20673,247.4722,0,6.570263,-6.570263,337.9331,80.46009,0.1126613,6.865925,0,0,247.4722
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,30.3003,30.3003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.50703,240.9019,0,0,0,337.9331,80.46009,0.1126613,0,0,0,240.9019
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,29.72494,29.72494,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.50703,240.9019,0,13.61619,-13.61619,323.5804,77.04279,0.1126613,14.22892,0,0,240.9019
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,29.26465,29.26465,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6361,227.2857,0,1.240376,-1.240376,322.2729,76.73148,0.1126613,1.296193,0,0,227.2857
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,28.74986,28.74986,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.0143,226.0453,0,45.38893,-45.38893,274.4287,65.34005,0.1126613,47.43143,0,0,226.0453
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,28.42886,28.42886,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.4465,180.6564,0,25.90607,-25.90607,247.1214,58.8383,0.1126613,27.07184,0,0,180.6564
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,28.11999,28.11999,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.231,154.7503,0,20.72104,-20.72104,225.2795,53.63786,0.1126613,21.65349,0,0,154.7503
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.79899,27.79899,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.2544,134.0293,0,11.51395,-11.51395,213.1427,50.74816,0.1126613,12.03208,0,0,134.0293
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,27.52645,27.52645,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.0476,122.5154,0,3.222831,-3.222831,209.7455,49.93931,0.1126613,3.367859,0,0,122.5154
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.410845,27.76495,27.38716,7.120798,7.120798,0,0,0,7.120798,19.81302,0,0,0,1.410845,7.495576,7.120798,0,0,221.6286,119.2925,0,6.084732,-6.084732,203.3316,48.4122,0.1126613,7.832878,1.128676,0,120.7034
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,21.24144,33.07697,27.20547,52.3695,52.3695,0,0,0,52.3695,40.5607,0,7.105427E-15,0,21.24144,55.12579,52.3695,0,0,228.3894,113.2078,0,33.88435,-33.88435,167.6144,39.90811,0.1126613,57.60645,16.99315,0,134.4492
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,40.42985,39.43737,27.81716,36.85159,36.85159,0,0,0,36.85159,109.7099,0,0,0,40.42985,38.79115,36.85159,0,0,266.0387,79.32343,1.638697,0,1.638697,169.169,40.27826,0.1126589,40.53675,32.34388,0,119.7533
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,68.4595,50.36247,29.26465,0,0,0,-1,0,0,0,0,0,0,68.4595,0,0,0,0,264.4,80.79826,68.4595,0,68.4595,234.1154,55.74165,0.112559,0,54.7676,0,149.2578
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,73.59683,54.21483,30.94834,20.75638,20.75638,0,0,0,20.75638,354.5744,0,0,0,73.59683,21.84883,20.75638,0,0,195.9405,142.4118,51.748,0,51.748,283.2079,67.43031,0.1124836,22.83202,58.87746,0,216.0086
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,92.31575,63.69374,32.55329,49.33498,49.33498,0,0,0,49.33498,187.1203,0,0,0,92.31575,51.93155,49.33498,0,0,144.1925,188.985,40.3842,0,40.3842,321.5197,76.55215,0.1124248,54.26847,73.8526,0,281.3008
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,98.42568,68.23682,33.94627,4.870931,4.870931,0,0,0,4.870931,2020.675,0,0,0,98.42568,5.127295,4.870931,0,0,103.8083,225.3308,93.29839,0,93.29839,410.0303,97.62607,0.1122892,5.358024,78.74055,0,323.7565
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,89.43019,66.033,35.36347,11.01495,11.01495,0,0,0,11.01495,811.8981,67.32563,0,0,89.43019,11.59469,11.01495,0,0,10.50987,309.2993,10.50987,0,10.50987,420.0009,100,0.1122739,12.11645,71.54415,0,398.7295
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,81.99019,63.74556,36.07813,44.11586,44.11586,0,-1,0,44.11586,185.8519,35.55243,0,0,81.99019,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1122739,48.52745,65.59215,0,400.7484
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,47.41162,50.95197,36.28405,38.34624,38.34624,0,-1,0,38.34624,123.6409,7.047155,0,0,47.41162,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1122739,42.18087,37.92929,0,366.1699
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,40.28338,48.84905,36.55659,24.36002,24.36002,0,-1,0,24.36002,165.3668,14.64126,0,0,40.28338,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1122739,26.79602,32.22671,0,359.0416
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,20.09402,41.87566,36.01151,38.62798,38.62798,0,-1,0,38.62798,52.01935,0,0,0,20.09402,40.66103,38.62798,0,0,0,318.7582,0,20.56701,-20.56701,398.3213,94.83822,0.1122739,42.49077,16.07522,0,338.8522
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.966621,35.28455,34.7336,4.836767,4.836767,0,-1,0,4.836767,40.65983,0,0,0,1.966621,5.091334,4.836767,0,0,22.85223,298.1912,0,3.124712,-3.124712,395.0276,94.05399,0.1122739,5.320444,1.573297,0,300.1578
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,33.48598,33.48598,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,26.32413,295.0665,0,0.07662467,-0.07662467,394.9468,94.03477,0.1122739,0.08007278,0,0,295.0665
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,32.34737,32.34737,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,26.40927,294.9899,0,38.71127,-38.71127,354.1415,84.31924,0.1122739,40.45327,0,0,294.9899
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,31.30567,31.30567,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,69.42178,256.2786,0,20.01458,-20.01458,333.0443,79.29611,0.1122739,20.91524,0,0,256.2786
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,30.33664,30.33664,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,91.66021,236.264,0,16.59787,-16.59787,315.5486,75.13048,0.1122739,17.34478,0,0,236.264
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,29.75522,29.75522,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,110.1023,219.6662,0,32.30206,-32.30206,281.4993,67.02351,0.1122739,33.75565,0,0,219.6662
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,29.30099,29.30099,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,145.9935,187.3641,0,18.991,-18.991,261.481,62.25726,0.1122739,19.8456,0,0,187.3641
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,28.78619,28.78619,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,167.0946,168.3731,0,31.27703,-31.27703,228.5121,54.40754,0.1122739,32.68449,0,0,168.3731
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,28.44703,28.44703,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,201.8468,137.0961,0,32.6451,-32.6451,194.1012,46.21447,0.1122739,34.11413,0,0,137.0961
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,28.13815,28.13815,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,238.1192,104.451,0,32.34996,-32.34996,160.0013,38.09547,0.1122739,33.80571,0,0,104.451
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,27.81716,27.81716,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,274.0636,72.10101,0,19.34431,-19.34431,139.6106,33.24055,0.1122739,20.2148,0,0,72.10101
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,27.52645,27.52645,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,295.5573,52.7567,0,12.33416,-12.33416,126.6093,30.145,0.1122739,12.88919,0,0,52.7567
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.381189,27.75699,27.38716,29.55637,29.55637,0,0,0,29.55637,4.673067,0,3.552714E-15,0,1.381189,31.11196,29.55637,0,0,309.2619,40.42255,0,29.73078,-29.73078,95.27029,22.68336,0.1122739,32.512,1.104951,0,41.80374
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,21.17789,33.05876,27.20547,5.162706,5.162706,0,0,0,5.162706,410.2091,0,0,0,21.17789,5.434427,5.162706,0,0,342.2961,10.69177,15.74347,0,15.74347,110.2058,26.23944,0.1122511,5.678977,16.94231,0,31.86967
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,36.03426,38.11998,27.84745,38.43821,38.43821,81,0,22.761,38.43821,93.74594,0,0,0,36.03426,0,0,42.56179,40.4337,326.5526,24.86089,76.46796,0,76.46796,182.7497,43.51175,0.1123607,42.28203,28.82741,81,60.89515
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,56.12658,46.16361,29.33127,46.24535,46.24535,0,-1,0,46.24535,121.367,0,0,0,56.12658,48.67932,46.24535,0,0,250.0846,93.68205,7.447265,0,7.447265,189.8148,45.19392,0.1123499,50.86989,44.90127,0,149.8086
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,69.79604,52.94926,31.06947,42.99913,42.99913,0,0,0,42.99913,162.3197,0,0,0,69.79604,45.26225,42.99913,0,0,242.6374,100.3846,24.5338,0,24.5338,213.0896,50.73552,0.1123144,47.29905,55.83683,0,170.1806
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,87.16377,61.70118,32.7047,85.81429,85.81429,81,0,22.761,85.81429,101.5726,0,0,0,87.16377,5.067677,4.814293,0,0,218.1036,122.465,82.09609,0,82.09609,290.9728,69.27911,0.1124156,94.39572,69.73102,81,209.6288
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,83.78228,62.04124,34.10373,44.81397,44.81397,81,0,22.761,44.81397,186.9557,0,0,0,83.78228,0,0,36.18603,34.37673,136.0075,196.3515,118.159,0,118.159,403.0683,95.96845,0.1124645,49.29537,67.02583,81,280.1338
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,63.88666,55.9689,35.53305,22.45819,22.45819,0,0,0,22.45819,284.4694,22.39799,0,0,63.88666,23.6402,22.45819,0,0,17.84847,302.6946,17.84847,0,17.84847,420.0009,100,0.1124387,24.70401,51.10933,0,366.5813
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,71.10095,59.55235,36.24771,24.68825,24.68825,0,-1,0,24.68825,287.9951,45.11333,0,0,71.10095,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1124387,27.15707,56.88076,0,389.8592
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,70.53256,59.57566,36.45363,7.199224,7.199224,0,-1,0,7.199224,979.7245,62.95443,0,0,70.53256,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1124387,7.919147,56.42605,0,389.2908
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,48.1602,51.65884,36.68983,5.117033,5.117033,0,-1,0,5.117033,941.1744,42.77385,0,0,48.1602,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1124387,5.628736,38.52816,0,366.9184
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.99145,41.98291,36.14475,43.15353,43.15353,0,-1,0,43.15353,46.32634,0,0,0,19.99145,45.42477,43.15353,0,0,0,318.7582,0,25.43332,-25.43332,393.1918,93.6169,0.1124387,47.46888,15.99316,0,338.7497
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.966268,35.41815,34.86684,40.12138,40.12138,0,-1,0,40.12138,4.900799,0,7.105427E-15,0,1.966268,42.23303,40.12138,0,0,28.25924,293.3249,0,40.26676,-40.26676,350.7469,83.51099,0.1124387,44.13351,1.573015,0,295.2912
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,33.60711,33.60711,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,73.00008,253.0582,0,58.61118,-58.61118,288.9653,68.80112,0.1124387,61.24868,0,0,253.0582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,32.45033,32.45033,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,138.1236,194.447,0,45.80926,-45.80926,240.6781,57.30419,0.1124387,47.87068,0,0,194.447
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,31.37834,31.37834,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,189.0228,148.6377,0,71.08476,-71.08476,165.7482,39.46376,0.1124387,74.28358,0,0,148.6377
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,30.40326,30.40326,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,268.0059,77.55294,0,31.6718,-31.6718,132.3631,31.51497,0.1124387,33.09703,0,0,77.55294
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,29.8279,29.8279,45.29887,43.58708,0,-1,0,43.58708,0,0,1.711784,6.241671,0,45.88114,43.58708,0,0,303.1967,45.88114,0,45.88114,-45.88114,84.00017,20,0.1124387,49.82875,0,0,45.88114
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,29.34944,29.34944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124387,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,28.82253,28.82253,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124387,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,28.47732,28.47732,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124387,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,28.17449,28.17449,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124387,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,27.83533,27.83533,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124387,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,27.54462,27.54462,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1125648,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8509783,27.63302,27.40533,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8509783,0,0,72.31579,68.7,300.6977,48.13029,69.55098,0,69.55098,200.7158,47.78938,0.1126523,0,0.6807826,81,48.98127
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.92396,33.86211,27.21758,63.90025,63.90025,81,0,22.761,63.90025,37.43954,0,0,0,23.92396,0,0,17.09974,16.24476,231.1467,110.7262,40.16872,0,40.16872,238.8232,56.86255,0.1127379,70.29028,19.13917,81,134.6501
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,47.78426,41.82445,27.88379,1.659807,1.659807,73.97559,0,20.98383,1.659807,2878.905,0,0,0,47.78426,0,0,72.31579,68.7,190.978,146.878,116.4843,0,116.4843,349.3299,83.17361,0.1127632,1.825788,38.22741,81,194.6623
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,69.2338,50.81609,29.41606,58.10276,58.10276,0,-1,0,58.10276,119.1575,0,0,0,69.2338,61.1608,58.10276,0,0,74.49376,251.7139,8.07301,0,8.07301,356.9886,84.99712,0.1127515,63.91303,55.38704,0,320.9477
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,82.08877,57.77122,31.19059,0,0,0,0,0,0,0,15.66802,0,0,82.08877,0,0,0,0,66.42075,258.9796,66.42075,0,66.42075,420.0009,100,0.1126556,0,65.67101,0,341.0683
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,95.09106,65.25798,32.82583,16.95377,16.95377,0,0,0,16.95377,560.8846,77.245,0,0,95.09106,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1126556,18.64914,76.07285,0,413.8493
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,85.08209,62.77066,34.25515,0,0,0,0,0,0,0,85.08209,0,0,85.08209,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126556,0,68.06567,0,403.8403
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,81.01784,62.83113,35.66629,49.21861,49.21861,0,0,0,49.21861,164.6081,29.20877,0,0,81.01784,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1126556,54.14048,64.81427,0,399.7761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,59.14355,55.2439,36.41729,9.857065,9.857065,0,-1,0,9.857065,600.0118,48.7677,0,0,59.14355,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1126556,10.84277,47.31484,0,377.9018
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,48.81818,51.81208,36.62321,21.38576,21.38576,0,-1,0,21.38576,228.2742,26.30685,0,0,48.81818,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1126556,23.52433,39.05454,0,367.5764
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,35.98236,47.76227,36.85941,20.02336,20.02336,0,-1,0,20.02336,179.7019,14.90513,0,0,35.98236,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1126556,22.0257,28.78589,0,354.7406
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,19.18988,41.88465,36.28405,0,0,0,-1,0,0,0,19.18988,0,0,19.18988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126556,0,15.3519,0,337.9481
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.854727,35.50829,34.98797,0,0,0,-1,0,0,0,1.854727,0,0,1.854727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126556,0,1.483781,0,320.6129
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,33.71007,33.71007,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1126556,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,32.51695,32.51695,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1126556,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,31.46313,31.46313,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1126556,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,30.47593,30.47593,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1126556,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.87635,29.87635,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1126556,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,29.39789,29.39789,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1126556,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.87098,28.87098,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1126556,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,28.51365,28.51365,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1126556,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.19266,28.19266,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1126556,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,27.84745,27.84745,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1126556,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,27.57491,27.57491,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1127749,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.319013,27.79493,27.44167,55.68884,55.68884,81,0,22.761,55.68884,2.368541,0,0,0,1.319013,0,0,25.31116,24.0456,303.3328,45.7587,25.36461,0,25.36461,156.2971,37.21351,0.1128338,61.25772,1.05521,81,47.07771
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.64942,32.36877,27.23575,61.37194,61.37194,81,0,22.761,61.37194,30.38754,0,0,0,18.64942,0,0,19.62805,18.64665,277.9682,68.58685,37.29607,0,37.29607,191.6792,45.63782,0.1129143,67.50914,14.91954,81,87.23627
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,47.50436,41.7748,27.92012,52.11307,52.11307,81,0,22.761,52.11307,91.15632,0,0,0,47.50436,0,0,28.88693,27.44258,240.6721,102.1533,74.94694,0,74.94694,262.7801,62.56657,0.1130244,57.32438,38.00349,81,149.6577
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,68.24525,50.55989,29.50085,26.55647,26.55647,0,-1,0,26.55647,256.9817,0,0,0,68.24525,27.95418,26.55647,0,0,165.7252,169.6056,40.29108,0,40.29108,301.0036,71.66738,0.1129662,29.21211,54.59621,0,237.8508
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,83.05285,58.29448,31.30567,53.87685,53.87685,0,0,0,53.87685,154.1531,0,0,0,83.05285,56.71247,53.87685,0,0,125.4341,205.8675,26.34038,0,26.34038,325.9923,77.61706,0.1129282,59.26453,66.44228,0,288.9204
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,95.5751,65.64604,32.95907,37.55798,37.55798,0,0,0,37.55798,254.4735,0,0,0,95.5751,39.53471,37.55798,0,0,99.09372,229.5739,56.04038,0,56.04038,379.1569,90.27526,0.1128475,41.31377,76.46008,0,325.149
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,98.59803,68.90474,34.38839,23.19138,23.19138,0,0,0,23.19138,425.1494,31.13272,0,0,98.59803,24.41198,23.19138,0,0,43.05333,280.0102,43.05333,0,43.05333,420.0009,100,0.1127855,25.51052,78.87843,0,378.6082
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,85.93885,65.07922,35.80559,50.49633,50.49633,0,0,0,50.49633,170.1883,32.78482,0,0,85.93885,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1127855,55.54597,68.75108,0,404.6971
