Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,28.41069,28.41069,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1140288,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,28.02308,28.02308,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1140288,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,27.73237,27.73237,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1140288,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.111821,28.3992,27.56279,12.78589,12.78589,0,0,0,12.78589,24.33794,0,1.776357E-15,0,3.111821,13.45883,12.78589,0,0,224.7764,116.4595,0,10.34701,-10.34701,195.8526,46.63147,0.1140288,14.06448,2.489457,0,119.5713
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.78553,32.53247,27.35688,73.0487,73.0487,20.25,0,7.39125,73.0487,25.71645,0,0,0,18.78553,55.57758,52.7987,0,0,236.273,106.1125,0,36.79204,-36.79204,157.0703,37.39762,0.1140288,80.35357,15.02843,81,124.898
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,41.06801,39.9819,28.13815,40.44767,40.44767,81,0,22.761,40.44767,101.5337,0,0,0,41.06801,0,0,40.55233,38.52471,277.1531,69.32045,79.59272,0,79.59272,232.5786,55.37575,0.1141276,44.49244,32.8544,81,110.3885
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,68.68095,51.49061,30.16706,9.706433,9.706433,0,-1,0,9.706433,707.5817,0,0,0,68.68095,10.2173,9.706433,0,0,197.5604,140.9539,58.46365,0,58.46365,288.0421,68.58131,0.1140453,10.67708,54.94476,0,209.6348
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,84.52615,60.08792,32.28075,39.40007,39.40007,0,0,0,39.40007,214.5329,0,0,0,84.52615,41.47376,39.40007,0,0,139.0967,193.5712,43.05238,0,43.05238,328.8852,78.30584,0.1139848,43.34008,67.62092,0,278.0973
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,75.44099,58.66249,34.08556,21.28253,21.28253,0,0,0,21.28253,354.4738,0,0,0,75.44099,22.40266,21.28253,0,0,96.04433,232.3183,53.03833,0,53.03833,379.2018,90.28595,0.1139103,23.41078,60.35279,0,307.7593
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,73.21283,59.56172,35.56334,12.83727,12.83727,0,0,0,12.83727,570.3145,16.6939,0,0,73.21283,13.51292,12.83727,0,0,43.00601,280.0528,43.00601,0,43.00601,420.0009,100,0.11385,14.121,58.57026,0,353.2657
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,83.9715,65.86478,37.10167,36.84823,36.84823,0,0,0,36.84823,227.8848,45.18389,0,0,83.9715,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.11385,40.53305,67.1772,0,402.7297
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,83.08816,66.46529,37.88294,66.92046,66.92046,0,-1,0,66.92046,124.1596,12.64557,0,4.912508,83.08816,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.11385,73.61251,66.47053,0,401.8464
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,66.04498,59.68308,38.01619,39.23614,39.23614,0,-1,0,39.23614,168.3269,24.74378,0,0,66.04498,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.11385,43.15976,52.83598,0,384.8032
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,41.35367,50.98866,38.19182,41.27204,41.27204,0,-1,0,41.27204,100.1978,7.105427E-15,0,0,41.35367,43.44425,41.27204,0,0,0,318.7582,0,2.090584,-2.090584,417.7972,99.47532,0.11385,45.39924,33.08294,0,360.1119
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.83496,44.58366,37.50745,10.98104,10.98104,0,-1,0,10.98104,217.0555,9.953094,0,0,23.83496,11.55899,10.98104,0,0,2.322871,316.6676,2.322871,0,2.322871,420.0009,100,0.1138467,12.07915,19.06797,0,340.5026
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,36.14475,36.14475,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1138467,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,34.76389,34.76389,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1138467,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,33.38908,33.38908,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1138467,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,32.19596,32.19596,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1138467,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,31.06947,31.06947,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1138467,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,30.39114,30.39114,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1138467,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.84001,29.84001,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1138467,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,29.22831,29.22831,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1138467,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.80436,28.80436,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1138467,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,28.42886,28.42886,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1138467,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.0352,28.0352,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1138467,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,27.73237,27.73237,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1138467,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.276959,28.44382,27.56279,24.53374,24.53374,0,0,0,24.53374,13.35694,0,3.552714E-15,0,3.276959,25.825,24.53374,0,0,296.926,51.52487,0,22.54804,-22.54804,114.5444,27.27243,0.1138467,26.98712,2.621567,0,54.80183
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.99911,31.44412,27.33871,45.97909,45.97909,20.25,0,7.39125,45.97909,32.6216,0,0,0,14.99911,27.08325,25.72909,0,0,321.9793,28.97684,0,12.08414,-12.08414,101.8066,24.23963,0.1138467,50.577,11.99929,81,43.97595
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,44.04695,40.95485,28.17449,9.826495,9.826495,81,0,22.761,9.826495,448.2468,0,0,0,44.04695,0,0,71.17351,67.61483,335.4061,16.8927,111.6618,0,111.6618,207.7383,49.4614,0.1139004,10.80914,35.23756,81,60.93965
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,43.58041,43.06607,30.25185,15.854,15.854,0,-1,0,15.854,274.8859,0,0,0,43.58041,16.68842,15.854,0,0,223.7444,117.3883,26.89199,0,26.89199,233.2503,55.53567,0.1138628,17.4394,34.86433,0,160.9687
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,71.11237,54.9945,32.39582,27.37332,27.37332,0,0,0,27.37332,259.7872,0,0,0,71.11237,28.81402,27.37332,0,0,196.8524,141.5911,42.29835,0,42.29835,273.378,65.08987,0.1138036,30.11065,56.88989,0,212.7035
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,74.99479,58.64795,34.21881,44.77398,44.77398,0,0,0,44.77398,167.4964,0,0,0,74.99479,47.1305,44.77398,0,0,154.554,179.6596,27.86429,0,27.86429,299.8124,71.38377,0.1137647,49.25137,59.99583,0,254.6544
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,84.44972,64.35967,35.73897,39.70199,39.70199,0,0,0,39.70199,212.709,0,0,0,84.44972,41.79157,39.70199,0,0,126.6897,204.7375,42.65815,0,42.65815,340.2815,81.01924,0.1137051,43.67219,67.55978,0,289.1872
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,69.07899,59.93668,37.23491,15.95146,15.95146,0,0,0,15.95146,433.0574,0,0,0,69.07899,16.79101,15.95146,0,0,84.03159,243.1298,52.28797,0,52.28797,389.8862,92.82986,0.1136322,17.54661,55.26319,0,312.2088
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,45.69021,52.27544,38.01619,14.23564,14.23564,0,-1,0,14.23564,320.9565,0,0,0,45.69021,14.98488,14.23564,0,0,31.74361,290.189,30.70533,0,30.70533,419.0158,99.76548,0.1135894,15.6592,36.55217,0,335.8792
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,36.92952,49.47021,38.15548,25.35577,25.35577,0,-1,0,25.35577,145.6454,9.200954,0,0,36.92952,26.69028,25.35577,0,0,1.038281,317.8238,1.038281,0,1.038281,420.0009,100,0.113588,27.89134,29.54361,0,354.7533
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.65111,41.42464,38.32506,46.74193,46.74193,0,-1,0,46.74193,22.78705,0,7.105427E-15,0,10.65111,49.20203,46.74193,0,0,0,318.7582,0,38.55093,-38.55093,379.3646,90.32472,0.113588,51.41612,8.520886,0,329.4093
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.847089,39.03641,37.64674,33.60807,33.60807,0,-1,0,33.60807,14.4224,0,0,0,4.847089,35.37691,33.60807,0,0,42.83436,280.2073,0,30.52983,-30.52983,347.1833,82.66254,0.113588,36.96888,3.877671,0,285.0544
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,36.28405,36.28405,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,76.75639,249.6775,0,7.987032,-7.987032,338.7643,80.658,0.113588,8.346449,0,0,249.6775
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,34.89107,34.89107,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,85.63087,241.6904,0,48.18324,-48.18324,287.9747,68.56526,0.113588,50.35149,0,0,241.6904
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,33.48598,33.48598,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,139.1678,193.5072,0,59.55322,-59.55322,225.2001,53.61896,0.113588,62.23311,0,0,193.5072
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,32.29286,32.29286,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,205.338,133.954,0,72.31579,-72.31579,148.9725,35.46958,0.113588,87.44281,0,0,133.954
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,31.15425,31.15425,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,285.6889,61.6382,0,45.07655,-45.07655,101.4577,24.15654,0.113588,47.10499,0,0,61.6382
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,30.4396,30.4396,33.5123,15.73357,0,-1,0,15.73357,0,0,17.77873,21.12996,0,16.56165,15.73357,0,0,335.774,16.56165,0,16.56165,-16.56165,84.00017,20,0.113588,36.86353,0,0,16.56165
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.89452,29.89452,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113588,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,29.28282,29.28282,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113588,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.82253,28.82253,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113588,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,28.44703,28.44703,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113588,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,28.0352,28.0352,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113588,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,27.73237,27.73237,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1136913,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.022678,28.37512,27.56279,0,0,72.31579,0,20.56389,0,0,0,0,0,3.022678,0,0,72.31579,68.7,307.9285,41.6226,71.72268,0,71.72268,195.9164,46.64666,0.1137706,0,2.418143,81,44.64528
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.22528,31.50761,27.33871,0,0,72.31579,0,20.56389,0,0,0,0,0,15.22528,0,0,72.31579,68.7,236.2058,106.173,83.92528,0,83.92528,275.5349,65.60341,0.1138329,0,12.18022,81,121.3983
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,33.33939,37.6706,28.19266,0,0,72.31579,0,20.56389,0,0,0,0,0,33.33939,0,0,72.31579,68.7,152.2805,181.7058,102.0394,0,102.0394,372.3379,88.65171,0.1138698,0,26.67151,81,215.0452
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,54.39283,46.6857,30.31847,11.53524,11.53524,0,-1,0,11.53524,471.536,0,0,0,54.39283,12.14236,11.53524,0,0,50.24112,273.5412,42.25047,0,42.25047,412.4202,98.1951,0.113811,12.68877,43.51426,0,327.9341
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,66.79339,53.53749,32.51695,7.311858,7.311858,0,0,0,7.311858,913.494,51.10604,0,0,66.79339,7.696693,7.311858,0,0,7.990656,311.5666,7.990656,0,7.990656,420.0009,100,0.1137999,8.043044,53.43471,0,378.36
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,84.24368,62.54898,34.3581,49.40744,49.40744,0,0,0,49.40744,170.5081,32.23584,0,0,84.24368,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1137999,54.34819,67.39494,0,403.0019
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,68.09554,57.94838,35.87221,51.22831,51.22831,0,0,0,51.22831,132.9256,14.171,0,0,68.09554,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1137999,56.35114,54.47643,0,386.8538
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,31.04566,46.71803,37.3742,66.04656,66.04656,20.25,0,7.39125,66.04656,47.00572,0,0,0,31.04566,48.20691,45.79657,0,0,0,318.7582,0,17.16125,-17.16125,401.9113,95.69298,0.1137999,72.65122,24.83653,81,349.8039
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,48.52481,53.4142,38.15548,25.73934,25.73934,0,-1,0,25.73934,188.5239,2.362714,0,0,48.52481,27.09404,25.73934,0,0,19.06805,301.597,19.06805,0,19.06805,420.0009,100,0.1137734,28.31328,38.81985,0,350.1218
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,52.52359,54.97829,38.28873,12.89748,12.89748,0,-1,0,12.89748,407.2391,38.9473,0,0,52.52359,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1137734,14.18723,42.01887,0,371.2818
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,47.88222,53.53291,38.46436,20.37599,20.37599,0,-1,0,20.37599,234.9934,26.43381,0,0,47.88222,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1137734,22.41359,38.30577,0,366.6404
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,20.0147,43.65053,37.74365,32.66159,32.66159,0,-1,0,32.66159,61.27902,0,7.105427E-15,0,20.0147,34.38062,32.66159,0,0,0,318.7582,0,14.36592,-14.36592,404.8578,96.39453,0.1137734,35.92775,16.01176,0,338.7729
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,36.38095,36.38095,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,15.96213,304.3923,0,8.188839,-8.188839,396.226,94.33935,0.1137734,8.557337,0,0,304.3923
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,34.95163,34.95163,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,25.06084,296.2035,0,28.56303,-28.56303,366.118,87.17077,0.1137734,29.84837,0,0,296.2035
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,33.57077,33.57077,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,56.79754,267.6404,0,3.099746,-3.099746,362.8506,86.39281,0.1137734,3.239235,0,0,267.6404
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,32.36554,32.36554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.2417,264.5407,0,0,0,362.8506,86.39281,0.1137734,0,0,0,264.5407
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,31.20271,31.20271,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,60.2417,264.5407,0,8.646781,-8.646781,353.736,84.22269,0.1137734,9.035886,0,0,264.5407
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,30.50622,30.50622,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,69.84924,255.8939,0,21.37141,-21.37141,331.2086,78.85903,0.1137734,22.33312,0,0,255.8939
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.59525,234.5225,0,0,0,331.2086,78.85903,0.1137734,0,0,0,234.5225
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,29.3131,29.3131,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,93.59525,234.5225,0,41.34317,-41.34317,287.6291,68.48297,0.1137734,43.20362,0,0,234.5225
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.8407,28.8407,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,139.5321,193.1793,0,31.4754,-31.4754,254.4511,60.58347,0.1137734,32.8918,0,0,193.1793
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,28.4652,28.4652,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,174.5048,161.7039,0,55.06014,-55.06014,196.4126,46.76481,0.1137734,57.53784,0,0,161.7039
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.05337,28.05337,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,235.6827,106.6438,0,20.67355,-20.67355,174.6208,41.57629,0.1137734,21.60386,0,0,106.6438
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,27.73237,27.73237,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,258.6533,85.97024,0,39.65397,-39.65397,132.8218,31.62417,0.1137734,41.4384,0,0,85.97024
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.813567,28.57069,27.54462,36.29464,36.29464,0,0,0,36.29464,10.50725,0,0,0,3.813567,38.20488,36.29464,0,0,302.7133,46.31627,0,34.39131,-34.39131,96.57018,22.99285,0.1137734,39.9241,3.050854,0,50.12983
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,24.06635,34.01065,27.32054,0,0,0,0,0,0,0,0,0,0,24.06635,0,0,0,0,340.9258,11.92496,24.06635,0,24.06635,119.4015,28.42888,0.11374,0,19.25308,0,35.99131
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,45.35674,41.36913,28.17449,41.77138,41.77138,81,0,22.761,41.77138,108.5833,0,0,0,45.35674,0,0,39.22862,37.26719,316.8595,33.58467,82.62392,0,82.62392,197.7855,47.09168,0.1138336,45.94852,36.28539,81,78.94141
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,45.90289,43.94558,30.37298,33.24463,33.24463,0,-1,0,33.24463,138.0761,0,0,0,45.90289,34.99435,33.24463,0,0,234.2356,107.9462,10.90854,0,10.90854,208.1342,49.55566,0.1138185,36.5691,36.72231,0,153.8491
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,70.2535,54.91569,32.60174,0,0,0,0,0,0,0,0,0,0,70.2535,0,0,0,0,223.327,117.7639,70.2535,0,70.2535,274.7825,65.42428,0.1137211,0,56.2028,0,188.0174
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,59.08007,52.98613,34.46106,29.64109,29.64109,0,0,0,29.64109,199.3181,0,0,0,59.08007,31.20115,29.64109,0,0,153.0735,180.992,27.87892,0,27.87892,301.2308,71.72147,0.1136826,32.6052,47.26406,0,240.0721
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,87.15253,65.81799,35.97517,15.05289,15.05289,0,0,0,15.05289,578.9755,0,0,0,87.15253,15.84515,15.05289,0,0,125.1946,206.0831,71.30738,0,71.30738,368.8789,87.82814,0.113584,16.55818,69.72202,0,293.2356
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,85.48073,67.03196,37.50745,0,0,0,0,0,0,0,31.59349,0,0,85.48073,0,0,0,0,53.88724,270.2597,53.88724,0,53.88724,420.0009,100,0.1135096,0,68.38458,0,355.7404
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,80.08228,65.6846,38.28873,0,0,0,-1,0,0,0,80.08228,0,0,80.08228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135096,0,64.06583,0,398.8405
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,59.13755,57.54792,38.42802,30.45834,30.45834,0,-1,0,30.45834,194.1588,27.07613,0,0,59.13755,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1135096,33.50417,47.31004,0,377.8958
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,30.25228,47.73215,38.56732,28.36357,28.36357,0,-1,0,28.36357,106.6589,0.3958941,0,0,30.25228,29.85639,28.36357,0,0,0,318.7582,0,0,0,420.0009,100,0.1135096,31.19992,24.20182,0,349.0105
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,15.14841,42.31607,37.88294,0,0,0,-1,0,0,0,15.14841,0,0,15.14841,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135096,0,12.11873,0,333.9066
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,36.48391,36.48391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135096,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,35.05459,35.05459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135096,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,33.64344,33.64344,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1135096,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,32.43216,32.43216,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1135096,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,31.25721,31.25721,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1135096,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,30.56072,30.56072,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1135096,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1135096,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,29.34944,29.34944,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1135096,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.87098,28.87098,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1135096,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,28.4652,28.4652,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1135096,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,28.05337,28.05337,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1135096,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,27.73237,27.73237,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1135096,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2965006,27.62395,27.54462,27.91944,27.91944,0,0,0,27.91944,1.061986,0,7.105427E-15,0,0.2965006,29.38888,27.91944,0,0,201.3281,137.563,0,29.09238,-29.09238,198.3382,47.22329,0.1135096,30.71138,0.2372005,0,137.8595
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.502031,27.97318,27.30237,56.49958,56.49958,0,0,0,56.49958,4.428407,0,0,0,2.502031,59.47324,56.49958,0,0,233.6529,108.4706,0,56.97121,-56.97121,138.2853,32.925,0.1135096,62.14954,2.001625,0,110.9726
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5601397,28.34317,28.19266,50.75981,50.75981,20.25,0,7.39125,50.75981,1.10351,0,7.105427E-15,0,0.5601397,32.11559,30.50981,0,0,296.9543,51.49938,0,31.55545,-31.55545,105.0229,25.00541,0.1135096,55.83579,0.4481118,81,52.05952
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.51644,31.67753,30.4396,43.46464,23.23735,0,-1,0,23.23735,19.43612,0,20.22729,28.00624,4.51644,24.46037,23.23735,0,0,332.0159,19.94393,0,19.94393,-19.94393,84.00017,20,0.1135096,47.8111,3.613152,0,24.46037
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.54979,37.42049,32.72287,0,0,0,0,0,0,0,0,0,0,16.54979,0,0,0,0,354.1758,0,16.54979,0,16.54979,99.70068,23.73821,0.1134867,0,13.23983,0,16.54979
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.95207,37.98046,34.57614,17.98861,17.98861,81,0,22.761,17.98861,66.44244,0,0,0,11.95207,0,0,63.01139,59.86082,337.626,14.89481,71.81289,0,71.81289,167.8284,39.95906,0.1135951,19.78747,9.561659,81,26.84689
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.43692,41.48171,36.11447,28.34076,28.34076,81,0,22.761,28.34076,65.05442,0,0,0,18.43692,0,0,52.65924,50.02628,265.8131,79.52641,68.4632,0,68.4632,232.7783,55.42328,0.113708,31.17484,14.74954,81,97.96333
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.862968,40.50039,37.64674,20.025,20.025,81,0,22.761,20.025,49.25328,0,0,0,9.862968,0,0,60.975,57.92625,197.3499,141.1433,67.78922,0,67.78922,297.0887,70.73528,0.1138215,22.0275,7.890375,81,151.0063
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.214667,39.64092,38.42802,1.850837,1.850837,0,-1,0,1.850837,227.7169,0,0,0,4.214667,1.948249,1.850837,0,0,129.5607,202.1536,2.266418,0,2.266418,299.2389,71.24721,0.1138184,2.03592,3.371734,0,206.3683
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.86363,43.23685,38.56732,28.66192,28.66192,0,-1,0,28.66192,55.34742,0,0,0,15.86363,30.17044,28.66192,0,0,127.2943,204.1934,0,14.30681,-14.30681,284.1582,67.65657,0.1138184,31.52811,12.6909,0,220.057
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.639287,41.24823,38.7369,28.0679,28.0679,0,-1,0,28.0679,30.77995,0,3.552714E-15,0,8.639287,29.54516,28.0679,0,0,143.1908,189.8866,0,20.90587,-20.90587,262.1215,62.40974,0.1138184,30.87469,6.911429,0,198.5258
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.491877,39.5962,38.01619,0,0,0,-1,0,0,0,0,0,0,5.491877,0,0,0,0,166.4195,168.9807,5.491877,0,5.491877,267.3315,63.65023,0.1138108,0,4.393501,0,174.4726
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,36.62321,36.62321,49.71039,49.71039,0,-1,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,160.9276,173.9234,0,52.32673,-52.32673,212.1743,50.51759,0.1138108,54.68143,0,0,173.9234
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,35.19389,35.19389,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,219.0684,121.5966,0,72.31579,-72.31579,135.9467,32.36821,0.1138108,78.03791,0,0,121.5966
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,33.7464,33.7464,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,299.4193,49.28086,0,27.02013,-27.02013,107.465,25.58686,0.1138108,28.23604,0,0,49.28086
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.4417,22.26072,0,0,0,107.465,25.58686,0.1138108,0,0,0,22.26072
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,31.32384,31.32384,24.72027,21.14769,0,-1,0,21.14769,0,0,3.572582,6.044609,0,22.26072,21.14769,0,0,329.4417,22.26072,0,22.26072,-22.26072,84.00017,20,0.1138108,27.1923,0,0,22.26072
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,30.60918,30.60918,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138108,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,30.01565,30.01565,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138108,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,29.38578,29.38578,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138108,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138108,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,28.49548,28.49548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138108,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.07153,28.07153,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1138108,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,27.73237,27.73237,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.113919,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.231379,27.85637,27.52645,45.02996,45.02996,81,0,22.761,45.02996,2.734576,7.105427E-15,0,0,1.231379,0,0,35.97004,34.17154,285.4758,61.83,35.40291,0,35.40291,182.7609,43.5144,0.1139966,49.53296,0.9851028,81,63.06138
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.08885,30.58204,27.29025,34.38622,34.38622,81,0,22.761,34.38622,35.15608,0,0,0,12.08885,0,0,46.61378,44.28309,250.0729,93.69262,56.37194,0,56.37194,236.24,56.2475,0.1141164,37.82484,9.671077,81,105.7815
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,29.27026,36.45158,28.19266,0,0,72.31579,0,20.56389,0,0,0,0,0,29.27026,0,0,72.31579,68.7,193.701,144.4274,97.97026,0,97.97026,329.1827,78.37669,0.1141582,0,23.41621,81,173.6976
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,35.14711,40.66777,30.48805,27.54273,27.54273,0,-1,0,27.54273,127.6094,0,0,0,35.14711,28.99235,27.54273,0,0,95.7307,232.6006,6.15476,0,6.15476,335.0216,79.7669,0.1141497,30.29701,28.11769,0,267.7477
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,55.9221,49.9805,32.78949,24.97259,24.97259,0,0,0,24.97259,223.9339,0,0,0,55.9221,26.28693,24.97259,0,0,89.57594,238.1399,29.63517,0,29.63517,363.136,86.46078,0.1141088,27.46984,44.73768,0,294.062
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,33.78465,44.69838,34.66093,42.08935,42.08935,0,0,0,42.08935,80.26888,0,0,0,33.78465,44.30458,42.08935,0,0,59.94077,264.8115,0,10.51993,-10.51993,352.0471,83.82056,0.1141088,46.29829,27.02772,0,298.5962
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,61.42486,55.80821,36.18109,59.84095,59.84095,0,0,0,59.84095,102.6469,0,0,0,61.42486,62.99048,59.84095,0,0,71.62959,254.2916,0,1.56562,-1.56562,350.3967,83.42763,0.1141088,65.82505,49.13989,0,315.7165
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,53.71501,54.79031,37.74365,49.524,49.524,0,0,0,49.524,108.4626,0,0,0,53.71501,52.13052,49.524,0,0,73.36916,252.726,1.584487,0,1.584487,351.8999,83.78553,0.1141066,54.4764,42.97201,0,306.441
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,39.46173,50.72091,38.53098,4.398911,4.398911,0,-1,0,4.398911,897.0797,0,0,0,39.46173,4.630432,4.398911,0,0,71.78468,254.152,34.8313,0,34.8313,384.9438,91.6531,0.1140587,4.838801,31.56938,0,293.6137
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,21.0796,44.97437,38.70056,20.882,20.882,0,-1,0,20.882,100.9463,0,0,0,21.0796,21.98105,20.882,0,0,36.95337,285.5002,0,0.9014553,-0.9014553,383.9936,91.42686,0.1140587,22.9702,16.86368,0,306.5798
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,19.22147,44.545,38.83986,27.95192,27.95192,0,-1,0,27.95192,68.76621,0,0,0,19.22147,29.42307,27.95192,0,0,37.95499,284.5987,0,10.2016,-10.2016,373.2401,88.86652,0.1140587,30.74711,15.37718,0,303.8202
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.658054,40.92086,38.11914,20.29256,20.29256,0,-1,0,20.29256,47.59407,0,0,0,9.658054,21.36059,20.29256,0,0,49.2901,274.3971,0,11.70253,-11.70253,360.9046,85.9295,0.1140587,22.32181,7.726443,0,284.0552
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,36.72617,36.72617,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,62.29291,262.6946,0,32.77771,-32.77771,326.3539,77.70314,0.1140587,34.25271,0,0,262.6946
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,35.29079,35.29079,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,98.71259,229.9169,0,52.57346,-52.57346,270.9366,64.50858,0.1140587,54.93927,0,0,229.9169
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,33.81303,33.81303,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,157.1275,177.3434,0,35.30433,-35.30433,233.7225,55.64811,0.1140587,36.89303,0,0,177.3434
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,32.5654,32.5654,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,196.3546,142.0391,0,25.44392,-25.44392,206.9023,49.26235,0.1140587,26.5889,0,0,142.0391
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,31.36017,31.36017,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,224.6256,116.5952,0,55.25201,-55.25201,148.6615,35.39553,0.1140587,57.73835,0,0,116.5952
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,30.62735,30.62735,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,286.0167,61.34317,0,22.07824,-22.07824,125.389,29.85447,0.1140587,23.07176,0,0,61.34317
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.01565,30.01565,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,310.5481,39.26493,0,23.03463,-23.03463,101.1084,24.07338,0.1140587,24.07119,0,0,39.26493
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,29.38578,29.38578,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,336.1422,16.2303,0,3.675068,-3.675068,97.23454,23.15104,0.1140587,3.840446,0,0,16.2303
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.87098,28.87098,12.12992,11.92747,0,-1,0,11.92747,0,0,0.20245,1.415442,0,12.55523,11.92747,0,0,340.2256,12.55523,0,12.55523,-12.55523,84.00017,20,0.1140587,13.34291,0,0,12.55523
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,28.47732,28.47732,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140587,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.05337,28.05337,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140587,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,27.69604,27.69604,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1141615,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2184582,27.54854,27.49012,10.49323,10.49323,81,0,22.761,10.49323,2.081896,0,0,0,0.2184582,0,0,70.50677,66.98143,307.3089,42.18019,67.19988,0,67.19988,192.2134,45.765,0.1142749,11.54256,0.1747666,81,42.39865
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.26055,27.85957,27.25392,2.145279,2.145279,74.46107,0,21.10665,2.145279,105.3733,0,0,0,2.26055,0,0,72.31579,68.7,240.109,102.6601,70.96055,0,70.96055,259.5325,61.79333,0.1143607,2.359807,1.80844,81,104.9206
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.71547,29.44986,28.17449,0,0,72.31579,0,20.56389,0,0,0,0,0,4.71547,0,0,72.31579,68.7,169.1485,166.5246,73.41547,0,73.41547,329.1805,78.37616,0.1144358,0,3.772376,81,171.2401
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.928396,33.27201,30.52439,46.35733,46.35733,0,-1,0,46.35733,21.4171,0,7.105427E-15,0,9.928396,48.79719,46.35733,0,0,95.73302,232.5985,0,38.86879,-38.86879,288.2092,68.6211,0.1144358,50.99306,7.942717,0,242.5269
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.739227,35.0576,32.89245,23.41147,23.41147,0,0,0,23.41147,33.05742,0,0,0,7.739227,24.64365,23.41147,0,0,138.9206,193.7297,0,16.90442,-16.90442,270.3904,64.37853,0.1144358,25.75261,6.191382,0,201.4689
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.36335,38.31072,34.78205,0,0,0,0,0,0,0,0,0,0,12.36335,0,0,0,0,157.7033,176.8253,12.36335,0,12.36335,282.1193,67.17113,0.1144188,0,9.890677,0,189.1886
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.093957,38.05083,36.31433,39.75814,39.75814,0,0,0,39.75814,15.32757,0,7.105427E-15,0,6.093957,41.85067,39.75814,0,0,145.3399,187.9523,0,35.75672,-35.75672,244.4284,58.19712,0.1144188,43.73395,4.875165,0,194.0463
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.53808,41.23668,37.88294,35.94883,35.94883,0,0,0,35.94883,32.09585,0,7.105427E-15,0,11.53808,37.84087,35.94883,0,0,185.0696,152.1956,0,26.30279,-26.30279,216.7028,51.59581,0.1144188,39.54371,9.230465,0,163.7337
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,21.75828,45.14717,38.66422,12.53379,12.53379,0,-1,0,12.53379,173.5969,0,0,0,21.75828,13.19347,12.53379,0,0,214.2949,125.8928,8.564809,0,8.564809,224.8281,53.5304,0.114407,13.78717,17.40662,0,147.6511
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.43964,42.44695,38.80352,0,0,0,-1,0,0,0,0,0,0,12.43964,0,0,0,0,205.7301,133.6011,12.43964,0,12.43964,236.6294,56.34022,0.1143899,0,9.951715,0,146.0408
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.92479,41.27716,38.9731,0,0,0,-1,0,0,0,0,0,0,7.92479,0,0,0,0,193.2905,144.7968,7.92479,0,7.92479,244.1475,58.13025,0.114379,0,6.339832,0,152.7216
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.513794,39.23073,38.2221,41.02013,41.02013,0,-1,0,41.02013,8.566023,0,7.105427E-15,0,3.513794,43.17909,41.02013,0,0,185.3657,151.9291,0,39.66529,-39.66529,202.3366,48.17529,0.114379,45.12215,2.811035,0,155.4429
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,36.82912,36.82912,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,229.4382,112.2638,0,60.31406,-60.31406,138.76,33.03804,0.114379,63.02819,0,0,112.2638
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,35.39375,35.39375,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,296.4539,51.94977,0,8.465701,-8.465701,129.8364,30.91337,0.114379,8.846658,0,0,51.94977
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,33.89782,33.89782,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,305.8602,43.48407,0,0.5124624,-0.5124624,129.2962,30.78475,0.114379,0.5355232,0,0,43.48407
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,32.63808,32.63808,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,306.4296,42.9716,0,9.6566,-9.6566,119.1173,28.3612,0.114379,10.09115,0,0,42.9716
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,31.40862,31.40862,35.60571,31.64925,0,-1,0,31.64925,0,0,3.956454,7.517024,0,33.315,31.64925,0,0,317.1591,33.315,0,33.315,-33.315,84.00017,20,0.114379,39.16628,0,0,33.315
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,30.66368,30.66368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114379,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.04593,30.04593,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114379,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,29.39789,29.39789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114379,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.87098,28.87098,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114379,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,28.4652,28.4652,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114379,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,28.02308,28.02308,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114379,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,27.66575,27.66575,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.114486,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.584933,28.67604,27.44167,34.75729,34.75729,81,0,22.761,34.75729,13.19128,0,0,0,4.584933,0,0,46.24271,43.93057,305.1456,44.12716,48.51551,0,48.51551,176.5401,42.03328,0.1145901,38.23302,3.667947,81,48.7121
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,27.22921,34.81179,27.20547,51.02853,51.02853,81,0,22.761,51.02853,53.36076,0,0,0,27.22921,0,0,29.97147,28.4729,256.6301,87.79111,55.70211,0,55.70211,229.3838,54.61508,0.114702,56.13138,21.78337,81,115.0203
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,49.23908,42.61098,28.17449,35.8771,35.8771,81,0,22.761,35.8771,137.2438,0,0,0,49.23908,0,0,45.1229,42.86675,200.928,137.923,92.10583,0,92.10583,316.7631,75.41962,0.1147801,39.46481,39.39127,81,187.1621
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,57.27945,47.94995,30.57284,50.41296,50.41296,0,-1,0,50.41296,113.6205,0,0,0,57.27945,53.06628,50.41296,0,0,108.8222,220.8183,4.213172,0,4.213172,320.76,76.37128,0.1147743,55.45426,45.82356,0,278.0977
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,63.18649,52.78115,32.99541,40.46851,40.46851,0,0,0,40.46851,156.1374,0,0,0,63.18649,42.59843,40.46851,0,0,104.609,224.6101,20.58805,0,20.58805,340.2916,81.02164,0.1147459,44.51537,50.54919,0,287.7966
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,75.61897,59.70206,34.89107,53.77159,53.77159,0,0,0,53.77159,140.63,0,0,0,75.61897,56.60167,53.77159,0,0,84.02096,243.1394,19.0173,0,19.0173,358.3329,85.3172,0.1147198,59.14875,60.49518,0,318.7583
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,79.41941,63.14009,36.45363,44.94718,44.94718,0,0,0,44.94718,176.695,0,0,0,79.41941,47.31282,44.94718,0,0,65.00365,260.2549,32.10659,0,32.10659,388.792,92.56933,0.1146757,49.44189,63.53553,0,339.6743
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,82.71125,66.46979,38.01619,13.97077,13.97077,0,0,0,13.97077,592.0309,35.10812,0,0,82.71125,14.70607,13.97077,0,0,32.89706,289.1509,32.89706,0,32.89706,420.0009,100,0.1146305,15.36784,66.16901,0,371.8621
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,73.24999,63.47467,38.80352,44.50365,44.50365,0,-1,0,44.50365,164.5932,26.40404,0,0,73.24999,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1146305,48.95402,58.59999,0,392.0082
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,57.67157,57.58774,38.93676,11.977,11.977,0,-1,0,11.977,481.5192,45.0642,0,0,57.67157,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1146305,13.1747,46.13725,0,376.4298
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,35.51377,50.02695,39.10634,34.67331,34.67331,0,-1,0,34.67331,102.4239,0,0,0,35.51377,36.49822,34.67331,0,0,0,318.7582,0,0.9844521,-0.9844521,418.9631,99.75293,0.1146305,38.14064,28.41102,0,354.272
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,17.26016,43.44883,38.3614,49.51394,49.51394,0,-1,0,49.51394,34.85919,7.105427E-15,0,0,17.26016,52.11994,49.51394,0,0,1.093836,317.7738,0,34.85978,-34.85978,382.2177,91.00403,0.1146305,54.46534,13.80813,0,335.0339
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,36.92603,36.92603,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,39.82693,282.914,0,72.31579,-72.31579,305.9902,72.85465,0.1146305,91.6004,0,0,282.914
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,35.46643,35.46643,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,120.1778,210.5982,0,21.28608,-21.28608,283.5527,67.51241,0.1146305,22.24395,0,0,210.5982
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.9826,33.9826,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,143.829,189.3121,0,5.365739,-5.365739,277.8967,66.16574,0.1146305,5.607198,0,0,189.3121
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.7909,183.9464,0,0,0,277.8967,66.16574,0.1146305,0,0,0,183.9464
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,31.46313,31.46313,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,149.7909,183.9464,0,5.886768,-5.886768,271.6915,64.68832,0.1146305,6.151673,0,0,183.9464
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,30.71214,30.71214,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,156.3318,178.0596,0,39.76554,-39.76554,229.7749,54.70821,0.1146305,41.55499,0,0,178.0596
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,30.08227,30.08227,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,200.5157,138.2941,0,1.243958,-1.243958,228.4637,54.396,0.1146305,1.299937,0,0,138.2941
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,29.41606,29.41606,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,201.8979,137.0501,0,19.17403,-19.17403,208.2525,49.58382,0.1146305,20.03687,0,0,137.0501
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.88915,28.88915,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,223.2024,117.8761,0,18.20505,-18.20505,189.0627,45.01483,0.1146305,19.02427,0,0,117.8761
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.4652,28.4652,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,243.4302,99.67104,0,12.32888,-12.32888,176.0669,41.9206,0.1146305,12.88368,0,0,99.67104
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,28.02308,28.02308,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,257.129,87.34216,0,5.686743,-5.686743,170.0725,40.49338,0.1146305,5.942647,0,0,87.34216
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,27.64758,27.64758,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,263.4476,81.65542,0,7.567601,-7.567601,162.0956,38.59411,0.1146305,7.908143,0,0,81.65542
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.738545,28.15852,27.4235,6.802917,6.802917,0,0,0,6.802917,40.25546,0,8.881784E-16,0,2.738545,7.160964,6.802917,0,0,271.856,74.08781,0,4.42242,-4.42242,157.4339,37.4842,0.1146305,7.483208,2.190836,0,76.82635
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,26.03478,34.42467,27.16913,40.28709,40.28709,0,0,0,40.28709,64.62314,0,0,0,26.03478,42.40746,40.28709,0,0,276.7698,69.6654,0,16.37268,-16.37268,140.1756,33.37508,0.1146305,44.3158,20.82783,0,95.70018
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,48.81799,42.47527,28.17449,22.57878,22.57878,0,0,0,22.57878,216.2118,0,0,0,48.81799,23.76714,22.57878,0,0,294.9617,53.29271,25.05086,0,25.05086,163.9409,39.03348,0.1145961,24.83666,39.05439,0,102.1107
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,68.87285,52.09608,30.62735,19.73125,19.73125,0,-1,0,19.73125,349.0546,0,0,0,68.87285,20.76974,19.73125,0,0,269.9108,75.83849,48.10311,0,48.10311,209.5756,49.89885,0.1145301,21.70438,55.09828,0,144.7113
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,64.37447,53.32965,33.09837,7.960692,7.960692,0,0,0,7.960692,808.6541,0,0,0,64.37447,8.379676,7.960692,0,0,221.8077,119.1313,55.99479,0,55.99479,262.6969,62.54675,0.1144534,8.756762,51.49957,0,183.5058
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,73.75249,59.12051,35.01826,27.07984,27.07984,0,0,0,27.07984,272.352,0,0,0,73.75249,28.50509,27.07984,0,0,165.8129,169.5266,45.24739,0,45.24739,305.6223,72.76707,0.1143916,29.78782,59.00199,0,243.2791
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,91.13174,68.32649,36.55659,9.355835,9.355835,0,0,0,9.355835,974.063,0,0,0,91.13174,9.848248,9.355835,0,0,120.5655,210.2492,81.28349,0,81.28349,382.7346,91.12711,0.1142805,10.29142,72.90539,0,301.381
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,66.23174,59.87616,38.11914,42.26951,42.26951,0,0,0,42.26951,156.6892,0,0,0,66.23174,44.49422,42.26951,0,0,39.28205,283.4044,21.73753,0,21.73753,403.3567,96.0371,0.1142509,46.49646,52.9854,0,349.6361
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,73.54346,63.71894,38.90648,64.94879,64.94879,0,-1,0,64.94879,113.233,0,0,2.743674,73.54346,68.36715,64.94879,0,0,17.54452,302.9682,5.176306,0,5.176306,408.2673,97.20631,0.1142438,71.44367,58.83477,0,376.5116
