Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,35.76925,35.76925,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,8.091253,311.4761,0,32.10463,-32.10463,378.4836,90.11495,0.1135773,33.54934,0,0,311.4761
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,34.17035,34.17035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.76307,279.3715,0,0,0,378.4836,90.11495,0.1135773,0,0,0,279.3715
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,32.75315,32.75315,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,43.76307,279.3715,0,72.31579,-72.31579,302.256,71.96558,0.1135773,83.58341,0,0,279.3715
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,31.342,31.342,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,124.1139,207.0557,0,5.326854,-5.326854,296.641,70.62867,0.1135773,5.566562,0,0,207.0557
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,30.39114,30.39114,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,130.0327,201.7288,0,31.36341,-31.36341,263.5811,62.75727,0.1135773,32.77477,0,0,201.7288
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,29.64015,29.64015,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,164.8809,170.3654,0,39.13623,-39.13623,222.3279,52.9351,0.1135773,40.89736,0,0,170.3654
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,28.88915,28.88915,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.3656,131.2292,0,20.42962,-20.42962,200.7932,47.8078,0.1135773,21.34895,0,0,131.2292
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,28.19266,28.19266,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,231.0652,110.7996,0,51.97232,-51.97232,146.0095,34.7641,0.1135773,54.31107,0,0,110.7996
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,27.62942,27.62942,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,288.8122,58.82724,0,26.97916,-26.97916,117.571,27.99304,0.1135773,28.19323,0,0,58.82724
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,27.048,27.048,44.52,30.25567,0,-1,0,30.25567,0,0,14.26433,18.71633,0,31.84807,30.25567,0,0,318.7891,31.84807,0,31.84807,-31.84807,84.00017,20,0.1135773,48.972,0,0,31.84807
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,26.4363,26.4363,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1136576,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.487731,27.49157,26.02446,24.46872,24.46872,81,0,22.761,24.46872,22.42753,0,0,0,5.487731,0,0,56.53128,53.70471,285.4758,61.83,59.19244,0,59.19244,205.3296,48.8879,0.1137741,26.9156,4.390185,81,67.31773
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,31.40731,34.40687,25.65502,0,0,72.31579,0,20.56389,0,0,0,0,0,31.40731,0,0,72.31579,68.7,226.2834,115.1032,100.1073,0,100.1073,300.2997,71.49979,0.1138106,0,25.12584,81,146.5105
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,53.35322,42.62553,26.98138,37.97747,37.97747,81,0,22.761,37.97747,140.4865,0,0,0,53.35322,0,0,43.02253,40.8714,126.1761,205.1998,94.22462,0,94.22462,389.6891,92.78292,0.113882,41.77522,42.68258,81,258.553
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,69.2315,51.71095,30.18523,37.22779,37.22779,0,-1,0,37.22779,185.9673,0,0,0,69.2315,39.18715,37.22779,0,0,31.95143,290.0019,30.04435,0,30.04435,418.1916,99.56924,0.1138436,40.95057,55.3852,0,359.2334
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,74.29985,57.29769,33.3164,61.3805,61.3805,0,0,0,61.3805,121.048,7.781721,0,0,74.29985,64.61105,61.3805,0,0,1.907081,317.0418,1.907081,0,1.907081,420.0009,100,0.1138411,67.51855,59.43988,0,391.3417
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,83.40496,63.78955,35.63601,55.71341,55.71341,0,0,0,55.71341,149.7036,24.75926,0,0,83.40496,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1138411,61.28476,66.72397,0,402.1632
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,74.88988,62.36683,37.33786,0,0,0,0,0,0,0,74.88988,0,0,74.88988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138411,0,59.9119,0,393.6481
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,65.996,60.7896,38.9731,11.11808,11.11808,0,0,0,11.11808,593.5919,54.29276,0,0,65.996,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1138411,12.22989,52.7968,0,384.7542
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,58.61291,58.87715,39.75438,56.91286,56.91286,0,-1,0,56.91286,102.9871,0,0,0,58.61291,59.90828,56.91286,0,0,0,318.7582,0,1.295369,-1.295369,418.6354,99.6749,0.1138411,62.60415,46.89033,0,377.3711
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,49.76675,55.71957,39.82706,0.7748685,0.7748685,0,-1,0,0.7748685,6422.605,47.5118,0,0,49.76675,0.8156511,0.7748685,0,0,1.439298,317.4629,1.439298,0,1.439298,420.0009,100,0.1138393,0.8523554,39.8134,0,367.2296
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,26.37484,47.92406,39.92396,0,0,0,-1,0,0,0,26.37484,0,0,26.37484,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138393,0,21.09987,0,345.1331
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.584004,41.83598,39.03972,46.93517,46.93517,0,-1,0,46.93517,20.41966,0,7.105427E-15,0,9.584004,49.40545,46.93517,0,0,0,318.7582,0,39.82144,-39.82144,378.0254,90.00586,0.1138393,51.62869,7.667203,0,328.3422
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,37.30153,37.30153,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.24605,278.9368,0,40.84737,-40.84737,334.9684,79.75423,0.1138393,42.6855,0,0,278.9368
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,35.70263,35.70263,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.63201,238.0894,0,39.19574,-39.19574,293.6525,69.91712,0.1138393,40.95955,0,0,238.0894
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,34.11585,34.11585,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,133.1828,198.8937,0,14.34012,-14.34012,278.5367,66.31813,0.1138393,14.98542,0,0,198.8937
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,32.7047,32.7047,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.1163,184.5536,0,21.91042,-21.91042,255.4411,60.81919,0.1138393,22.89639,0,0,184.5536
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,31.27538,31.27538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4612,162.6431,0,0,0,255.4411,60.81919,0.1138393,0,0,0,162.6431
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4612,162.6431,0,0,0,255.4411,60.81919,0.1138393,0,0,0,162.6431
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,29.56747,29.56747,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.4612,162.6431,0,23.8963,-23.8963,230.2522,54.82184,0.1138393,24.97163,0,0,162.6431
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.80436,28.80436,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.0126,138.7468,0,17.15422,-17.15422,212.17,50.51657,0.1138393,17.92616,0,0,138.7468
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.10787,28.10787,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.0729,121.5926,0,13.11833,-13.11833,198.3421,47.22422,0.1138393,13.70866,0,0,121.5926
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,27.54462,27.54462,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.6488,108.4743,0,10.00346,-10.00346,187.7975,44.71361,0.1138393,10.45361,0,0,108.4743
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,26.94504,26.94504,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,244.7638,98.47083,0,9.575628,-9.575628,177.7039,42.31038,0.1138393,10.00653,0,0,98.47083
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,26.31517,26.31517,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.4034,88.8952,0,4.936129,-4.936129,172.5008,41.07154,0.1138393,5.158254,0,0,88.8952
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.995464,27.24293,25.90939,8.164709,8.164709,0,0,0,8.164709,61.18362,0,1.776357E-15,0,4.995464,8.594431,8.164709,0,0,260.8879,83.95908,0,3.598966,-3.598966,168.7072,40.16829,0.1138393,8.98118,3.996372,0,88.95454
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,26.78369,32.91181,25.51572,44.70951,44.70951,0,0,0,44.70951,59.90603,0,7.105427E-15,0,26.78369,47.06264,44.70951,0,0,264.8868,80.36012,0,20.27895,-20.27895,147.3313,35.0788,0.1138393,49.18047,21.42695,0,107.1438
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,51.32564,41.85514,26.87842,0,0,0,0,0,0,0,0,0,0,51.32564,0,0,0,0,287.419,60.08116,51.32564,0,51.32564,196.023,46.67206,0.1137737,0,41.06051,0,111.4068
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,73.21178,53.04786,30.08227,12.3412,12.3412,0,-1,0,12.3412,593.2308,0,0,0,73.21178,12.99073,12.3412,0,0,236.0933,106.2742,60.22105,0,60.22105,253.1537,60.27458,0.1136969,13.57532,58.56942,0,179.486
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,81.90414,60.21864,33.24978,47.40276,47.40276,0,0,0,47.40276,172.7835,0,0,0,81.90414,49.89764,47.40276,0,0,175.8723,160.4732,32.0065,0,32.0065,283.5178,67.5041,0.1136561,52.14304,65.52332,0,242.3773
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,82.39455,63.27581,35.56334,37.91405,37.91405,0,0,0,37.91405,217.3193,0,0,0,82.39455,39.90953,37.91405,0,0,143.8658,189.279,42.48502,0,42.48502,323.8226,77.10046,0.113602,41.70546,65.91564,0,271.6736
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,82.43674,65.45749,37.30153,10.62964,10.62964,0,0,0,10.62964,775.5364,0,0,0,82.43674,11.1891,10.62964,0,0,101.3808,227.5155,71.24765,0,71.24765,391.4141,93.19363,0.1135114,11.69261,65.94939,0,309.9523
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,76.52153,64.98522,38.93676,79.66913,79.66913,35.60013,0,11.27483,79.66913,96.04916,0,0,0,76.52153,46.38842,44.069,0,0,30.13311,291.6384,30.13311,0,30.13311,420.0009,100,0.1135214,87.63604,61.21722,81,368.1599
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,70.12491,63.31655,39.7241,33.46298,33.46298,0,-1,0,33.46298,209.5597,34.90072,0,0,70.12491,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1135214,36.80928,56.09993,0,388.8831
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,61.95165,60.22731,39.82706,29.01186,29.01186,0,-1,0,29.01186,213.5391,31.41286,0,0,61.95165,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1135214,31.91304,49.56132,0,380.7099
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,43.58543,53.61778,39.89368,52.83636,52.83636,0,-1,0,52.83636,82.49136,0,0,0,43.58543,55.61722,52.83636,0,0,0,318.7582,0,12.03179,-12.03179,407.3182,96.98033,0.1135214,58.11999,34.86834,0,362.3437
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,20.78597,45.20498,39.00944,0,0,0,-1,0,0,0,7.417312,0,0,20.78597,0,0,0,0,13.36866,306.7264,13.36866,0,13.36866,420.0009,100,0.1135044,0,16.62877,0,327.5124
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,37.23491,37.23491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135044,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,35.63601,35.63601,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1135044,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,34.04922,34.04922,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1135044,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,32.63808,32.63808,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1135044,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,31.20271,31.20271,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1135044,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,30.25185,30.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1135044,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,29.48268,29.48268,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1135044,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,28.71957,28.71957,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1135044,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.02308,28.02308,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1135044,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,27.44167,27.44167,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1135044,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,26.84208,26.84208,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1135044,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,26.2001,26.2001,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1135044,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.717768,27.31528,25.78826,29.14572,29.14572,0,0,0,29.14572,19.61787,0,3.552714E-15,0,5.717768,30.6797,29.14572,0,0,142.2602,190.724,0,24.96194,-24.96194,258.7288,61.60196,0.1135044,32.06029,4.574214,0,196.4418
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,27.16094,32.89405,25.39459,31.45435,31.45435,0,0,0,31.45435,86.35033,7.105427E-15,0,0,27.16094,33.10984,31.45435,0,0,169.9957,165.7621,0,5.948906,-5.948906,252.4581,60.10894,0.1135044,34.59979,21.72875,0,192.923
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,42.92971,39.08735,26.77546,0,0,0,0,0,0,0,0,0,0,42.92971,0,0,0,0,176.6056,159.8132,42.92971,0,42.92971,293.1848,69.80576,0.1134499,0,34.34377,0,202.7429
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,57.73057,47.45552,29.99748,26.44677,26.44677,0,-1,0,26.44677,218.2897,0,0,0,57.73057,27.8387,26.44677,0,0,133.6759,198.4499,29.89187,0,29.89187,321.5427,76.55762,0.113412,29.09144,46.18445,0,256.1805
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,69.58718,55.34997,33.18316,31.94166,31.94166,0,0,0,31.94166,217.8571,0,0,0,69.58718,33.6228,31.94166,0,0,103.784,225.3526,35.96438,0,35.96438,355.6615,84.68114,0.1133664,35.13582,55.66974,0,294.9398
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,78.20184,61.51452,35.53305,14.51165,14.51165,0,0,0,14.51165,538.8902,0,0,0,78.20184,15.27542,14.51165,0,0,67.81964,257.7206,62.92643,0,62.92643,415.3587,98.89474,0.1132867,15.96281,62.56147,0,335.9224
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,60.6489,56.77765,37.27124,23.34576,23.34576,0,0,0,23.34576,259.7855,31.1812,0,0,60.6489,24.57448,23.34576,0,0,4.893216,314.3543,4.893216,0,4.893216,420.0009,100,0.1132805,25.68033,48.51912,0,375.0032
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,54.01057,56.21148,38.90648,0.07546413,0.07546413,0,0,0,0.07546413,71571.18,53.93113,0,0,54.01057,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1132805,0.08301054,43.20846,0,372.7688
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,58.18241,58.63923,39.68776,50.49723,50.49723,0,-1,0,50.49723,115.219,5.027434,0,0,58.18241,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1132805,55.54695,46.54593,0,376.9406
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,48.66669,55.28679,39.79072,12.11547,12.11547,0,-1,0,12.11547,401.6904,35.91356,0,0,48.66669,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.1132805,13.32702,38.93335,0,367.4249
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,28.14572,48.42221,39.85734,32.86779,32.86779,0,-1,0,32.86779,85.63313,0,0,0,28.14572,34.59767,32.86779,0,0,0,318.7582,0,6.451955,-6.451955,413.1999,98.38073,0.1132805,36.15457,22.51657,0,346.9039
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,10.87768,42.15315,38.9731,24.68123,24.68123,0,-1,0,24.68123,44.07268,0,3.552714E-15,0,10.87768,25.98025,24.68123,0,0,7.168839,312.3063,0,15.10256,-15.10256,397.2804,94.59038,0.1132805,27.14936,8.702145,0,323.184
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,37.20462,37.20462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.94947,297.2037,0,0,0,397.2804,94.59038,0.1132805,0,0,0,297.2037
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,35.59967,35.59967,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,23.94947,297.2037,0,15.19395,-15.19395,381.2646,90.77709,0.1132805,15.87768,0,0,297.2037
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,34.00077,34.00077,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,40.83163,282.0098,0,40.838,-40.838,338.2175,80.52782,0.1132805,42.67571,0,0,282.0098
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,32.5654,32.5654,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,86.20719,241.1718,0,19.23864,-19.23864,317.9382,75.69942,0.1132805,20.10438,0,0,241.1718
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,31.15425,31.15425,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,107.5835,221.9331,0,32.92783,-32.92783,283.2292,67.43539,0.1132805,34.40958,0,0,221.9331
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.16706,30.16706,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,144.1699,189.0053,0,37.62221,-37.62221,243.5719,57.9932,0.1132805,39.31521,0,0,189.0053
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,29.41606,29.41606,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,185.9724,151.3831,0,7.837078,-7.837078,235.3109,56.0263,0.1132805,8.189747,0,0,151.3831
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,28.63478,28.63478,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,194.6803,143.546,0,27.13842,-27.13842,206.7045,49.21527,0.1132805,28.35965,0,0,143.546
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,27.92012,27.92012,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,224.8341,116.4076,0,50.91304,-50.91304,153.0375,36.43742,0.1132805,53.20413,0,0,116.4076
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,27.33871,27.33871,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,281.4041,65.49454,0,27.81977,-27.81977,123.7129,29.45538,0.1132805,29.07166,0,0,65.49454
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,26.74518,26.74518,39.39467,35.79102,0,-1,0,35.79102,0,0,3.603647,7.543114,0,37.67476,35.79102,0,0,312.315,37.67476,0,37.67476,-37.67476,84.00017,20,0.1132805,43.33414,0,0,37.67476
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.09714,26.09714,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1133946,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.038635,27.54951,25.66713,6.988737,6.988737,79.30453,0,22.33204,6.988737,100.714,0,0,0,7.038635,0,0,72.31579,68.7,298.2256,50.35517,75.73863,0,75.73863,208.9312,49.74541,0.1134839,7.687611,5.630908,81,57.3938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.29623,30.81385,25.27952,0,0,72.31579,0,20.56389,0,0,0,0,0,20.29623,0,0,72.31579,68.7,222.487,118.5199,88.99623,0,88.99623,293.3604,69.84757,0.1135345,0,16.23699,81,138.8162
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.57781,36.71533,26.66039,60.72421,60.72421,81,0,22.761,60.72421,58.58916,0,0,0,35.57781,0,0,20.27579,19.262,133.4908,198.6165,54.83981,0,54.83981,345.386,82.2346,0.1136344,66.79663,28.46225,81,234.1944
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,59.94465,48.09758,29.89452,54.40126,54.40126,0,-1,0,54.40126,110.1898,0,0,0,59.94465,57.26448,54.40126,0,0,78.65095,247.9724,2.680169,0,2.680169,347.9286,82.83999,0.113631,59.84138,47.95572,0,307.917
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,78.41808,58.6415,33.09837,46.59417,46.59417,0,0,0,46.59417,168.3002,0,0,0,78.41808,49.0465,46.59417,0,0,75.97078,250.3845,29.37158,0,29.37158,375.793,89.47433,0.1135939,51.25359,62.73446,0,328.8026
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,80.63047,62.42486,35.46643,31.62513,31.62513,0,0,0,31.62513,254.9569,0.7416586,0,0,80.63047,33.28961,31.62513,0,0,46.5992,276.8189,46.5992,0,46.5992,420.0009,100,0.113535,34.78764,64.50438,0,357.4494
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,58.92247,56.09942,37.23491,4.596026,4.596026,0,0,0,4.596026,1282.031,54.08455,0,0,58.92247,4.837922,4.596026,0,0,0,318.7582,0,0,0,420.0009,100,0.113535,5.055629,47.13797,0,377.6807
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,80.06363,66.39906,38.87014,5.359725,5.359725,0,0,0,5.359725,1493.801,74.42181,0,0,80.06363,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.113535,5.895698,64.0509,0,398.8218
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,70.80276,63.50308,39.65142,0,0,0,-1,0,0,0,70.80276,0,0,70.80276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113535,0,56.64221,0,389.561
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,63.10971,60.58768,39.75438,48.45467,48.45467,0,-1,0,48.45467,130.2449,12.1048,0,0,63.10971,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.113535,53.30014,50.48777,0,381.868
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,40.93627,52.63294,39.82706,67.06542,67.06542,0,-1,0,67.06542,61.0393,0,1.421085E-14,5.071964,40.93627,70.59518,67.06542,0,0,0,318.7582,0,29.65891,-29.65891,388.7376,92.55639,0.113535,73.77197,32.74901,0,359.6945
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.64657,43.55159,38.93676,0,0,0,-1,0,0,0,0,0,0,15.64657,0,0,0,0,32.95435,289.0993,15.64657,0,15.64657,403.5812,96.09058,0.1135152,0,12.51725,0,304.7459
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,37.13195,37.13195,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,17.30778,303.1812,0,43.80717,-43.80717,357.4044,85.09612,0.1135152,45.77849,0,0,303.1812
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,35.49671,35.49671,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,65.98241,259.3741,0,3.699135,-3.699135,353.5052,84.16773,0.1135152,3.865596,0,0,259.3741
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,33.91599,33.91599,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,70.09256,255.6749,0,24.6415,-24.6415,327.5308,77.98336,0.1135152,25.75036,0,0,255.6749
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,32.49878,32.49878,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,97.472,231.0334,0,27.25944,-27.25944,298.7968,71.14195,0.1135152,28.48612,0,0,231.0334
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,31.06947,31.06947,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,127.7603,203.774,0,3.906472,-3.906472,294.679,70.16153,0.1135152,4.082264,0,0,203.774
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.08227,30.08227,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,132.1008,199.8675,0,17.72231,-17.72231,275.9981,65.71369,0.1135152,18.51982,0,0,199.8675
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,29.3131,29.3131,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,151.7923,182.1452,0,13.48947,-13.48947,261.7789,62.32819,0.1135152,14.0965,0,0,182.1452
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,28.53182,28.53182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7805,168.6557,0,0,0,261.7789,62.32819,0.1135152,0,0,0,168.6557
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,27.81716,27.81716,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,166.7805,168.6557,0,20.31048,-20.31048,240.3698,57.23079,0.1135152,21.22445,0,0,168.6557
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,27.23575,27.23575,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,189.3478,148.3452,0,0.8656664,-0.8656664,239.4573,57.01353,0.1135152,0.9046215,0,0,148.3452
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,26.62405,26.62405,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,190.3096,147.4796,0,25.45349,-25.45349,212.627,50.62536,0.1135152,26.5989,0,0,147.4796
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,25.97601,25.97601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.5913,122.0261,0,0,0,212.627,50.62536,0.1135152,0,0,0,122.0261
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.104041,26.91193,25.55206,24.00226,24.00226,0,0,0,24.00226,21.26483,0,0,0,5.104041,25.26554,24.00226,0,0,218.5913,122.0261,0,20.1615,-20.1615,191.3749,45.56535,0.1135152,26.40249,4.083233,0,127.1301
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.09168,31.46131,25.14022,23.66375,23.66375,0,0,0,23.66375,97.58252,0,0,0,23.09168,24.90921,23.66375,0,0,240.9929,101.8646,0,1.817528,-1.817528,189.459,45.1092,0.1135152,26.03013,18.47335,0,124.9563
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,48.10519,40.45339,26.53926,36.13162,36.13162,0,0,0,36.13162,133.1388,0,0,0,48.10519,38.03328,36.13162,0,0,243.0124,100.0471,10.07191,0,10.07191,199.0141,47.38421,0.1135025,39.74478,38.48415,0,148.1523
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,73.94312,52.97541,29.79156,0,0,0,-1,0,0,0,0,0,0,73.94312,0,0,0,0,232.9405,109.1118,73.94312,0,73.94312,269.1627,64.08623,0.1134093,0,59.1545,0,183.0549
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,78.38581,58.54075,33.02569,0,0,0,0,0,0,0,0,0,0,78.38581,0,0,0,0,158.9974,175.6606,78.38581,0,78.38581,343.526,81.79174,0.1133106,0,62.70865,0,254.0464
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,90.47301,66.53108,35.39375,0,0,0,0,0,0,0,9.861444,0,0,90.47301,0,0,0,0,80.61156,246.2078,80.61156,0,80.61156,420.0009,100,0.1132092,0,72.37841,0,336.6808
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,83.08498,65.56786,37.16829,43.81715,43.81715,0,0,0,43.81715,189.6175,36.96166,0,0,83.08498,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1132092,48.19887,66.46799,0,401.8432
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,81.76186,67.0465,38.80352,47.11574,47.11574,0,0,0,47.11574,173.5341,32.16635,0,0,81.76186,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1132092,51.82732,65.40949,0,400.5201
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,59.70948,59.13625,39.62114,31.70472,31.70472,0,-1,0,31.70472,188.33,26.33609,0,0,59.70948,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1132092,34.87519,47.76758,0,378.4677
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,46.48764,54.44286,39.7241,30.91962,30.91962,0,-1,0,30.91962,150.35,13.94067,0,0,46.48764,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1132092,34.01158,37.19011,0,365.2458
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,26.03963,47.6765,39.79072,0,0,0,-1,0,0,0,26.03963,0,0,26.03963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132092,0,20.83171,0,344.7979
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,14.15075,43.06735,38.90648,16.91863,16.91863,0,-1,0,16.91863,83.64007,0,0,0,14.15075,17.80908,16.91863,0,0,0,318.7582,0,3.65833,-3.65833,416.1446,99.08186,0.1132092,18.61049,11.3206,0,332.909
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,37.06533,37.06533,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,4.064811,315.0999,0,35.14584,-35.14584,379.0977,90.26116,0.1132092,36.72741,0,0,315.0999
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,35.43009,35.43009,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,43.11575,279.954,0,4.013408,-4.013408,374.8672,89.25391,0.1132092,4.194011,0,0,279.954
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,33.8312,33.8312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.57509,275.9406,0,0,0,374.8672,89.25391,0.1132092,0,0,0,275.9406
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,32.41399,32.41399,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.57509,275.9406,0,18.94892,-18.94892,354.8932,84.49822,0.1132092,19.80162,0,0,275.9406
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,30.98467,30.98467,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,68.62944,256.9917,0,34.4546,-34.4546,318.5749,75.85101,0.1132092,36.00505,0,0,256.9917
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9123,222.5371,0,0,0,318.5749,75.85101,0.1132092,0,0,0,222.5371
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,29.21014,29.21014,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,106.9123,222.5371,0,47.10711,-47.10711,268.9196,64.02836,0.1132092,49.22693,0,0,222.5371
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,28.42886,28.42886,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,159.2536,175.43,0,16.22189,-16.22189,251.8203,59.95709,0.1132092,16.95187,0,0,175.43
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,27.7142,27.7142,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,177.2779,159.2081,0,25.3245,-25.3245,225.1259,53.6013,0.1132092,26.46411,0,0,159.2081
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,27.11462,27.11462,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.4162,133.8836,0,18.81261,-18.81261,205.2957,48.87983,0.1132092,19.65918,0,0,133.8836
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,26.50292,26.50292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.3191,115.071,0,0,0,205.2957,48.87983,0.1132092,0,0,0,115.071
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,25.8246,25.8246,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.3191,115.071,0,32.50916,-32.50916,171.028,40.72087,0.1132092,33.97207,0,0,115.071
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.527236,27.40593,25.39459,27.84233,27.84233,0,0,0,27.84233,27.03523,0,0,0,7.527236,29.30771,27.84233,0,0,262.4404,82.56186,0,21.78048,-21.78048,148.0694,35.25454,0.1132092,30.62656,6.021789,0,90.0891
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.00094,32.13519,24.98881,15.09228,15.09228,0,0,0,15.09228,172.2798,0,0,0,26.00094,15.88661,15.09228,0,0,286.6409,60.78138,10.11434,0,10.11434,157.6647,37.53913,0.1131965,16.60151,20.80075,0,86.78233
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,56.47346,42.99807,26.39996,24.15902,24.15902,0,0,0,24.15902,233.7573,0,0,0,56.47346,25.43055,24.15902,0,0,276.5266,69.88428,31.04291,0,31.04291,187.1146,44.551,0.1131576,26.57492,45.17877,0,126.3577
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,75.17206,53.31025,29.6886,28.80941,28.80941,0,-1,0,28.80941,260.9288,0,0,0,75.17206,30.3257,28.80941,0,0,245.4837,97.82291,44.84636,0,44.84636,229.6596,54.68074,0.1131013,31.69035,60.13765,0,172.995
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,71.83318,55.89512,32.92879,12.06294,12.06294,0,0,0,12.06294,595.4862,0,0,0,71.83318,12.69784,12.06294,0,0,200.6373,138.1846,59.13534,0,59.13534,285.7603,68.03802,0.1130273,13.26924,57.46654,0,210.0178
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,63.15355,55.45932,35.32713,14.32484,14.32484,0,0,0,14.32484,440.8673,0,0,0,63.15355,15.07878,14.32484,0,0,141.502,191.4064,48.07477,0,48.07477,331.368,78.89698,0.1129671,15.75733,50.52284,0,254.56
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,61.2026,56.78746,37.10167,49.45118,49.45118,0,0,0,49.45118,123.7637,0,0,0,61.2026,52.05387,49.45118,0,0,93.42722,234.6737,9.14873,0,9.14873,340.0472,80.96347,0.1129557,54.3963,48.96208,0,295.8763
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,68.61095,61.57117,38.76718,22.00889,22.00889,0,0,0,22.00889,311.742,0,0,0,68.61095,23.16725,22.00889,0,0,84.2785,242.9076,45.4437,0,45.4437,383.1589,91.22813,0.1128989,24.20978,54.88876,0,311.5185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,67.84161,62.20184,39.55452,45.42499,45.42499,0,-1,0,45.42499,149.3486,0,0,0,67.84161,47.81578,45.42499,0,0,38.83479,283.8069,20.02583,0,20.02583,402.1571,95.7515,0.1128739,49.96749,54.27328,0,351.6485
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,56.4459,57.9512,39.65142,45.58883,45.58883,0,-1,0,45.58883,123.8152,0,0,0,56.4459,47.98824,45.58883,0,0,18.80896,301.8302,8.457658,0,8.457658,410.1807,97.66188,0.1128634,50.14771,45.15672,0,358.2761
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,33.04073,49.87408,39.7241,20.81764,20.81764,0,-1,0,20.81764,158.715,0.7761189,0,0,33.04073,21.91331,20.81764,0,0,10.3513,309.442,10.3513,0,10.3513,420.0009,100,0.1128504,22.8994,26.43258,0,342.4828
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,12.0653,42.37197,38.83986,0,0,0,-1,0,0,0,12.0653,0,0,12.0653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128504,0,9.652239,0,330.8235
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,36.99871,36.99871,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.1128504,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,35.36347,35.36347,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.1128504,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,33.7464,33.7464,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.1128504,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,32.31103,32.31103,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.1128504,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,30.88172,30.88172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1128504,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,29.89452,29.89452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1128504,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,29.11324,29.11324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1128504,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,28.3259,28.3259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1128504,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,27.59308,27.59308,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.1128504,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,27.01772,27.01772,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.1128504,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,26.38785,26.38785,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.1128504,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,25.70347,25.70347,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.1128504,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.846275,26.28233,25.26135,0,0,0,0,0,0,0,0,0,0,3.846275,0,0,0,0,142.8263,190.2145,3.846275,0,3.846275,288.1528,68.60767,0.1128456,0,3.07702,0,194.0608
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,20.9536,30.55422,24.84952,0,0,0,0,0,0,0,0,0,0,20.9536,0,0,0,0,138.9801,193.6762,20.9536,0,20.9536,308.0311,73.34059,0.1128195,0,16.76288,0,214.6298
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,39.76622,37.5643,26.26672,22.65458,22.65458,0,0,0,22.65458,175.5328,0,0,0,39.76622,23.84693,22.65458,0,0,118.0265,212.5344,15.91929,0,15.91929,323.1335,76.93639,0.1127997,24.92004,31.81298,0,252.3006
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,72.30325,52.09294,29.55536,24.00181,24.00181,0,-1,0,24.00181,301.2409,0,0,0,72.30325,25.26506,24.00181,0,0,102.1072,226.8618,47.03819,0,47.03819,367.7578,87.56121,0.112741,26.40199,57.84261,0,299.165
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,84.7281,60.84547,32.82583,0,0,0,0,0,0,0,29.65913,0,0,84.7281,0,0,0,0,55.06897,269.1961,55.06897,0,55.06897,420.0009,100,0.1126725,0,67.78249,0,353.9243
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,64.44597,55.86018,35.26051,36.45924,36.45924,0,0,0,36.45924,176.7617,26.06782,0,0,64.44597,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1126725,40.10516,51.55677,0,383.2042
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,64.08555,57.78158,37.02899,33.05861,33.05861,0,0,0,33.05861,193.8544,29.28702,0,0,64.08555,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1126725,36.36446,51.26844,0,382.8438
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,70.65527,62.26045,38.66422,13.4392,13.4392,0,0,0,13.4392,525.7402,56.50875,0,0,70.65527,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1126725,14.78312,56.52422,0,389.4135
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,55.28374,57.32924,39.48184,14.73483,14.73483,0,-1,0,14.73483,375.1908,39.77339,0,0,55.28374,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1126725,16.20832,44.22699,0,374.042
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,54.84246,57.28435,39.5848,6.599334,6.599334,0,-1,0,6.599334,831.0302,47.89579,0,0,54.84246,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1126725,7.259268,43.87397,0,373.6007
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,37.57158,51.30188,39.65142,0,0,0,-1,0,0,0,37.57158,0,0,37.57158,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126725,0,30.05726,0,356.3298
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.55464,43.04624,38.76718,34.94185,34.94185,0,-1,0,34.94185,41.65388,0,7.105427E-15,0,14.55464,36.78089,34.94185,0,0,0,318.7582,0,22.22626,-22.22626,396.5723,94.42179,0.1126725,38.43604,11.64371,0,333.3129
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,36.89575,36.89575,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,24.69584,296.532,0,15.83569,-15.83569,379.88,90.44744,0.1126725,16.5483,0,0,296.532
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,35.26051,35.26051,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.29106,280.6963,0,37.76509,-37.76509,340.0721,80.96939,0.1126725,39.46452,0,0,280.6963
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,33.64344,33.64344,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,84.25227,242.9312,0,27.41786,-27.41786,311.1712,74.08823,0.1126725,28.65166,0,0,242.9312
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,32.20807,32.20807,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,114.7166,215.5133,0,8.039073,-8.039073,302.6972,72.07063,0.1126725,8.400832,0,0,215.5133
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,30.77876,30.77876,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,123.6489,207.4743,0,2.920026,-2.920026,299.6193,71.33778,0.1126725,3.051427,0,0,207.4743
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,29.77339,29.77339,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,126.8933,204.5542,0,9.753405,-9.753405,289.3383,68.88992,0.1126725,10.19231,0,0,204.5542
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.99211,28.99211,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,137.7305,194.8008,0,22.86695,-22.86695,265.2344,63.15092,0.1126725,23.89596,0,0,194.8008
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.19266,28.19266,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,163.1382,171.9339,0,13.67171,-13.67171,250.8232,59.71968,0.1126725,14.28693,0,0,171.9339
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,27.478,27.478,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.3289,158.2622,0,3.254139,-3.254139,247.393,58.90297,0.1126725,3.400575,0,0,158.2622
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.87842,26.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.9447,155.008,0,0,0,247.393,58.90297,0.1126725,0,0,0,155.008
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.26672,26.26672,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,181.9447,155.008,0,30.2965,-30.2965,215.4577,51.29934,0.1126725,31.65985,0,0,155.008
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,25.57023,25.57023,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.6074,124.7115,0,25.18458,-25.18458,188.9108,44.97867,0.1126725,26.31789,0,0,124.7115
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.899435,27.50139,25.12206,0,0,0,0,0,0,0,0,0,0,8.899435,0,0,0,0,243.5903,99.52695,8.899435,0,8.899435,197.3535,46.98884,0.1126614,0,7.119548,0,108.4264
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,32.84853,33.81892,24.6981,29.62776,29.62776,0,0,0,29.62776,110.8708,0,0,0,32.84853,31.18711,29.62776,0,0,234.6909,107.5364,1.661414,0,1.661414,198.9297,47.36412,0.1126594,32.59053,26.27882,0,140.385
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,56.31221,42.6408,26.12742,37.01611,37.01611,0,0,0,37.01611,152.129,0,0,0,56.31221,38.96432,37.01611,0,0,233.0295,109.0317,17.34789,0,17.34789,215.3873,51.2826,0.1126378,40.71771,45.04977,0,165.3439
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,68.10394,50.43205,29.43423,27.48281,27.48281,0,-1,0,27.48281,247.8056,0,0,0,68.10394,28.92927,27.48281,0,0,215.6816,124.6448,39.17467,0,39.17467,252.5517,60.13124,0.1125891,30.23108,54.48315,0,192.7488
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,82.28132,59.70155,32.7047,5.398999,5.398999,0,0,0,5.398999,1524.01,0,0,0,82.28132,5.683157,5.398999,0,0,176.5069,159.902,76.59816,0,76.59816,325.2191,77.43296,0.1124941,5.9389,65.82506,0,242.1833
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,91.09912,66.45762,35.12122,59.16515,59.16515,0,0,0,59.16515,153.9743,0,0,0,91.09912,62.2791,59.16515,0,0,99.90873,228.8404,28.82002,0,28.82002,352.5602,83.94273,0.1124583,65.08166,72.8793,0,319.9395
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,89.17145,67.92237,36.92603,19.42075,19.42075,0,0,0,19.42075,459.1555,0,0,0,89.17145,20.4429,19.42075,0,0,71.08871,254.7784,68.72855,0,68.72855,417.7618,99.4669,0.1123732,21.36283,71.33716,0,343.9498
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,82.623,67.16152,38.5976,18.89323,18.89323,0,0,0,18.89323,437.3154,60.37524,0,0,82.623,19.88761,18.89323,0,0,2.360157,316.6341,2.360157,0,2.360157,420.0009,100,0.1123703,20.78255,66.0984,0,399.2571
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,67.08453,61.73766,39.41522,31.18999,31.18999,0,-1,0,31.18999,215.0836,34.25297,0,0,67.08453,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1123703,34.30899,53.66763,0,385.8428
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,58.70159,58.63869,39.51818,24.00819,24.00819,0,-1,0,24.00819,244.5065,33.42981,0,0,58.70159,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1123703,26.40901,46.96127,0,377.4598
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,39.89476,52.01386,39.5848,40.05218,40.05218,0,-1,0,40.05218,99.60695,0,0,0,39.89476,42.16019,40.05218,0,0,0,318.7582,0,2.265434,-2.265434,417.6129,99.43143,0.1123703,44.0574,31.91581,0,358.653
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,18.10554,44.02022,38.66422,3.797873,3.797873,0,-1,0,3.797873,476.7284,11.59063,0,0,18.10554,3.997761,3.797873,0,0,2.517149,316.4928,2.517149,0,2.517149,420.0009,100,0.1123672,4.177661,14.48443,0,334.5983
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,36.79279,36.79279,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1123672,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,35.12122,35.12122,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1123672,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,33.52232,33.52232,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1123672,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,32.093,32.093,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1123672,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,30.66368,30.66368,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1123672,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,29.64015,29.64015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1123672,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,28.85281,28.85281,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1123672,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,28.05337,28.05337,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1123672,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,27.33871,27.33871,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1123672,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,26.74518,26.74518,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1123672,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,26.11531,26.11531,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1123672,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,25.43093,25.43093,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1123672,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.165085,25.2781,24.97064,31.6452,31.6452,20.25,0,7.39125,31.6452,3.681712,0,0,0,1.165085,11.99495,11.3952,0,0,338.2414,14.34099,0,10.82986,-10.82986,87.70123,20.8812,0.1123672,34.80972,0.932068,81,15.50608
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.66925,28.21678,24.54669,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66925,0,0,72.31579,68.7,350.2745,3.51113,82.36925,0,82.36925,165.8436,39.48648,0.1124264,0,10.9354,81,17.18038
