Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,16.39669,39.47775,34.76389,23.10464,23.10464,0,-1,0,23.10464,70.96709,0,0,0,16.39669,24.32067,23.10464,0,0,12.32384,307.6668,0,7.923982,-7.923982,399.9568,95.22762,0.1114306,25.4151,13.11735,0,324.0634
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,32.65625,32.65625,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,21.12827,299.7428,0,43.97086,-43.97086,353.6075,84.19209,0.1114306,45.94954,0,0,299.7428
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,30.66368,30.66368,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,69.98477,255.7719,0,27.87476,-27.87476,324.2249,77.19624,0.1114306,29.12913,0,0,255.7719
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,29.14352,29.14352,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,100.9567,227.8972,0,9.385962,-9.385962,314.3312,74.84061,0.1114306,9.808331,0,0,227.8972
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,27.75054,27.75054,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,111.3856,218.5112,0,26.38871,-26.38871,286.5151,68.21774,0.1114306,27.5762,0,0,218.5112
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,26.38785,26.38785,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,140.7064,192.1225,0,26.02892,-26.02892,259.0782,61.68515,0.1114306,27.20023,0,0,192.1225
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,25.26135,25.26135,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,169.6274,166.0936,0,26.10345,-26.10345,231.5627,55.13387,0.1114306,27.27811,0,0,166.0936
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,24.37711,24.37711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6312,139.9901,0,0,0,231.5627,55.13387,0.1114306,0,0,0,139.9901
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,23.47471,23.47471,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,198.6312,139.9901,0,45.60244,-45.60244,183.4935,43.68885,0.1114306,47.65455,0,0,139.9901
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.68737,22.68737,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,249.3006,94.38768,0,4.599723,-4.599723,178.645,42.53444,0.1114306,4.806711,0,0,94.38768
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.95454,21.95454,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,254.4114,89.78796,0,2.946573,-2.946573,175.539,41.79492,0.1114306,3.079169,0,0,89.78796
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,21.19143,21.19143,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,257.6854,86.84138,0,43.28133,-43.28133,129.9165,30.93244,0.1114306,45.22898,0,0,86.84138
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.57368,20.57368,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,305.7757,43.56006,0,4.401433,-4.401433,125.277,29.82779,0.1114306,4.599498,0,0,43.56006
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,20.0286,20.0286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.6662,39.15863,0,0,0,125.277,29.82779,0.1114306,0,0,0,39.15863
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.47357,23.53148,19.48958,34.43555,34.43555,0,0,0,34.43555,44.93487,7.105427E-15,0,0,15.47357,36.24796,34.43555,0,0,310.6662,39.15863,0,20.77438,-20.77438,103.3789,24.61397,0.1114306,37.87911,12.37886,0,54.63219
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66837,24.99216,20.86439,31.30779,31.30779,81,0,22.761,31.30779,50.04625,0,0,0,15.66837,0,0,49.69221,47.2076,333.7489,18.38424,62.87598,0,62.87598,163.0282,38.81617,0.1115297,34.43856,12.5347,81,34.05262
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.71576,29.10155,24.05007,0,0,0,-1,0,0,0,0,0,0,18.71576,0,0,0,0,270.8729,74.97262,18.71576,0,18.71576,180.7836,43.04362,0.1115091,0,14.97261,0,93.68839
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.49907,33.88428,27.35688,28.0141,28.0141,0,0,0,28.0141,83.88298,3.552714E-15,0,0,23.49907,29.48853,28.0141,0,0,252.1571,91.8168,0,5.989465,-5.989465,174.4701,41.54042,0.1115091,30.81552,18.79925,0,115.3159
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,55.8296,46.79018,29.97931,39.33683,39.33683,0,0,0,39.33683,141.927,0,0,0,55.8296,41.40719,39.33683,0,0,258.8121,85.82734,14.42241,0,14.42241,188.1524,44.79811,0.1114933,43.27051,44.66368,0,141.6569
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,58.033,49.78954,31.97187,7.165146,7.165146,0,0,0,7.165146,809.9346,0,0,0,58.033,7.542259,7.165146,0,0,244.3897,98.8075,50.49074,0,50.49074,236.0521,56.20278,0.111438,7.88166,46.4264,0,156.8405
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,45.158,47.50358,33.84331,61.95529,61.95529,0,0,0,61.95529,72.88805,0,0,0,45.158,65.21609,61.95529,0,0,193.8989,144.2492,0,20.05809,-20.05809,214.9091,51.16872,0.111438,68.15083,36.1264,0,189.4072
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,77.51192,60.49213,34.92135,38.33999,38.33999,0,-1,0,38.33999,202.1699,0,0,0,77.51192,40.35789,38.33999,0,0,216.1857,124.1911,37.15403,0,37.15403,250.1565,59.56094,0.1113974,42.17399,62.00954,0,201.703
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,34.56202,45.51609,35.19389,27.5764,27.5764,0,-1,0,27.5764,125.3319,0,0,0,34.56202,29.02779,27.5764,0,0,179.0317,157.6297,5.534225,0,5.534225,255.4067,60.811,0.1113913,30.33404,27.64961,0,192.1917
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.64942,44.56464,35.46643,18.9676,18.9676,0,-1,0,18.9676,161.5883,0,0,0,30.64942,19.9659,18.9676,0,0,173.4975,162.6105,10.68352,0,10.68352,265.542,63.22415,0.1113796,20.86436,24.51954,0,193.2599
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.27807,38.14965,34.64881,21.47532,21.47532,0,-1,0,21.47532,57.17294,0,3.552714E-15,0,12.27807,22.60559,21.47532,0,0,162.8139,172.2257,0,10.32753,-10.32753,254.6558,60.63221,0.1113796,23.62285,9.822454,0,184.5038
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,32.55329,32.55329,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,174.289,161.8981,0,56.41488,-56.41488,195.1893,46.47355,0.1113796,58.95355,0,0,161.8981
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,30.54255,30.54255,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,236.9722,105.4833,0,14.66564,-14.66564,179.7304,42.79286,0.1113796,15.32559,0,0,105.4833
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,29.02845,29.02845,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,253.2673,90.81763,0,53.85675,-53.85675,122.9604,29.27622,0.1113796,56.2803,0,0,90.81763
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,27.64758,27.64758,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,313.1082,36.96089,0,2.427458,-2.427458,120.4016,28.66699,0.1113796,2.536694,0,0,36.96089
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.26672,26.26672,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,315.8053,34.53343,0,11.4708,-11.4708,108.3103,25.78812,0.1113796,11.98698,0,0,34.53343
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,25.14022,25.14022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.5507,23.06263,0,0,0,108.3103,25.78812,0.1113796,0,0,0,23.06263
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,24.27415,24.27415,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,328.5507,23.06263,0,2.276961,-2.276961,105.9102,25.21666,0.1113796,2.379425,0,0,23.06263
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,23.37175,23.37175,28.98515,19.74639,0,-1,0,19.74639,0,0,9.238761,12.13728,0,20.78567,19.74639,0,0,331.0806,20.78567,0,20.78567,-20.78567,84.00017,20,0.1113796,31.88367,0,0,20.78567
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,22.5723,22.5723,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113796,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.85159,21.85159,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113796,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.08847,21.08847,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113796,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,20.45861,20.45861,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1114818,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.91353,19.91353,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1115502,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.93231,26.25078,19.36845,28.31039,28.31039,81,0,22.761,28.31039,91.59996,0,0,0,25.93231,0,0,52.68961,50.05513,225.6106,115.7087,75.98743,0,75.98743,278.0558,66.20364,0.1116345,31.14143,20.74585,81,141.641
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.41619,34.20618,20.73115,92.73177,92.73177,81,0,22.761,92.73177,52.21101,0,0,0,48.41619,12.34923,11.73177,0,0,149.6232,184.0974,36.06697,0,36.06697,312.272,74.35032,0.1116894,102.0049,38.73296,81,232.5136
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,78.37247,47.64634,23.91683,38.32413,38.32413,0,-1,0,38.32413,204.499,0,0,0,78.37247,40.34119,38.32413,0,0,113.5562,216.5576,38.03129,0,38.03129,348.3516,82.9407,0.1116478,42.15654,62.69798,0,294.9301
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,86.88975,54.77797,27.20547,5.548999,5.548999,0,0,0,5.548999,1565.863,5.523783,0,0,86.88975,5.841052,5.548999,0,0,75.52491,250.7858,75.52491,0,75.52491,420.0009,100,0.1115653,6.103899,69.5118,0,337.6755
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,89.0854,58.87361,29.80973,15.14284,15.14284,0,0,0,15.14284,588.3004,73.14557,0,0,89.0854,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1115653,16.65713,71.26832,0,407.8436
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,83.96401,59.26973,31.80229,17.25816,17.25816,0,0,0,17.25816,486.5179,65.79753,0,0,83.96401,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1115653,18.98397,67.17121,0,402.7222
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,87.76992,63.19579,33.6919,18.40044,18.40044,0,0,0,18.40044,476.9989,68.40103,0,0,87.76992,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1115653,20.24049,70.21593,0,406.5281
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,68.19634,56.68385,34.76389,0,0,0,-1,0,0,0,68.19634,0,0,68.19634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115653,0,54.55708,0,386.9546
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,62.17163,54.78418,35.05459,19.73977,19.73977,0,-1,0,19.73977,314.9562,41.39293,0,0,62.17163,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1115653,21.71375,49.73731,0,380.9299
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,41.6063,47.98894,35.36347,0,0,0,-1,0,0,0,41.6063,0,0,41.6063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115653,0,33.28504,0,360.3645
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.14438,38.25992,34.50951,9.216132,9.216132,0,-1,0,9.216132,142.6236,3.443185,0,0,13.14438,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1115653,10.13775,10.5155,0,331.9026
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,32.41399,32.41399,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1115653,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,30.42143,30.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1115653,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1115653,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,27.50829,27.50829,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1115653,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.14559,26.14559,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1115653,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1115653,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,24.15303,24.15303,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1115653,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,23.25062,23.25062,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1115653,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,22.45117,22.45117,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1115653,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.73651,21.73651,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1115653,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.94918,20.94918,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1115653,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.31931,20.31931,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1115653,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.77423,19.77423,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1115653,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,16.06168,23.42201,19.22915,47.06517,47.06517,0,0,0,47.06517,34.12647,0,0,0,16.06168,49.54229,47.06517,0,0,239.9289,102.8222,0,33.48061,-33.48061,157.0926,37.40293,0.1115653,51.77169,12.84934,0,118.8839
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.51684,26.57928,20.59185,35.02926,35.02926,0,0,0,35.02926,64.2801,0,7.105427E-15,0,22.51684,36.87291,35.02926,0,0,277.1296,69.34158,0,14.35606,-14.35606,141.96,33.79993,0.1115653,38.53219,18.01348,0,91.85843
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.45201,34.1813,23.75936,26.49961,26.49961,0,-1,0,26.49961,141.3304,0,0,0,37.45201,27.89433,26.49961,0,0,293.0808,54.98552,9.557687,0,9.557687,151.0272,35.95879,0.1115549,29.14957,29.96161,0,92.43754
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,72.24432,49.11308,27.02983,45.16332,45.16332,0,0,0,45.16332,159.9624,0,0,0,72.24432,47.54034,45.16332,0,0,283.5231,63.58744,24.70398,0,24.70398,174.4635,41.53884,0.1115279,49.67965,57.79545,0,135.8318
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,80.04291,55.09379,29.64015,11.99355,11.99355,0,0,0,11.99355,667.3828,0,0,0,80.04291,12.62479,11.99355,0,0,258.8191,85.82102,67.41811,0,67.41811,238.4219,56.76701,0.1114544,13.19291,64.03432,0,165.8639
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,75.25135,55.67433,31.65088,2.701824,2.701824,0,0,0,2.701824,2785.206,0,0,0,75.25135,2.844025,2.701824,0,0,191.401,146.4973,72.40733,0,72.40733,307.1135,73.12212,0.1113756,2.972006,60.20108,0,221.7487
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,85.55797,62.05458,33.52232,32.71441,32.71441,0,0,0,32.71441,261.5299,0,0,0,85.55797,34.43622,32.71441,0,0,118.9937,211.6639,51.12175,0,51.12175,355.6119,84.66933,0.11132,35.98585,68.44637,0,297.2219
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,73.91565,58.69839,34.61247,2.932674,2.932674,0,-1,0,2.932674,2520.418,2.956697,0,0,73.91565,3.087025,2.932674,0,0,67.87193,257.6735,67.87193,0,67.87193,420.0009,100,0.1112463,3.225941,59.13252,0,331.5891
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,43.38106,48.09436,34.92135,11.88203,11.88203,0,-1,0,11.88203,365.098,30.87366,0,0,43.38106,12.5074,11.88203,0,0,0,318.7582,0,0,0,420.0009,100,0.1112463,13.07023,34.70485,0,362.1393
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.78294,44.98164,35.22417,0,0,0,-1,0,0,0,32.78294,0,0,32.78294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112463,0,26.22635,0,351.5412
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.45928,38.52063,34.38839,25.98843,25.98843,0,-1,0,25.98843,55.63738,0,3.552714E-15,0,14.45928,27.35624,25.98843,0,0,0,318.7582,0,12.89696,-12.89696,406.4062,96.7632,0.1112463,28.58727,11.56742,0,333.2175
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,32.29286,32.29286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32996,305.8613,0,0,0,406.4062,96.7632,0.1112463,0,0,0,305.8613
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,30.3003,30.3003,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.32996,305.8613,0,59.15674,-59.15674,344.0496,81.9164,0.1112463,61.81879,0,0,305.8613
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,28.76802,28.76802,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.05967,246.7045,0,49.75333,-49.75333,291.6049,69.42961,0.1112463,51.99223,0,0,246.7045
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,27.38716,27.38716,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.3411,196.9512,0,42.26282,-42.26282,247.056,58.82275,0.1112463,44.16464,0,0,196.9512
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.02446,26.02446,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.2998,154.6884,0,22.23069,-22.23069,223.6228,53.24342,0.1112463,23.23108,0,0,154.6884
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.90402,24.90402,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.0006,132.4577,0,8.416658,-8.416658,214.7509,51.13106,0.1112463,8.795408,0,0,132.4577
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,24.01978,24.01978,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.3524,124.041,0,34.64315,-34.64315,178.2338,42.43653,0.1112463,36.20209,0,0,124.041
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.8448,89.39787,0,0,0,178.2338,42.43653,0.1112463,0,0,0,89.39787
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.33004,22.33004,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,254.8448,89.39787,0,21.78141,-21.78141,155.2742,36.96997,0.1112463,22.76157,0,0,89.39787
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.61539,21.61539,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.0464,67.61646,0,48.76455,-48.76455,103.8718,24.73134,0.1112463,50.95896,0,0,67.61646
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.8341,20.8341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.2292,18.85191,0,0,0,103.8718,24.73134,0.1112463,0,0,0,18.85191
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.20424,20.20424,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.2292,18.85191,0,11.22157,-11.22157,92.04326,21.91502,0.1112463,11.72654,0,0,18.85191
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.65916,19.65916,29.68424,29.68424,22.43541,0,7.94416,29.68424,0,0,0,0,0,7.630344,7.248827,0,0,345.6976,7.630344,0,7.630344,-7.630344,84.00017,20,0.1112463,32.65266,0,81,7.630344
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.891544,20.36871,19.11408,0,0,72.31579,0,20.56389,0,0,0,0,0,4.891544,0,0,72.31579,68.7,354.1758,0,73.59155,0,73.59155,153.8152,36.6226,0.1113092,0,3.913235,81,4.891544
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.20532,27.18488,20.45861,22.64405,22.64405,81,0,22.761,22.64405,111.311,0,0,0,25.20532,0,0,58.35595,55.43815,280.5843,66.23239,80.64347,0,80.64347,230.3203,54.83807,0.1113881,24.90845,20.16425,81,91.43771
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.59982,34.9595,23.60795,41.44706,41.44706,0,-1,0,41.44706,97.95583,0,0,0,40.59982,43.62849,41.44706,0,0,199.9408,138.8115,0,3.028672,-3.028672,227.1279,54.07795,0.1113881,45.59177,32.47985,0,179.4113
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.92273,37.0325,26.86025,0,0,0,0,0,0,0,0,0,0,35.92273,0,0,0,0,203.306,135.7828,35.92273,0,35.92273,261.2072,62.19205,0.1113491,0,28.73819,0,171.7056
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,47.98984,43.63202,29.47057,6.155505,6.155505,0,0,0,6.155505,779.6246,0,0,0,47.98984,6.479479,6.155505,0,0,167.3833,168.1133,41.51036,0,41.51036,300.5873,71.56827,0.1113041,6.771056,38.39187,0,216.1031
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,41.14581,43.61583,31.47525,0,0,0,0,0,0,0,0,0,0,41.14581,0,0,0,0,125.8729,205.4726,41.14581,0,41.14581,339.6217,80.86214,0.1112596,0,32.91665,0,246.6184
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,40.64241,45.50846,33.37091,0,0,0,0,0,0,0,0,0,0,40.64241,0,0,0,0,84.72708,242.5038,40.64241,0,40.64241,378.1784,90.0423,0.1112156,0,32.51392,0,283.1463
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.39413,40.95896,34.46106,53.20879,53.20879,0,-1,0,53.20879,42.08728,0,0,0,22.39413,56.00925,53.20879,0,0,44.08468,279.082,0,33.61512,-33.61512,342.745,81.60579,0.1112156,58.52967,17.91531,0,301.4761
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,38.90171,46.45214,34.76389,20.07157,20.07157,0,-1,0,20.07157,193.815,0,0,0,38.90171,21.12796,20.07157,0,0,81.43481,245.4669,17.77374,0,17.77374,359.6067,85.62046,0.1111964,22.07872,31.12136,0,284.3686
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.47169,42.86466,35.09093,20.935,20.935,0,-1,0,20.935,126.447,0,0,0,26.47169,22.03684,20.935,0,0,63.66107,261.4633,4.434843,0,4.434843,363.8139,86.62218,0.1111916,23.0285,21.17735,0,287.935
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.702965,36.42831,34.25515,36.77625,36.77625,0,-1,0,36.77625,20.94549,0,0,0,7.702965,38.71185,36.77625,0,0,59.22622,265.4546,0,31.00888,-31.00888,331.1277,78.83977,0.1111916,40.45388,6.162372,0,273.1576
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,32.15962,32.15962,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,93.68053,234.4457,0,10.02745,-10.02745,320.5578,76.32314,0.1111916,10.47869,0,0,234.4457
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.16706,30.16706,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,104.8222,224.4183,0,8.850025,-8.850025,311.2291,74.10201,0.1111916,9.248276,0,0,224.4183
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,28.65295,28.65295,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,114.6555,215.5683,0,17.18876,-17.18876,293.1105,69.78808,0.1111916,17.96225,0,0,215.5683
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,27.27209,27.27209,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,133.7541,198.3795,0,50.30421,-50.30421,240.0852,57.16304,0.1111916,52.5679,0,0,198.3795
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.89122,25.89122,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,189.6477,148.0753,0,27.2881,-27.2881,211.321,50.31443,0.1111916,28.51607,0,0,148.0753
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.76473,24.76473,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,219.9678,120.7872,0,5.572827,-5.572827,205.4468,48.9158,0.1111916,5.823605,0,0,120.7872
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.89866,23.89866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.1599,115.2144,0,0,0,205.4468,48.9158,0.1111916,0,0,0,115.2144
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.99625,22.99625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.1599,115.2144,0,0,0,205.4468,48.9158,0.1111916,0,0,0,115.2144
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.1968,22.1968,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,226.1599,115.2144,0,0.04300244,-0.04300244,205.4014,48.90501,0.1111916,0.04493755,0,0,115.2144
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,21.48214,21.48214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.2076,115.1714,0,0,0,205.4014,48.90501,0.1111916,0,0,0,115.1714
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.69481,20.69481,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,226.2076,115.1714,0,39.89987,-39.89987,163.3433,38.89118,0.1111916,41.69537,0,0,115.1714
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.06494,20.06494,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,270.5408,75.27149,0,13.54132,-13.54132,149.0695,35.49266,0.1111916,14.15068,0,0,75.27149
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.53803,19.53803,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,285.5867,61.73017,0,12.81022,-12.81022,135.5663,32.27763,0.1111916,13.38668,0,0,61.73017
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.803505,19.69106,18.97478,26.63395,26.63395,0,0,0,26.63395,10.52606,0,0,0,2.803505,28.03574,26.63395,0,0,299.8203,48.91995,0,25.23223,-25.23223,108.9692,25.945,0.1111916,29.29735,2.242804,0,51.72346
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.24142,24.58796,20.31931,43.71387,43.71387,20.25,0,7.39125,43.71387,37.15393,0,0,0,16.24142,24.69882,23.46388,0,0,327.8561,23.68772,0,8.457392,-8.457392,100.0543,23.82242,0.1111916,48.08526,12.99314,81,39.92915
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.980529,26.10303,23.45654,32.59785,23.95032,0,-1,0,23.95032,41.67181,0,8.647532,19.49252,9.980529,25.21086,23.95032,0,0,337.2532,15.23033,0,15.23033,-15.23033,84.00017,20,0.1111916,35.85763,7.984423,0,25.21086
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,45.14484,39.70593,26.70884,25.11077,25.11077,81,0,22.761,25.11077,179.7827,0,0,0,45.14484,0,0,55.88923,53.09476,354.1758,0,98.2396,0,98.2396,177.1984,42.19002,0.1112514,27.62185,36.11587,81,45.14484
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,64.58379,49.03222,29.30099,0,0,72.31579,0,20.56389,0,0,0,0,0,64.58379,0,0,72.31579,68.7,255.9362,88.41564,133.2838,0,133.2838,303.6425,72.2957,0.1112495,0,51.66704,81,152.9994
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.44863,41.94749,31.30567,31.7855,31.7855,81,0,22.761,31.7855,114.6706,0,0,0,36.44863,0,0,49.2145,46.75378,122.6524,208.3711,83.20241,0,83.20241,382.5753,91.08917,0.1113253,34.96405,29.1589,81,244.8197
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.78038,41.89327,33.20132,34.09183,34.09183,0,0,0,34.09183,87.35343,0,7.105427E-15,0,29.78038,35.88614,34.09183,0,0,39.45,283.2532,0,6.105753,-6.105753,376.1393,89.55679,0.1113253,37.50101,23.82431,0,313.0336
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.45592,38.43263,34.3036,22.67061,22.67061,0,-1,0,22.67061,63.76502,0,0,0,14.45592,23.8638,22.67061,0,0,46.23417,277.1475,0,9.407882,-9.407882,366.2225,87.19566,0.1113253,24.93768,11.56474,0,291.6034
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.6398,41.49492,34.61247,39.18512,39.18512,0,-1,0,39.18512,60.32851,0,7.105427E-15,0,23.6398,41.24749,39.18512,0,0,56.68737,267.7396,0,17.6077,-17.6077,347.6623,82.77658,0.1113253,43.10363,18.91184,0,291.3794
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,32.3039,44.53944,34.95163,0,0,0,-1,0,0,0,0,0,0,32.3039,0,0,0,0,76.25148,250.1319,32.3039,0,32.3039,378.3085,90.07327,0.1112905,0,25.84312,0,282.4358
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.53936,39.14788,34.11585,11.94785,11.94785,0,-1,0,11.94785,146.7993,0,0,0,17.53936,12.57668,11.94785,0,0,43.94758,279.2054,4.962676,0,4.962676,383.0165,91.19422,0.1112851,13.14264,14.03149,0,296.7448
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.02638,32.02638,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,38.98491,283.6718,0,25.70576,-25.70576,355.9203,84.74275,0.1112851,26.86252,0,0,283.6718
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.02776,30.02776,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,67.54687,257.966,0,33.56816,-33.56816,320.5363,76.31802,0.1112851,35.07872,0,0,257.966
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,28.51365,28.51365,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,104.8448,224.3979,0,41.54008,-41.54008,276.7492,65.89254,0.1112851,43.40939,0,0,224.3979
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.13279,27.13279,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,151.0005,182.8578,0,26.9423,-26.9423,248.3495,59.13073,0.1112851,28.1547,0,0,182.8578
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.77009,25.77009,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,180.9363,155.9155,0,35.86108,-35.86108,210.5487,50.13053,0.1112851,37.47483,0,0,155.9155
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,24.64965,24.64965,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,220.782,120.0544,0,32.1102,-32.1102,176.7015,42.07171,0.1112851,33.55516,0,0,120.0544
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.77753,23.77753,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,256.46,87.94424,0,5.009634,-5.009634,171.4209,40.81442,0.1112851,5.235068,0,0,87.94424
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.85695,22.85695,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,262.0262,82.9346,0,38.99928,-38.99928,130.3121,31.02662,0.1112851,40.75424,0,0,82.9346
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.07567,22.07567,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,305.3588,43.93533,0,14.53478,-14.53478,114.9911,27.37877,0.1112851,15.18884,0,0,43.93533
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.34285,21.34285,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,0,0,22.12341,21.01724,0,0,321.5085,29.40055,0,22.12341,-22.12341,91.67094,21.82637,0.1112851,23.11897,0,0,29.40055
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.57368,20.57368,8.690239,6.913278,0,-1,0,6.913278,0,0,1.776961,2.645985,0,7.277135,6.913278,0,0,346.0901,7.277135,0,7.277135,-7.277135,84.00017,20,0.1112851,9.559262,0,0,7.277135
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.96198,19.96198,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113583,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.4169,19.4169,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1114405,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.66289,24.004,18.85365,28.03706,28.03706,81,0,22.761,28.03706,70.1318,0,0,0,19.66289,0,0,52.96294,50.31479,239.4321,103.2693,69.97768,0,69.97768,259.2422,61.72422,0.1115303,30.84076,15.73031,81,122.9322
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.54483,32.77031,20.20424,46.16782,46.16782,81,0,22.761,46.16782,98.6506,0,0,0,45.54483,0,0,34.83218,33.09057,169.4544,166.2493,78.6354,0,78.6354,333.8423,79.48611,0.1116106,50.78461,36.43587,81,211.7941
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,57.42603,39.84637,23.29907,71.27563,68.7,0,-1,0,68.7,83.58956,0,2.575636,9.703199,57.42603,72.31579,68.7,0,0,90.81902,237.0211,0,14.88976,-14.88976,318.1472,75.74918,0.1116106,78.4032,45.94082,0,294.4471
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,87.40266,54.16017,26.53926,13.71824,13.71824,0,0,0,13.71824,637.1276,0,0,0,87.40266,14.44025,13.71824,0,0,107.3632,222.1313,72.96241,0,72.96241,387.3654,92.22967,0.1115319,15.09006,69.92213,0,309.534
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,93.13565,59.67878,29.12535,7.374377,7.374377,0,0,0,7.374377,1262.963,50.97236,0,0,93.13565,7.762502,7.374377,0,0,34.40079,287.7975,34.40079,0,34.40079,420.0009,100,0.1114949,8.111814,74.50852,0,380.9332
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,92.27817,61.86996,31.13609,0,0,0,0,0,0,0,92.27817,0,0,92.27817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114949,0,73.82253,0,411.0364
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,89.88241,63.27452,33.04386,25.538,25.538,0,0,0,25.538,351.9555,63.0003,0,0,89.88241,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1114949,28.0918,71.90593,0,408.6406
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,85.65015,62.88002,34.15219,22.62712,22.62712,0,-1,0,22.62712,378.5288,61.83213,0,0,85.65015,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1114949,24.88983,68.52012,0,404.4084
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,61.39395,53.83942,34.47923,27.36594,27.36594,0,-1,0,27.36594,224.3444,32.5877,0,0,61.39395,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1114949,30.10253,49.11516,0,380.1522
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,41.26728,47.26427,34.80022,14.41576,14.41576,0,-1,0,14.41576,286.265,26.09279,0,0,41.26728,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1114949,15.85734,33.01382,0,360.0255
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,18.14791,39.2094,34.00077,60.5618,60.5618,0,-1,0,60.5618,29.96594,0,7.105427E-15,0,18.14791,63.74926,60.5618,0,0,0,318.7582,0,45.60135,-45.60135,371.9328,88.55525,0.1114949,66.61798,14.51833,0,336.9061
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.90525,31.90525,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.66817,273.1569,0,50.59807,-50.59807,318.5977,75.85645,0.1114949,52.87498,0,0,273.1569
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.91269,29.91269,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,106.8883,222.5588,0,19.62961,-19.62961,297.9063,70.92993,0.1114949,20.51294,0,0,222.5588
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,28.39252,28.39252,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,128.6989,202.9292,0,47.35591,-47.35591,247.9888,59.04483,0.1114949,49.48692,0,0,202.9292
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.02983,27.02983,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.3166,155.5733,0,65.43311,-65.43311,179.0163,42.62283,0.1114949,68.37761,0,0,155.5733
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,25.66713,25.66713,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.0201,90.14017,0,42.14402,-42.14402,134.5925,32.04578,0.1114949,44.04051,0,0,90.14017
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,24.52852,24.52852,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,300.8468,47.99614,0,18.96838,-18.96838,114.5981,27.28521,0.1114949,19.82196,0,0,47.99614
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,23.64429,23.64429,34.50098,27.57637,0,-1,0,27.57637,0,0,6.924611,10.37471,0,29.02776,27.57637,0,0,321.9227,29.02776,0,29.02776,-29.02776,84.00017,20,0.1114949,37.95108,0,0,29.02776
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.74188,22.74188,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114949,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.95454,21.95454,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114949,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.22172,21.22172,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114949,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,20.45861,20.45861,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114949,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.85902,19.85902,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1115619,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.31394,19.31394,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1116494,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.63892,26.64086,18.75675,42.05618,42.05618,81,0,22.761,42.05618,70.47459,0,0,0,29.63892,0,0,38.94382,36.99663,267.3526,78.14085,66.63555,0,66.63555,229.5839,54.66272,0.1117423,46.2618,23.71114,81,107.7798
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,52.06627,34.62957,20.10128,20.9176,20.9176,81,0,22.761,20.9176,248.9113,0,0,0,52.06627,0,0,60.0824,57.07828,200.7171,138.1129,109.1446,0,109.1446,333.1275,79.31592,0.1117893,23.00936,41.65302,81,190.1791
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,65.71212,42.42801,23.184,81.0036,68.7,0,-1,0,68.7,95.65083,0,12.30361,20.40396,65.71212,72.31579,68.7,0,0,91.57253,236.3429,0,6.603671,-6.603671,326.1666,77.65857,0.1117893,89.10397,52.56969,0,302.0551
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,79.31192,50.91969,26.38785,51.49502,51.49502,0,0,0,51.49502,154.0186,0,0,0,79.31192,54.20529,51.49502,0,0,98.90994,229.7393,25.10663,0,25.10663,349.9849,83.32957,0.1117623,56.64453,63.44954,0,309.0512
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,92.76521,59.31096,28.95577,44.48769,44.48769,0,0,0,44.48769,208.5188,0,0,0,92.76521,46.82915,44.48769,0,0,73.80331,252.3353,45.93607,0,45.93607,393.5637,93.70544,0.1117129,48.93646,74.21217,0,345.1005
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,78.92098,56.28323,30.98467,24.4846,24.4846,0,0,0,24.4846,322.3291,25.28048,0,0,78.92098,25.77326,24.4846,0,0,27.86725,293.6777,27.86725,0,27.86725,420.0009,100,0.1116829,26.93306,63.13679,0,372.5987
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,90.92955,63.53012,32.89245,0,0,0,0,0,0,0,90.92955,0,0,90.92955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116829,0,72.74364,0,409.6878
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,78.60938,59.81252,34.00077,23.70901,23.70901,0,-1,0,23.70901,331.5591,53.65253,0,0,78.60938,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1116829,26.07991,62.8875,0,397.3676
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,61.19849,53.60886,34.33994,57.40419,57.40419,0,-1,0,57.40419,106.6098,0.7730157,0,0,61.19849,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.1116829,63.14462,48.95879,0,379.9567
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.84387,41.932,34.6791,0,0,0,-1,0,0,0,24.84387,0,0,24.84387,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116829,0,19.8751,0,343.6021
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.45805,37.12609,33.87965,23.42782,23.42782,0,-1,0,23.42782,48.90785,0,0,0,11.45805,24.66087,23.42782,0,0,0,318.7582,0,13.20282,-13.20282,406.0838,96.68644,0.1116829,25.77061,9.166435,0,330.2163
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,31.78412,31.78412,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.6698,305.5554,0,0.7899084,-0.7899084,405.2512,96.48819,0.1116829,0.8254542,0,0,305.5554
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,29.80973,29.80973,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.54748,304.7655,0,27.93736,-27.93736,375.8026,89.47664,0.1116829,29.19454,0,0,304.7655
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,28.29562,28.29562,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.58899,276.8281,0,69.19214,-69.19214,302.8677,72.11122,0.1116829,72.30579,0,0,276.8281
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.93293,26.93293,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.4691,207.636,0,10.40657,-10.40657,291.8982,69.49944,0.1116829,10.87487,0,0,207.636
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,25.57023,25.57023,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.032,197.2294,0,7.910801,-7.910801,283.5595,67.51404,0.1116829,8.266787,0,0,197.2294
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,24.42557,24.42557,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.8218,189.3186,0,26.99963,-26.99963,255.0994,60.73783,0.1116829,28.21462,0,0,189.3186
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,23.54133,23.54133,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,173.8214,162.319,0,12.95034,-12.95034,241.4485,57.48763,0.1116829,13.53311,0,0,162.319
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.63892,22.63892,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.2106,149.3687,0,13.77813,-13.77813,226.9251,54.02968,0.1116829,14.39815,0,0,149.3687
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.83947,21.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5197,135.5905,0,0,0,226.9251,54.02968,0.1116829,0,0,0,135.5905
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.10664,21.10664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5197,135.5905,0,0,0,226.9251,54.02968,0.1116829,0,0,0,135.5905
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.33748,20.33748,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.5197,135.5905,0,12.71125,-12.71125,213.5263,50.83949,0.1116829,13.28326,0,0,135.5905
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.76212,19.76212,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.6433,122.8793,0,3.833298,-3.833298,209.4856,49.87743,0.1116829,4.005797,0,0,122.8793
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.21098,19.21098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.9025,119.046,0,0,0,209.4856,49.87743,0.1116829,0,0,0,119.046
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.34762,26.15472,18.63562,0,0,0,0,0,0,0,0,0,0,28.34762,0,0,0,0,221.9025,119.046,28.34762,0,28.34762,236.3786,56.28049,0.1116524,0,22.6781,0,147.3936
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.96008,34.77054,19.98015,13.1569,13.1569,0,0,0,13.1569,402.527,0,0,0,52.96008,13.84937,13.1569,0,0,193.5549,144.5588,39.11071,0,39.11071,273.4822,65.11469,0.1116104,14.47259,42.36806,0,197.5189
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,74.55788,45.27807,23.0447,40.11102,40.11102,0,-1,0,40.11102,185.8788,0,0,0,74.55788,42.22212,40.11102,0,0,154.4442,179.7585,32.33577,0,32.33577,304.1586,72.41858,0.1115758,44.12212,59.64631,0,254.3164
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,80.73086,51.23473,26.21221,15.30945,15.30945,0,0,0,15.30945,527.3268,0,0,0,80.73086,16.11521,15.30945,0,0,122.1084,208.8607,64.61564,0,64.61564,365.4584,87.01373,0.1115065,16.8404,64.58469,0,289.5915
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,86.06256,56.37247,28.76802,0,0,0,0,0,0,0,28.56979,0,0,86.06256,0,0,0,0,57.49277,267.0147,57.49277,0,57.49277,420.0009,100,0.1114449,0,68.85004,0,353.0773
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,94.81342,62.54126,30.81509,2.88278,2.88278,0,0,0,2.88278,3288.958,91.77891,0,0,94.81342,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1114449,3.171058,75.85073,0,413.5716
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,84.06404,60.44642,32.72287,25.90421,25.90421,0,0,0,25.90421,324.5188,56.79645,0,0,84.06404,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1114449,28.49463,67.25124,0,402.8223
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,62.86915,53.64272,33.84331,0,0,0,-1,0,0,0,62.86915,0,0,62.86915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114449,0,50.29532,0,381.6274
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,62.37871,53.86224,34.18852,31.79,31.79,0,-1,0,31.79,196.2212,28.91556,0,0,62.37871,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1114449,34.96899,49.90297,0,381.1369
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,45.37383,48.34654,34.54585,41.17506,41.17506,0,-1,0,41.17506,110.1974,2.031663,0,0,45.37383,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1114449,45.29257,36.29906,0,364.132
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.56215,39.06928,33.7464,15.13082,15.13082,0,-1,0,15.13082,122.6778,2.634972,0,0,18.56215,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1114449,16.6439,14.84972,0,337.3204
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,31.66299,31.66299,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1114449,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,29.6886,29.6886,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1114449,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.19266,28.19266,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1114449,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.82997,26.82997,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1114449,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,25.46727,25.46727,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1114449,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.30444,24.30444,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1114449,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,23.4202,23.4202,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1114449,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,22.51779,22.51779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1114449,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.71834,21.71834,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1114449,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,20.98552,20.98552,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1114449,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.21635,20.21635,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1114449,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.64099,19.64099,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1114449,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.09591,19.09591,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1114449,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.43687,25.51884,18.53266,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.70738,0,0,0,26.43687,72.31579,68.7,0,0,291.8434,56.09914,0,45.87892,-45.87892,94.77322,22.56501,0.1114449,97.88999,21.1495,81,82.53601
