Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,24.57698,24.57698,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.110818,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,23.40203,23.40203,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.110818,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,22.51779,22.51779,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.110818,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.61539,21.61539,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.110818,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.85227,20.85227,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.110818,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.11945,20.11945,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.110818,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.36845,19.36845,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.110818,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.78703,18.78703,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.110818,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.26012,18.26012,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.110818,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.52295,20.90052,17.67871,21.35045,21.35045,81,0,22.761,21.35045,58.65428,0,0,0,12.52295,0,0,59.64955,56.66707,338.7447,13.88801,69.19003,0,69.19003,164.2788,39.11393,0.1109058,23.4855,10.01836,81,26.41096
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.20583,26.10409,18.88999,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20583,0,0,72.31579,68.7,269.5547,76.15903,95.90583,0,95.90583,255.2631,60.77681,0.1109431,0,21.76467,81,103.3649
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.44365,34.3794,21.71834,24.5208,24.5208,0,-1,0,24.5208,185.3269,0,0,0,45.44365,25.81137,24.5208,0,0,173.6488,162.4743,19.63228,0,19.63228,273.8879,65.21127,0.1109228,26.97288,36.35492,0,207.9179
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.7131,38.26366,24.64965,29.91225,29.91225,0,0,0,29.91225,159.5102,0,0,0,47.7131,31.48658,29.91225,0,0,154.0166,180.1433,16.22652,0,16.22652,289.2817,68.87646,0.110906,32.90347,38.17048,0,227.8564
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,60.22066,45.01177,27.08434,45.62938,45.62938,0,0,0,45.62938,131.9778,0,0,0,60.22066,48.03093,45.62938,0,0,137.79,194.7472,12.18973,0,12.18973,300.8459,71.62984,0.1108934,50.19232,48.17653,0,254.9679
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,62.98224,48.31402,29.16169,57.62046,57.62046,0,0,0,57.62046,109.3053,0,0,0,62.98224,60.65311,57.62046,0,0,125.6003,205.718,2.329128,0,2.329128,303.0555,72.15594,0.110891,63.3825,50.38579,0,268.7002
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,70.55485,53.32758,31.15425,54.49586,54.49586,0,0,0,54.49586,129.4683,0,0,0,70.55485,57.36407,54.49586,0,0,123.2712,207.8142,13.19078,0,13.19078,315.5694,75.13542,0.1108773,59.94545,56.44388,0,278.369
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,49.75243,47.34578,32.31103,54.59734,54.59734,0,-1,0,54.59734,91.12611,0,0,0,49.75243,57.47088,54.59734,0,0,110.0804,219.6859,0,7.718448,-7.718448,307.4334,73.1983,0.1108773,60.05707,39.80195,0,269.4383
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,29.35304,41.27503,32.74104,0,0,0,-1,0,0,0,0,0,0,29.35304,0,0,0,0,118.6564,211.9674,29.35304,0,29.35304,335.2802,79.82846,0.110847,0,23.48243,0,241.3205
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.49314,37.56665,33.16499,34.06293,34.06293,0,-1,0,34.06293,45.48386,0,7.105427E-15,0,15.49314,35.85572,34.06293,0,0,89.30341,238.3852,0,20.36258,-20.36258,313.8161,74.71798,0.110847,37.46923,12.39451,0,253.8783
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.93427,36.09183,32.45033,39.02394,39.02394,0,-1,0,39.02394,33.14445,0,7.105427E-15,0,12.93427,41.07784,39.02394,0,0,111.9285,218.0226,0,28.14356,-28.14356,284.1502,67.65468,0.110847,42.92634,10.34742,0,230.9568
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,30.47593,30.47593,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,143.1991,189.879,0,47.03431,-47.03431,234.5717,55.85029,0.110847,49.15086,0,0,189.879
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,28.58027,28.58027,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,195.4595,142.8447,0,39.44218,-39.44218,192.996,45.95134,0.110847,41.21708,0,0,142.8447
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,27.16913,27.16913,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,239.2841,103.4025,0,43.97982,-43.97982,146.6372,34.91355,0.110847,45.95891,0,0,103.4025
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.84277,25.84277,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,288.1506,59.4227,0,4.933872,-4.933872,141.4364,33.67527,0.110847,5.155896,0,0,59.4227
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.6327,54.48883,0,0,0,141.4364,33.67527,0.110847,0,0,0,54.48883
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,23.31724,23.31724,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,293.6327,54.48883,0,49.18208,-49.18208,89.59398,21.33186,0.110847,51.39527,0,0,54.48883
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,22.433,22.433,18.00168,5.041417,0,-1,0,5.041417,0,0,12.96026,14.76043,0,5.306755,5.041417,0,0,348.2794,5.306755,0,5.306755,-5.306755,84.00017,20,0.110847,19.80185,0,0,5.306755
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,21.53059,21.53059,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110847,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.74932,20.74932,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110847,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,20.0286,20.0286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110847,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,19.28366,19.28366,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110847,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.70224,18.70224,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1109228,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.17533,18.17533,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1110127,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.28551,23.12889,17.5818,26.67544,26.67544,81,0,22.761,26.67544,79.79444,0,0,0,21.28551,0,0,54.32457,51.60834,218.6794,121.9468,72.89385,0,72.89385,281.6965,67.07047,0.1110963,29.34298,17.02841,81,143.2323
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,52.18929,33.22608,18.78703,32.11951,32.11951,81,0,22.761,32.11951,162.4847,0,0,0,52.18929,0,0,48.88049,46.43646,145.7856,187.5512,98.62575,0,98.62575,375.2611,89.34771,0.1111531,35.33146,41.75143,81,239.7405
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,74.47363,43.56441,21.59722,31.2212,31.2212,0,-1,0,31.2212,238.5354,0,0,0,74.47363,32.86442,31.2212,0,0,47.15981,276.3144,41.6092,0,41.6092,414.7351,98.74625,0.1111102,34.34332,59.5789,0,350.788
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,87.78738,51.82634,24.51035,17.66425,17.66425,0,0,0,17.66425,496.9777,63.64283,0,0,87.78738,18.59395,17.66425,0,0,5.550605,313.7627,5.550605,0,5.550605,420.0009,100,0.1111045,19.43067,70.22991,0,401.5501
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,94.23076,57.33717,26.91476,42.83293,42.83293,0,0,0,42.83293,219.9961,49.14347,0,0,94.23076,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1111045,47.11622,75.38461,0,412.989
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,91.46796,58.82296,28.99211,0,0,0,0,0,0,0,91.46796,0,0,91.46796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111045,0,73.17436,0,410.2262
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,79.45124,56.51049,31.00284,0,0,0,0,0,0,0,79.45124,0,0,79.45124,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111045,0,63.56099,0,398.2095
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,78.1087,57.40718,32.17779,0,0,0,-1,0,0,0,78.1087,0,0,78.1087,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111045,0,62.48696,0,396.8669
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,68.48777,54.25956,32.60174,48.01419,48.01419,0,-1,0,48.01419,142.6407,17.94652,0,0,68.48777,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1111045,52.81561,54.79022,0,387.246
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,34.54689,43.21124,33.04386,0.6560212,0.6560212,0,-1,0,0.6560212,5266.125,33.85635,0,0,34.54689,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1111045,0.7216233,27.63751,0,353.3051
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.89384,35.68767,32.34737,27.18992,27.18992,0,-1,0,27.18992,43.74357,0,3.552714E-15,0,11.89384,28.62097,27.18992,0,0,0,318.7582,0,16.72713,-16.72713,402.3689,95.80193,0.1111045,29.90891,9.515073,0,330.6521
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,30.37298,30.37298,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.5857,302.0311,0,38.43188,-38.43188,361.8582,86.15652,0.1111045,40.16132,0,0,302.0311
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,28.49548,28.49548,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.28778,263.5992,0,20.67255,-20.67255,340.0674,80.96825,0.1111045,21.60281,0,0,263.5992
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,27.08434,27.08434,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.25729,242.9267,0,2.574538,-2.574538,337.3536,80.32211,0.1111045,2.690392,0,0,242.9267
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.75192,25.75192,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.11788,240.3521,0,27.71353,-27.71353,308.1409,73.36674,0.1111045,28.96064,0,0,240.3521
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,24.38923,24.38923,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,117.9107,212.6386,0,28.43524,-28.43524,278.1676,66.23024,0.1111045,29.71482,0,0,212.6386
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,23.21428,23.21428,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.5054,184.2034,0,8.587646,-8.587646,269.1154,64.07497,0.1111045,8.97409,0,0,184.2034
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,22.33004,22.33004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0472,175.6157,0,0,0,269.1154,64.07497,0.1111045,0,0,0,175.6157
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,21.42764,21.42764,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.0472,175.6157,0,16.73466,-16.73466,251.4755,59.875,0.1111045,17.48772,0,0,175.6157
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.66452,20.66452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6413,158.8811,0,0,0,251.4755,59.875,0.1111045,0,0,0,158.8811
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.94381,19.94381,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.6413,158.8811,0,55.65482,-55.65482,192.8102,45.90709,0.1111045,58.15929,0,0,158.8811
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,19.19887,19.19887,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.48,103.2262,0,48.03693,-48.03693,142.1748,33.85107,0.1111045,50.1986,0,0,103.2262
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.63562,18.63562,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,292.8544,55.1893,0,28.12949,-28.12949,112.5237,26.79131,0.1111045,29.39532,0,0,55.1893
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,18.09054,18.09054,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.1093,27.05981,0,18.77222,-18.77222,92.73605,22.07997,0.1111045,41.89197,0,81,27.05981
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.84509,22.93535,17.50913,25.92887,25.92887,81,0,22.761,25.92887,80.39337,0,0,0,20.84509,0,0,55.07113,52.31757,344.9674,8.287591,73.16267,0,73.16267,162.1443,38.6057,0.1111875,28.52176,16.67607,81,29.13268
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,44.16686,30.74025,18.70224,14.91996,14.91996,81,0,22.761,14.91996,296.0254,0,0,0,44.16686,0,0,66.08004,62.77604,271.8047,74.13399,106.9429,0,106.9429,263.5992,62.76159,0.1112356,16.41195,35.33349,81,118.3008
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,65.38651,40.38693,21.48214,44.85259,44.85259,0,-1,0,44.85259,145.7809,0,0,0,65.38651,47.21326,44.85259,0,0,164.8618,170.3826,18.17325,0,18.17325,280.8398,66.8665,0.1112169,49.33785,52.3092,0,235.7691
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,82.66977,49.75283,24.37711,12.74269,12.74269,0,0,0,12.74269,648.7623,0,0,0,82.66977,13.41336,12.74269,0,0,146.6886,186.7385,69.25641,0,69.25641,346.5423,82.5099,0.1111455,14.01696,66.13581,0,269.4083
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,93.1179,56.68861,26.75729,17.75913,17.75913,0,0,0,17.75913,524.3383,0,0,0,93.1179,18.69382,17.75913,0,0,77.43215,249.0693,74.42408,0,74.42408,417.1471,99.32055,0.1110689,19.53504,74.49432,0,342.1872
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,91.62654,58.69769,28.8407,43.26744,43.26744,0,0,0,43.26744,211.7679,43.0738,0,0,91.62654,45.54468,43.26744,0,0,3.008066,316.051,3.008066,0,3.008066,420.0009,100,0.1110658,47.59419,73.30123,0,407.6775
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,82.03076,57.31246,30.83326,29.5852,29.5852,0,0,0,29.5852,277.2696,50.88845,0,0,82.03076,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1110658,32.54372,65.6246,0,400.789
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,75.76408,56.3188,32.02638,41.6148,41.6148,0,-1,0,41.6148,182.0604,31.95902,0,0,75.76408,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1110658,45.77628,60.61126,0,394.5223
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,52.86277,48.57036,32.4685,19.23341,19.23341,0,-1,0,19.23341,274.8487,32.61708,0,0,52.86277,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1110658,21.15675,42.29022,0,371.621
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,40.96916,45.11501,32.91062,22.39023,22.39023,0,-1,0,22.39023,182.9778,17.4005,0,0,40.96916,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1110658,24.62926,32.77533,0,359.7274
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.95243,38.49908,32.22624,10.64352,10.64352,0,-1,0,10.64352,206.2515,10.74872,0,0,21.95243,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1110658,11.70788,17.56194,0,340.7107
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,30.27002,30.27002,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1110658,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,28.41069,28.41069,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1110658,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.99955,26.99955,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1110658,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,25.66713,25.66713,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1110658,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,24.30444,24.30444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1110658,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.12949,23.12949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1110658,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.24525,22.24525,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1110658,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.34285,21.34285,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1110658,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,20.56157,20.56157,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1110658,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.84691,19.84691,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1110658,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.12619,19.12619,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1110658,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.55083,18.55083,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1110658,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.00575,18.00575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1110658,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,17.1433,21.85304,17.41828,40.55253,40.55253,0,0,0,40.55253,42.27431,0,0,0,17.1433,42.68687,40.55253,0,0,270.5991,75.21906,0,25.54357,-25.54357,136.3627,32.46725,0.1110658,44.60778,13.71464,0,92.36236
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,48.87856,32.02464,18.59929,0,0,0,0,0,0,0,0,0,0,48.87856,0,0,0,0,298.9808,49.67548,48.87856,0,48.87856,182.733,43.50777,0.1110156,0,39.10285,0,98.55405
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,64.35307,39.91191,21.36101,68.86154,68.7,0,-1,0,68.7,93.6726,0,0.161541,7.047695,64.35307,72.31579,68.7,0,0,250.1023,93.66619,0,7.962715,-7.962715,174.3396,41.50933,0.1110156,75.7477,51.48246,0,158.0193
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,83.89025,50.03585,24.23782,21.36143,21.36143,0,0,0,21.36143,392.7183,0,0,0,83.89025,22.48572,21.36143,0,0,258.9497,85.70348,61.40453,0,61.40453,232.593,55.37918,0.1109526,23.49757,67.1122,0,169.5937
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,91.82346,55.98032,26.60588,2.972493,2.972493,0,0,0,2.972493,3089.107,0,0,0,91.82346,3.12894,2.972493,0,0,197.5452,140.9676,88.69453,0,88.69453,316.736,75.41319,0.1108616,3.269742,73.45877,0,232.791
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,99.35512,61.74555,28.68323,19.36203,19.36203,0,0,0,19.36203,513.144,0,0,0,99.35512,20.38109,19.36203,0,0,108.8507,220.7926,78.97403,0,78.97403,391.6574,93.25157,0.1107808,21.29824,79.48409,0,320.1477
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,89.62389,60.17838,30.6758,19.45297,19.45297,0,0,0,19.45297,460.7208,39.27044,0,0,89.62389,20.47681,19.45297,0,0,29.87663,291.8693,29.87663,0,29.87663,420.0009,100,0.1107503,21.39827,71.69911,0,381.4931
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,78.51995,57.21651,31.88708,44.15467,44.15467,0,-1,0,44.15467,177.8293,32.04135,0,0,78.51995,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1107503,48.57014,62.81596,0,397.2782
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,62.25204,51.70186,32.34737,10.76279,10.76279,0,-1,0,10.76279,578.4007,50.92279,0,0,62.25204,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1107503,11.83907,49.80163,0,381.0103
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,39.04581,44.36546,32.78949,0,0,0,-1,0,0,0,39.04581,0,0,39.04581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107503,0,31.23665,0,357.804
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,16.22232,36.7078,32.12328,35.16039,35.16039,0,-1,0,35.16039,46.13805,0,0,0,16.22232,37.01094,35.16039,0,0,0,318.7582,0,20.78862,-20.78862,398.0877,94.7826,0.1107503,38.67643,12.97786,0,334.9806
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.16706,30.16706,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.09846,297.9696,0,59.79172,-59.79172,335.0617,79.77644,0.1107503,62.48235,0,0,297.9696
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,28.30774,28.30774,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.53371,238.1779,0,6.616553,-6.616553,328.0872,78.11585,0.1107503,6.914298,0,0,238.1779
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.91476,26.91476,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,96.88544,231.5613,0,9.626837,-9.626837,317.9397,75.69977,0.1107503,10.06005,0,0,231.5613
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,25.57023,25.57023,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,107.5819,221.9345,0,55.89972,-55.89972,259.0162,61.6704,0.1107503,58.4152,0,0,221.9345
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.20753,24.20753,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,169.6927,166.0348,0,10.99131,-10.99131,247.4303,58.91187,0.1107503,11.48591,0,0,166.0348
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.02653,23.02653,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,181.9053,155.0435,0,25.1816,-25.1816,220.8866,52.59194,0.1107503,26.31477,0,0,155.0435
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.14229,22.14229,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,209.8848,129.8619,0,15.1788,-15.1788,204.8867,48.78246,0.1107503,15.86185,0,0,129.8619
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.25805,21.25805,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,226.7502,114.6831,0,28.22856,-28.22856,175.1312,41.69783,0.1107503,29.49884,0,0,114.6831
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,20.48889,20.48889,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.1152,86.45451,0,14.74903,-14.74903,159.5844,37.99621,0.1107503,15.41273,0,0,86.45451
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.77423,19.77423,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.5031,71.70549,0,13.45892,-13.45892,145.3974,34.61837,0.1107503,14.06457,0,0,71.70549
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.05957,19.05957,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.4574,58.24657,0,10.22733,-10.22733,134.6169,32.05157,0.1107503,10.68756,0,0,58.24657
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.46604,18.46604,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,300.8211,48.01923,0,10.49645,-10.49645,123.5527,29.41724,0.1107503,10.96879,0,0,48.01923
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.93913,17.93913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.4838,37.52279,0,0,0,123.5527,29.41724,0.1107503,0,0,0,37.52279
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.956803,18.35493,17.35166,37.25388,37.25388,20.25,0,7.39125,37.25388,10.62118,0,0,0,3.956803,17.89882,17.00387,0,0,312.4838,37.52279,0,13.94201,-13.94201,108.8565,25.91816,0.1107503,40.97926,3.165442,81,41.47959
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.616856,20.97149,18.49632,27.21969,27.21969,81,0,22.761,27.21969,35.3305,0,0,0,9.616856,0,0,53.7803,51.09129,327.9749,23.58078,60.70815,0,60.70815,166.4493,39.63071,0.1108458,29.94166,7.693484,81,33.19763
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.96635,24.93623,21.25805,4.496207,4.496207,0,-1,0,4.496207,310.6252,0,0,0,13.96635,4.732849,4.496207,0,0,267.2668,78.21811,9.233502,0,9.233502,175.209,41.71634,0.1108363,4.945827,11.17308,0,92.18446
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.8294,30.31094,24.10457,41.49603,41.49603,0,0,0,41.49603,55.01586,0,0,0,22.8294,43.68003,41.49603,0,0,258.0333,86.52826,0,20.85063,-20.85063,153.2305,36.48337,0.1108363,45.64563,18.26352,0,109.3577
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,32.45389,35.58114,26.47264,13.5685,13.5685,0,0,0,13.5685,239.1855,0,0,0,32.45389,14.28263,13.5685,0,0,281.2007,65.67763,18.17126,0,18.17126,170.4692,40.58783,0.1108178,14.92535,25.96311,0,98.13152
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.60445,34.57643,28.54999,0,0,0,0,0,0,0,0,0,0,21.60445,0,0,0,0,263.0294,82.03175,21.60445,0,21.60445,190.965,45.46777,0.1107957,0,17.28356,0,103.6362
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.963037,32.47848,30.56072,28.44577,28.44577,0,0,0,28.44577,24.47829,0,0,0,6.963037,29.94291,28.44577,0,0,241.425,101.4758,0,22.97988,-22.97988,166.7421,39.70042,0.1107957,31.29034,5.570429,0,108.4388
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5145369,31.90718,31.76595,0,0,0,-1,0,0,0,0,0,0,0.5145369,0,0,0,0,266.9582,78.49588,0.5145369,0,0.5145369,167.2302,39.81664,0.1107952,0,0.4116295,0,79.01042
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.824139,34.12457,32.22624,47.60267,47.60267,0,-1,0,47.60267,14.33562,0,0,0,6.824139,50.10807,47.60267,0,0,266.4436,78.95897,0,43.28394,-43.28394,121.6049,28.9535,0.1107952,52.36294,5.459311,0,85.7831
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3706988,32.78882,32.68653,20.86847,20.86847,0,-1,0,20.86847,1.776358,0,0,0,0.3706988,21.96681,20.86847,0,0,314.5369,35.67503,0,21.59611,-21.59611,98.84065,23.53344,0.1107952,22.95532,0.296559,0,36.04573
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.263689,32.37421,32.02638,0,0,0,-1,0,0,0,0,0,0,1.263689,0,0,0,0,338.5326,14.07892,1.263689,0,1.263689,100.0395,23.81888,0.1107939,0,1.010952,0,15.34261
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.08227,30.08227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.2689,15.21624,0,0,0,100.0395,23.81888,0.1107939,0,0,0,15.21624
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,28.24111,28.24111,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,337.2689,15.21624,0,5.000198,-5.000198,94.76882,22.56396,0.1107939,5.225207,0,0,15.21624
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.82997,26.82997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.8246,10.21604,0,0,0,94.76882,22.56396,0.1107939,0,0,0,10.21604
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,25.49755,25.49755,18.7302,9.705241,0,-1,0,9.705241,0,0,9.024961,10.89798,0,10.21604,9.705241,0,0,342.8246,10.21604,0,10.21604,-10.21604,84.00017,20,0.1107939,20.60322,0,0,10.21604
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.13486,24.13486,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107939,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.95991,22.95991,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107939,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.07567,22.07567,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107939,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.17327,21.17327,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107939,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.4041,20.4041,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107939,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.70761,19.70761,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107939,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.97478,18.97478,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107939,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.38125,18.38125,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1108743,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.84829,17.84829,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1109595,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,20.0443,22.46437,17.26081,0,0,72.31579,0,20.56389,0,0,0,0,0,20.0443,0,0,72.31579,68.7,238.352,104.2414,88.7443,0,88.7443,278.0705,66.20714,0.1110035,0,16.03544,81,124.2857
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.82369,26.33032,18.41154,35.82642,35.82642,81,0,22.761,35.82642,83.24496,0,0,0,29.82369,0,0,45.17358,42.9149,149.6077,184.1113,72.73859,0,72.73859,347.0764,82.63708,0.1110863,39.40907,23.85895,81,213.935
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,42.62758,32.92745,21.1551,0,0,0,-1,0,0,0,0,0,0,42.62758,0,0,0,0,76.8691,249.576,42.62758,0,42.62758,387.5165,92.26565,0.1110428,0,34.10206,0,292.2036
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,60.78841,41.7046,23.98345,2.293325,2.293325,0,0,0,2.293325,2650.667,24.13287,0,0,60.78841,2.414026,2.293325,0,0,34.24152,287.9409,34.24152,0,34.24152,420.0009,100,0.1110079,2.522657,48.63073,0,348.7293
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,57.68456,43.32223,26.33334,36.08432,36.08432,0,0,0,36.08432,159.8605,19.70107,0,0,57.68456,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1110079,39.69275,46.14765,0,376.4428
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,60.70845,46.67737,28.41069,22.58784,22.58784,0,0,0,22.58784,268.7661,36.93178,0,0,60.70845,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1110079,24.84662,48.56676,0,379.4667
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,62.46126,49.57138,30.42143,34.89646,34.89646,0,0,0,34.89646,178.9902,25.72814,0,0,62.46126,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1110079,38.38611,49.96901,0,381.2195
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,74.13361,55.25011,31.65088,44.45578,44.45578,0,-1,0,44.45578,166.7581,27.33805,0,0,74.13361,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1110079,48.90136,59.30688,0,392.8918
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,62.66619,51.57859,32.11117,78.36659,68.7,0,-1,0,68.7,91.21716,0,9.666595,17.50325,62.66619,72.31579,68.7,0,0,0,318.7582,0,9.649599,-9.649599,409.8293,97.5782,0.1110079,86.20325,50.13295,0,381.4244
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,30.2022,41.36967,32.58357,15.12215,15.12215,0,-1,0,15.12215,199.7216,3.562369,0,0,30.2022,15.91806,15.12215,0,0,10.72178,309.1086,10.72178,0,10.72178,420.0009,100,0.1109969,16.63437,24.16176,0,339.3108
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.79275,37.25217,31.92342,0.8212879,0.8212879,0,-1,0,0.8212879,2288.205,17.92823,0,0,18.79275,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1109969,0.9034167,15.0342,0,337.551
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.99748,29.99748,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1109969,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.15632,28.15632,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1109969,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.77546,26.77546,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1109969,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,25.43093,25.43093,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1109969,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.06824,24.06824,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1109969,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.89329,22.89329,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1109969,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.00905,22.00905,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1109969,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.10664,21.10664,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1109969,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.33748,20.33748,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1109969,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,19.64099,19.64099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1109969,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,18.90816,18.90816,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1109969,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.30858,18.30858,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1109969,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,17.7635,17.7635,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1110528,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.19731,19.79505,17.18814,18.83669,18.83669,81,0,22.761,18.83669,54.13532,0,0,0,10.19731,0,0,62.1633,59.05514,321.2612,29.62313,69.25244,0,69.25244,180.9243,43.07713,0.111139,20.72036,8.157845,81,39.82043
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.96572,23.00533,18.32675,32.71317,32.71317,81,0,22.761,32.71317,54.91891,0,0,0,17.96572,0,0,48.28683,45.87249,252.0088,91.95033,63.83821,0,63.83821,241.4866,57.49669,0.1112306,35.98449,14.37257,81,109.916
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.66188,32.23478,21.05214,5.733514,5.733514,0,-1,0,5.733514,709.1965,0,0,0,40.66188,6.035278,5.733514,0,0,188.1706,149.4047,34.6266,0,34.6266,274.3362,65.31802,0.1111953,6.306866,32.5295,0,190.0666
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,66.95914,43.61996,23.86232,17.20489,17.20489,0,0,0,17.20489,389.1867,0,0,0,66.95914,18.11041,17.20489,0,0,153.544,180.5686,48.84873,0,48.84873,320.6782,76.35181,0.1111455,18.92537,53.56731,0,247.5278
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,72.24915,48.14656,26.2001,55.98763,55.98763,0,0,0,55.98763,129.0448,0,0,0,72.24915,58.93435,55.98763,0,0,104.6952,224.5325,13.31479,0,13.31479,333.3098,79.35931,0.1111319,61.5864,57.79932,0,296.7816
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,66.9398,48.70288,28.29562,0,0,0,0,0,0,0,0,0,0,66.9398,0,0,0,0,91.38044,236.5158,66.9398,0,66.9398,396.8144,94.47943,0.1110638,0,53.55184,0,303.4556
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,59.32374,48.34357,30.3003,26.07807,26.07807,0,0,0,26.07807,227.4852,7.4325,0,0,59.32374,27.4506,26.07807,0,0,24.44064,296.7617,24.44064,0,24.44064,420.0009,100,0.1110389,28.68588,47.45899,0,356.0854
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,73.08186,54.7101,31.52975,15.9635,15.9635,0,-1,0,15.9635,457.8061,56.27818,0,0,73.08186,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1110389,17.55985,58.46549,0,391.8401
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,50.46195,47.24772,32.00821,18.5586,18.5586,0,-1,0,18.5586,271.906,30.92658,0,0,50.46195,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1110389,20.41446,40.36956,0,369.2202
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,15.23112,36.78711,32.48061,50.37178,50.37178,0,-1,0,50.37178,30.23741,0,0,0,15.23112,53.02293,50.37178,0,0,0,318.7582,0,37.79181,-37.79181,380.1648,90.51524,0.1110389,55.40896,12.1849,0,333.9893
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.696181,33.67815,31.82046,15.75272,15.75272,0,-1,0,15.75272,42.50809,0,0,0,6.696181,16.58181,15.75272,0,0,41.9909,280.9664,0,9.885633,-9.885633,369.7444,88.03421,0.1110389,17.328,5.356945,0,287.6626
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,29.91269,29.91269,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,52.97493,271.0808,0,38.39702,-38.39702,329.2704,78.39755,0.1110389,40.12489,0,0,271.0808
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.0897,28.0897,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,95.63829,232.6838,0,13.89588,-13.89588,314.6228,74.91005,0.1110389,14.5212,0,0,232.6838
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,26.70884,26.70884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.0782,218.7879,0,0,0,314.6228,74.91005,0.1110389,0,0,0,218.7879
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,25.36431,25.36431,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.0782,218.7879,0,15.96198,-15.96198,297.7975,70.90401,0.1110389,16.68027,0,0,218.7879
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.00162,24.00162,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,128.8137,202.8259,0,4.610723,-4.610723,292.9373,69.74684,0.1110389,4.818205,0,0,202.8259
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,22.82667,22.82667,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,133.9367,198.2152,0,16.98389,-16.98389,275.0347,65.48433,0.1110389,17.74816,0,0,198.2152
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,21.93637,21.93637,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,152.8077,181.2313,0,11.2273,-11.2273,263.2001,62.66657,0.1110389,11.73252,0,0,181.2313
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.2825,170.004,0,0,0,263.2001,62.66657,0.1110389,0,0,0,170.004
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.27086,20.27086,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.2825,170.004,0,1.010957,-1.010957,262.1345,62.41285,0.1110389,1.05645,0,0,170.004
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,19.57437,19.57437,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.4058,168.993,0,31.90049,-31.90049,228.5084,54.40665,0.1110389,33.33601,0,0,168.993
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,18.85365,18.85365,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,201.8508,137.0926,0,18.24707,-18.24707,209.2743,49.82712,0.1110389,19.06818,0,0,137.0926
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.24195,18.24195,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.1253,118.8455,0,52.44253,-52.44253,153.995,36.66541,0.1110389,54.80244,0,0,118.8455
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,17.69688,17.69688,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.3947,66.40296,0,39.86288,-39.86288,111.9759,26.66087,0.1110389,41.65671,0,0,66.40296
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.86124,20.42127,17.12152,48.254,48.254,20.25,0,7.39125,48.254,26.65321,0,0,0,12.86124,29.4779,28.004,0,0,324.6868,26.54008,0,16.61666,-16.61666,94.46038,22.49052,0.1110389,53.0794,10.28899,81,39.40132
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.48791,26.89695,18.24195,44.38995,44.38995,81,0,22.761,44.38995,73.18754,0,0,0,32.48791,0,0,36.61005,34.77955,343.1498,9.923426,67.26746,0,67.26746,158.2759,37.68466,0.1111269,48.82894,25.99032,81,42.41133
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,70.00926,41.30757,20.94918,23.50229,23.50229,0,-1,0,23.50229,297.8827,0,0,0,70.00926,24.73925,23.50229,0,0,275.8823,70.46414,45.27001,0,45.27001,201.2228,47.91009,0.1110808,25.85252,56.00741,0,140.4734
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,85.89951,50.1898,23.74725,42.18162,42.18162,0,0,0,42.18162,203.642,0,0,0,85.89951,44.4017,42.18162,0,0,230.6123,111.2071,41.4978,0,41.4978,240.5911,57.28347,0.1110387,46.39978,68.7196,0,197.1066
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,73.12514,48.33717,26.09714,41.165,41.165,0,0,0,41.165,177.6391,0,0,0,73.12514,43.33158,41.165,0,0,189.1145,148.5552,29.79356,0,29.79356,268.8557,64.01314,0.1110084,45.2815,58.50011,0,221.6803
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,72.53065,50.55523,28.17449,32.12397,32.12397,0,0,0,32.12397,225.7836,0,0,0,72.53065,33.81471,32.12397,0,0,159.321,175.3694,38.71595,0,38.71595,305.5849,72.75816,0.1109691,35.33637,58.02452,0,247.9
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,59.77049,48.36716,30.18523,34.88945,34.88945,0,0,0,34.88945,171.3139,0,0,0,59.77049,36.72574,34.88945,0,0,120.605,210.2137,23.04475,0,23.04475,327.4471,77.96343,0.1109457,38.3784,47.81639,0,269.9842
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,52.83779,47.37919,31.40862,26.98195,26.98195,0,-1,0,26.98195,195.8264,0,0,0,52.83779,28.40205,26.98195,0,0,97.56025,230.954,24.43574,0,24.43574,350.6288,83.48289,0.110921,29.68015,42.27023,0,283.7918
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,56.18452,49.07519,31.90525,34.31103,34.31103,0,-1,0,34.31103,163.7506,0,0,0,56.18452,36.11687,34.31103,0,0,73.12451,252.9462,20.06765,0,20.06765,369.6667,88.0157,0.1109006,37.74213,44.94761,0,309.1307
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,30.54308,41.26302,32.38371,48.9644,48.9644,0,-1,0,48.9644,62.37814,0,7.105427E-15,0,30.54308,51.54147,48.9644,0,0,53.05687,271.007,0,20.99839,-20.99839,347.5324,82.74565,0.1109006,53.86084,24.43447,0,301.5501
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,17.19991,36.59303,31.73567,0,0,0,-1,0,0,0,0,0,0,17.19991,0,0,0,0,76.38841,250.0087,17.19991,0,17.19991,363.8497,86.63071,0.1108832,0,13.75993,0,267.2086
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,29.84001,29.84001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.1885,265.4886,0,0,0,363.8497,86.63071,0.1108832,0,0,0,265.4886
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.02308,28.02308,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,59.1885,265.4886,0,28.01472,-28.01472,334.3196,79.59974,0.1108832,29.27539,0,0,265.4886
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,26.64222,26.64222,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,90.31598,237.4738,0,65.26706,-65.26706,265.5221,63.21941,0.1108832,68.20407,0,0,237.4738
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.29769,25.29769,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,162.8349,172.2068,0,5.75659,-5.75659,259.4541,61.77466,0.1108832,6.015637,0,0,172.2068
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,23.93499,23.93499,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,169.2311,166.4502,0,24.7891,-24.7891,233.3241,55.55324,0.1108832,25.90461,0,0,166.4502
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,22.75399,22.75399,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,196.7746,141.6611,0,42.45676,-42.45676,188.5707,44.8977,0.1108832,44.36732,0,0,141.6611
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,21.86975,21.86975,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,243.9488,99.20434,0,38.79853,-38.79853,147.6735,35.16028,0.1108832,40.54446,0,0,99.20434
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.96735,20.96735,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,287.0582,60.40581,0,19.3654,-19.3654,127.2606,30.30007,0.1108832,20.23684,0,0,60.40581
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.18607,20.18607,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,308.5753,41.04041,0,17.08456,-17.08456,109.2519,26.01229,0.1108832,17.85336,0,0,41.04041
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,19.48958,19.48958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.5582,23.95585,0,0,0,109.2519,26.01229,0.1108832,0,0,0,23.95585
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,18.76886,18.76886,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,327.5582,23.95585,0,5.013811,-5.013811,103.9668,24.75396,0.1108832,5.239432,0,0,23.95585
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.15717,18.15717,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,333.1291,18.94204,0,5.992314,-5.992314,97.65038,23.25004,0.1108832,6.261968,0,0,18.94204
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,17.61209,17.61209,22.40048,22.40048,20.25,0,7.39125,22.40048,0,0,0,0,0,2.263668,2.150485,0,0,339.7872,12.94973,0,2.263668,-2.263668,95.26426,22.68192,0.1108832,24.64053,0,81,12.94973
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,22.1599,22.80071,17.03673,17.88212,17.88212,81,0,22.761,17.88212,123.9221,0,0,0,22.1599,0,0,63.11788,59.96199,342.3024,10.68606,82.12189,0,82.12189,173.1719,41.23133,0.110956,19.67033,17.72792,81,32.84595
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,52.82157,32.72713,18.15717,60.11565,60.11565,81,0,22.761,60.11565,87.86658,0,0,0,52.82157,0,0,20.88435,19.84013,260.1805,84.59576,72.6617,0,72.6617,242.1049,57.6439,0.1110382,66.12722,42.25726,81,137.4173
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,72.66973,42.08831,20.85227,57.70331,57.70331,0,-1,0,57.70331,125.9368,0,0,0,72.66973,60.74033,57.70331,0,0,187.5188,149.9913,11.9294,0,11.9294,253.4221,60.33847,0.1110261,63.47364,58.13578,0,222.661
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,90.99822,51.98996,23.64429,12.36115,12.36115,0,0,0,12.36115,736.1628,0,0,0,90.99822,13.01174,12.36115,0,0,175.5894,160.7277,77.98648,0,77.98648,327.4066,77.95379,0.1109472,13.59727,72.79858,0,251.726
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,99.01326,58.08786,25.95784,49.88998,49.88998,0,0,0,49.88998,198.4632,0,0,0,99.01326,52.51577,49.88998,0,0,97.60294,230.9156,46.49749,0,46.49749,371.5179,88.45647,0.1109002,54.87898,79.21061,0,329.9288
