Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,96.98725,59.92399,28.05337,26.86017,26.86017,0,0,0,26.86017,361.082,17.60793,0,0,96.98725,28.27386,26.86017,0,0,51.10546,272.7633,51.10546,0,51.10546,420.0009,100,0.1108486,29.54619,77.5898,0,369.7506
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,89.90068,59.54797,30.08227,3.595205,3.595205,0,0,0,3.595205,2500.572,86.11626,0,0,89.90068,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1108486,3.954725,71.92055,0,408.6589
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,81.78629,57.79212,31.30567,0,0,0,-1,0,0,0,81.78629,0,0,81.78629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108486,0,65.42903,0,400.5445
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,71.85589,54.57285,31.80229,0,0,0,-1,0,0,0,71.85589,0,0,71.85589,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108486,0,57.48471,0,390.6141
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,47.46613,46.55134,32.28075,0,0,0,-1,0,0,0,47.46613,0,0,47.46613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108486,0,37.9729,0,366.2244
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.92225,37.59605,31.65088,17.776,17.776,0,-1,0,17.776,117.6994,2.210672,0,0,20.92225,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1108486,19.5536,16.7378,0,339.6805
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,29.75522,29.75522,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1108486,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,27.93829,27.93829,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1108486,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,26.55743,26.55743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1108486,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,25.22501,25.22501,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1108486,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,23.86232,23.86232,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1108486,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,22.70554,22.70554,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1108486,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,21.80313,21.80313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1108486,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.88256,20.88256,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1108486,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,20.11945,20.11945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1108486,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,19.4169,19.4169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1108486,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,18.70224,18.70224,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1108486,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.09054,18.09054,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1108486,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,17.54547,17.54547,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1108486,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,27.02604,24.04471,16.96405,16.17359,16.17359,0,0,0,16.17359,167.0998,0,0,0,27.02604,17.02483,16.17359,0,0,180.4295,156.3717,10.00121,0,10.00121,258.3184,61.50425,0.1108385,17.79095,21.62083,0,183.3977
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,51.46286,32.22459,18.07237,0,0,0,0,0,0,0,0,0,0,51.46286,0,0,0,0,170.4283,165.3728,51.46286,0,51.46286,307.1403,73.1285,0.1107866,0,41.17029,0,216.8356
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,66.5507,39.95044,20.76143,3.537793,3.537793,0,-1,0,3.537793,1881.136,0,0,0,66.5507,3.723993,3.537793,0,0,118.9654,211.6893,62.8267,0,62.8267,366.743,87.31958,0.1107233,3.891572,53.24055,0,278.24
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,73.38533,45.42784,23.52316,20.98625,20.98625,0,0,0,20.98625,349.6829,0,0,0,73.38533,22.09079,20.98625,0,0,56.13873,268.2334,51.29454,0,51.29454,415.4052,98.90582,0.1106717,23.08488,58.70827,0,341.6187
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,66.7055,45.80127,25.84277,20.34193,20.34193,0,0,0,20.34193,327.9211,40.44874,0,0,66.7055,21.41256,20.34193,0,0,4.84419,314.3985,4.84419,0,4.84419,420.0009,100,0.1106668,22.37613,53.3644,0,381.1039
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,56.64865,44.77711,27.93829,0,0,0,0,0,0,0,56.64865,0,0,56.64865,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106668,0,45.31892,0,375.4069
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,68.52673,51.19551,29.96114,35.27715,35.27715,0,0,0,35.27715,194.2524,31.39288,0,0,68.52673,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1106668,38.80487,54.82138,0,387.2849
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,86.24084,59.43481,31.19059,3.350317,3.350317,0,-1,0,3.350317,2574.11,82.7142,0,0,86.24084,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1106668,3.685349,68.99268,0,404.9991
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,65.5595,52.12036,31.68116,25.41243,25.41243,0,-1,0,25.41243,257.9821,38.80958,0,0,65.5595,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1106668,27.95367,52.4476,0,384.3177
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,49.65751,47.1665,32.17779,47.73106,47.73106,0,-1,0,47.73106,104.0361,0,0,0,49.65751,50.24322,47.73106,0,0,0,318.7582,0,0.5857062,-0.5857062,419.3835,99.853,0.1106668,52.50417,39.72601,0,368.4157
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.9959,38.10283,31.54792,0,0,0,-1,0,0,0,22.34512,0,0,22.9959,0,0,0,0,0.6507847,318.1725,0.6507847,0,0.6507847,420.0009,100,0.1106661,0,18.39672,0,341.1684
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,29.67043,29.67043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106661,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,27.86562,27.86562,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1106661,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,26.48475,26.48475,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1106661,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.15839,25.15839,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1106661,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,23.7957,23.7957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1106661,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,22.62075,22.62075,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1106661,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,21.71834,21.71834,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1106661,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,20.79777,20.79777,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1106661,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.0286,20.0286,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1106661,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.33211,19.33211,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1106661,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,18.63562,18.63562,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1106661,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.02392,18.02392,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1107631,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.47884,17.47884,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1108498,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,21.05273,22.35321,16.89137,16.25746,16.25746,81,0,22.761,16.25746,129.4958,0,0,0,21.05273,0,0,64.74254,61.50541,234.7226,107.5079,82.55814,0,82.55814,275.645,65.62963,0.1109217,17.88321,16.84219,81,128.5607
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.69044,30.71119,17.98759,19.81632,19.81632,81,0,22.761,19.81632,235.6161,0,0,0,46.69044,0,0,61.18368,58.1245,152.1644,181.8102,104.8149,0,104.8149,375.0812,89.30486,0.1109711,21.79795,37.35235,81,228.5007
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,59.52409,37.55631,20.64635,2.129127,2.129127,0,-1,0,2.129127,2795.704,9.933418,0,0,59.52409,2.241186,2.129127,0,0,47.34949,276.1437,47.34949,0,47.34949,420.0009,100,0.1109235,2.34204,47.61928,0,335.6678
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,81.87792,48.29774,23.40203,19.76524,19.76524,0,0,0,19.76524,414.2521,61.07241,0,0,81.87792,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1109235,21.74177,65.50234,0,400.6361
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,88.15446,53.42598,25.70347,65.12625,65.12625,20.25,0,7.39125,65.12625,135.3593,40.91631,0,0,88.15446,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1109235,71.63888,70.52357,81,406.9127
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,96.47552,59.40733,27.81716,8.972651,8.972651,0,0,0,8.972651,1075.218,87.03062,0,0,96.47552,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1109235,9.869915,77.18041,0,415.2337
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,85.8179,57.59485,29.84001,40.90253,40.90253,0,0,0,40.90253,209.8107,42.76261,0,0,85.8179,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1109235,44.99279,68.65433,0,404.5761
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,86.5911,59.44941,31.08763,43.76157,43.76157,0,-1,0,43.76157,197.8702,40.52629,0,0,86.5911,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1109235,48.13773,69.27288,0,405.3493
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,72.7039,54.64711,31.59637,67.31155,67.31155,0,-1,0,67.31155,108.011,1.849623,0,5.342711,72.7039,70.85427,67.31155,0,0,0,318.7582,0,0,0,420.0009,100,0.1109235,74.04271,58.16311,0,391.4621
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,50.32426,47.31577,32.11117,0,0,0,-1,0,0,0,50.32426,0,0,50.32426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109235,0,40.25941,0,369.0825
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.54152,39.08712,31.47525,0,0,0,-1,0,0,0,26.54152,0,0,26.54152,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109235,0,21.23322,0,345.2997
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,29.60381,29.60381,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1109235,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,27.79899,27.79899,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1109235,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,26.4363,26.4363,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1109235,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.09177,25.09177,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1109235,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,23.72908,23.72908,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1109235,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,22.55413,22.55413,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1109235,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,21.65172,21.65172,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1109235,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,20.74932,20.74932,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1109235,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,19.98015,19.98015,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1109235,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.28366,19.28366,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1109235,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,18.58112,18.58112,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1109235,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.96942,17.96942,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1109235,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.41828,17.41828,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1109235,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.46625,22.40148,16.83081,35.80991,35.80991,0,0,0,35.80991,59.945,0,0,0,21.46625,37.69464,35.80991,0,0,305.9918,43.36562,0,16.22839,-16.22839,112.6053,26.81074,0.1109235,39.3909,17.173,0,64.83187
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,54.16271,32.87413,17.92096,36.08383,36.08383,81,0,22.761,36.08383,150.1024,0,0,0,54.16271,0,0,44.91617,42.67036,324.0233,27.13723,96.83307,0,96.83307,204.4692,48.68306,0.1109809,39.69221,43.33017,81,81.29994
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,77.16689,43.29671,20.57368,26.32576,26.32576,0,-1,0,26.32576,293.1231,0,0,0,77.16689,27.71132,26.32576,0,0,227.1903,114.287,49.45557,0,49.45557,251.3869,59.8539,0.1109312,28.95833,61.73351,0,191.4539
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,85.91361,49.65337,23.29907,21.10847,21.10847,0,0,0,21.10847,407.0101,0,0,0,85.91361,22.21944,21.10847,0,0,177.7347,158.797,63.69417,0,63.69417,311.8125,74.24092,0.1108673,23.21932,68.73089,0,244.7106
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,87.77855,53.15514,25.60051,2.049187,2.049187,0,0,0,2.049187,4283.58,0,0,0,87.77855,2.157039,2.049187,0,0,114.0405,216.1217,85.62151,0,85.62151,393.0402,93.58081,0.1107815,2.254105,70.22284,0,303.9003
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,94.31609,58.38126,27.7142,41.20971,41.20971,0,0,0,41.20971,228.8687,22.51845,0,0,94.31609,43.37864,41.20971,0,0,28.41901,293.1811,28.41901,0,28.41901,420.0009,100,0.1107531,45.33067,75.45288,0,387.4972
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,91.49539,59.79441,29.75522,62.28989,62.28989,0,0,0,62.28989,146.8864,25.92708,0,0,91.49539,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1107531,68.51888,73.19631,0,410.2536
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,81.60488,57.35156,31.00284,40.86102,40.86102,0,-1,0,40.86102,199.7133,38.59328,0,0,81.60488,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1107531,44.94712,65.28391,0,400.3631
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,74.01403,55.03947,31.51158,52.02729,52.02729,0,-1,0,52.02729,142.26,19.24846,0,0,74.01403,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1107531,57.23003,59.21122,0,392.7722
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,51.111,47.48563,32.02638,0,0,0,-1,0,0,0,51.111,0,0,51.111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107531,0,40.8888,0,369.8692
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.52908,38.41404,31.40862,11.83819,11.83819,0,-1,0,11.83819,207.203,12.06783,0,0,24.52908,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1107531,13.02201,19.62326,0,343.2873
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,29.55536,29.55536,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1107531,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,27.76266,27.76266,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1107531,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,26.39996,26.39996,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1107531,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.05544,25.05544,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1107531,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,23.69274,23.69274,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1107531,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,22.51779,22.51779,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1107531,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,21.61539,21.61539,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1107531,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,20.69481,20.69481,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1107531,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,19.9317,19.9317,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1107531,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,19.24732,19.24732,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1107531,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,18.53266,18.53266,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1107531,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,17.93913,17.93913,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1108405,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,17.36377,17.36377,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1109309,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.48816,23.69592,16.77024,33.37309,33.37309,81,0,22.761,33.37309,79.3698,0,0,0,26.48816,0,0,47.62691,45.24557,247.7613,95.77302,71.73372,0,71.73372,253.0064,60.23949,0.1110132,36.7104,21.19052,81,122.2612
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,49.87854,31.5056,17.84829,60.93748,60.93748,81,0,22.761,60.93748,81.85197,0,0,0,49.87854,0,0,20.06251,19.05939,176.0276,160.3334,68.93793,0,68.93793,318.4066,75.81095,0.1110982,67.03123,39.90283,81,210.2119
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,53.96538,35.64028,20.48889,57.23744,57.23744,0,-1,0,57.23744,94.28336,0,0,0,53.96538,60.24994,57.23744,0,0,107.0897,222.3775,0,6.284556,-6.284556,311.7821,74.23369,0.1110982,62.96119,43.17231,0,276.3429
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,66.87746,42.85209,23.21428,48.06559,48.06559,0,0,0,48.06559,139.1379,0,0,0,66.87746,50.59536,48.06559,0,0,114.0725,216.0929,16.2821,0,16.2821,327.2287,77.91144,0.1110819,52.87215,53.50197,0,282.9704
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,64.0017,44.50758,25.51572,62.04322,62.04322,0,0,0,62.04322,103.1566,0,0,0,64.0017,65.30865,62.04322,0,0,97.79044,230.7468,0,1.306956,-1.306956,325.851,77.58343,0.1110819,68.24754,51.20136,0,294.7485
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,77.5797,51.75834,27.62942,17.50767,17.50767,0,0,0,17.50767,443.1185,0,0,0,77.5797,18.42912,17.50767,0,0,99.24261,229.4399,59.15059,0,59.15059,381.9662,90.94415,0.1110227,19.25843,62.06376,0,307.0196
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,63.91505,49.22143,29.67043,31.77728,31.77728,0,0,0,31.77728,201.1344,0,0,0,63.91505,33.44976,31.77728,0,0,40.09202,282.6754,30.46528,0,30.46528,410.8681,97.82555,0.1109922,34.95501,51.13204,0,346.5905
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,67.47318,51.94108,30.93017,38.09088,38.09088,0,-1,0,38.09088,177.1374,17.75078,0,0,67.47318,40.09566,38.09088,0,0,9.62674,310.0941,9.62674,0,9.62674,420.0009,100,0.1109826,41.89997,53.97855,0,377.5674
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,70.02588,53.4734,31.44496,27.2742,27.2742,0,-1,0,27.2742,256.7477,41.31619,0,0,70.02588,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1109826,30.00162,56.02071,0,388.7841
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,49.36209,46.84009,31.97187,54.61428,54.61428,0,-1,0,54.61428,90.38312,0,7.105427E-15,0,49.36209,57.48872,54.61428,0,0,0,318.7582,0,8.126628,-8.126628,411.4346,97.96043,0.1109826,60.07571,39.48967,0,368.1203
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,22.11277,37.64556,31.36017,37.04781,37.04781,0,-1,0,37.04781,59.68711,0,7.105427E-15,0,22.11277,38.9977,37.04781,0,0,9.029587,310.6316,0,16.88493,-16.88493,393.6364,93.72276,0.1109826,40.75259,17.69022,0,332.7444
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,29.51902,29.51902,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,27.79062,293.7467,0,29.23387,-29.23387,362.8211,86.38581,0.1109826,30.5494,0,0,293.7467
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,27.75054,27.75054,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,60.2727,264.5128,0,72.31579,-72.31579,286.5936,68.23643,0.1109826,81.42539,0,0,264.5128
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,26.36968,26.36968,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,140.6236,192.197,0,43.3287,-43.3287,240.9211,57.36206,0.1109826,45.27849,0,0,192.197
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,25.03727,25.03727,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,188.7666,148.8683,0,56.50158,-56.50158,181.3633,43.18164,0.1109826,59.04415,0,0,148.8683
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,23.66245,23.66245,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,251.5461,92.36674,0,14.99714,-14.99714,165.5549,39.41775,0.1109826,15.67202,0,0,92.36674
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,22.48751,22.48751,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,268.2096,77.36959,0,10.93135,-10.93135,154.0322,36.67427,0.1109826,11.42326,0,0,77.36959
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,21.56693,21.56693,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,280.3555,66.43824,0,4.605913,-4.605913,149.1772,35.5183,0.1109826,4.813179,0,0,66.43824
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,20.64635,20.64635,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,285.4732,61.83233,0,30.86093,-30.86093,116.6469,27.77301,0.1109826,32.24967,0,0,61.83233
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,19.89536,19.89536,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,319.7631,30.9714,0,13.96885,-13.96885,101.9224,24.2672,0.1109826,14.59745,0,0,30.9714
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,19.19887,19.19887,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,335.2841,17.00255,0,2.308809,-2.308809,99.48873,23.68775,0.1109826,2.412705,0,0,17.00255
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,18.49632,18.49632,35.55212,13.95905,0,-1,0,13.95905,0,0,21.59306,25.14828,0,14.69374,13.95905,0,0,337.8494,14.69374,0,14.69374,-14.69374,84.00017,20,0.1109826,39.10733,0,0,14.69374
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,17.88463,17.88463,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1110776,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.31532,17.31532,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1111579,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.880243,19.2335,16.71573,20.9421,20.9421,81,0,22.761,20.9421,47.17885,0,0,0,9.880243,0,0,60.0579,57.055,226.664,114.7606,66.93525,0,66.93525,268.4688,63.92102,0.1112446,23.03631,7.904195,81,124.6409
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.78103,23.1995,17.78167,10.90026,10.90026,81,0,22.761,10.90026,190.6472,0,0,0,20.78103,0,0,70.09974,66.59476,159.7288,175.0023,87.37579,0,87.37579,351.3608,83.65717,0.1113107,11.99028,16.62483,81,195.7834
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,49.5171,34.20348,20.42227,28.60229,28.60229,0,-1,0,28.60229,173.1228,0,0,0,49.5171,30.10767,28.60229,0,0,72.35297,253.6405,19.40943,0,19.40943,369.7742,88.0413,0.1112913,31.46252,39.61368,0,303.1577
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,60.00879,40.5111,23.14766,37.12566,37.12566,0,0,0,37.12566,161.6369,0,0,0,60.00879,39.07964,37.12566,0,0,52.94354,271.109,20.92914,0,20.92914,389.6293,92.7687,0.1112703,40.83823,48.00703,0,331.1178
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,70.33135,46.6008,25.4491,0,0,0,0,0,0,0,38.31696,0,0,70.33135,0,0,0,0,32.0144,289.9453,32.0144,0,32.0144,420.0009,100,0.1112384,0,56.26508,0,360.2766
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,82.90949,53.68001,27.56279,21.18383,21.18383,0,0,0,21.18383,391.381,60.61072,0,0,82.90949,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1112384,23.30222,66.32759,0,401.6677
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,70.97762,51.66589,29.60381,27.44417,27.44417,0,0,0,27.44417,258.6255,42.08902,0,0,70.97762,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1112384,30.18859,56.78209,0,389.7358
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,54.46442,47.31942,30.86355,6.104506,6.104506,0,-1,0,6.104506,892.2003,48.03863,0,0,54.46442,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1112384,6.714957,43.57154,0,373.2227
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,62.83277,50.81134,31.39046,44.37342,44.37342,0,-1,0,44.37342,141.6,16.12391,0,0,62.83277,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1112384,48.81076,50.26622,0,381.591
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,31.16967,40.96815,31.92342,1.444929,1.444929,0,-1,0,1.444929,2157.176,29.64869,0,0,31.16967,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1112384,1.589422,24.93573,0,349.9279
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.07057,34.69325,31.32384,5.2818,5.2818,0,-1,0,5.2818,228.5315,6.510786,0,0,12.07057,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1112384,5.80998,9.65646,0,330.8288
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,29.48268,29.48268,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1112384,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,27.73237,27.73237,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1112384,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,26.35151,26.35151,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1112384,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.00698,25.00698,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1112384,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,23.62612,23.62612,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1112384,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,22.433,22.433,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1112384,11.27703,0,0,168.4155
