Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.34951,37.89015,36.93664,31.69417,31.69417,0,-1,0,31.69417,10.56822,0,7.105427E-15,0,3.34951,33.36229,31.69417,0,0,16.75945,303.6747,0,30.01278,-30.01278,372.4652,88.68201,0.1203772,34.86359,2.679608,0,307.0242
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,34.99369,34.99369,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,50.10698,273.662,0,34.07335,-34.07335,336.5487,80.13049,0.1203772,35.60665,0,0,273.662
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,33.2919,33.2919,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,87.96625,239.5886,0,61.72765,-61.72765,271.4821,64.63846,0.1203772,64.5054,0,0,239.5886
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,31.60388,31.60388,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,156.5525,177.8609,0,72.31579,-72.31579,195.2545,46.48908,0.1203772,101.4788,0,0,177.8609
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,29.8194,29.8194,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,236.9034,105.5452,0,2.51963,-2.51963,192.5986,45.85672,0.1203772,2.633014,0,0,105.5452
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,28.40697,28.40697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.703,103.0255,0,0,0,192.5986,45.85672,0.1203772,0,0,0,103.0255
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,27.26325,27.26325,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,239.703,103.0255,0,15.61963,-15.61963,176.1341,41.9366,0.1203772,16.32252,0,0,103.0255
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,26.11953,26.11953,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,257.0581,87.40589,0,1.574676,-1.574676,174.4742,41.5414,0.1203772,1.645536,0,0,87.40589
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,25.11361,25.11361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8078,85.83121,0,0,0,174.4742,41.5414,0.1203772,0,0,0,85.83121
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,24.2386,24.2386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8078,85.83121,0,0,0,174.4742,41.5414,0.1203772,0,0,0,85.83121
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,23.39114,23.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.8078,85.83121,0,0,0,174.4742,41.5414,0.1203772,0,0,0,85.83121
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,22.55746,22.55746,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,258.8078,85.83121,0,2.837356,-2.837356,171.4834,40.8293,0.1203772,2.965037,0,0,85.83121
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,21.87537,21.87537,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,261.9604,82.99387,0,19.10254,-19.10254,151.3475,36.03506,0.1203772,19.96215,0,0,82.99387
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.939654,22.9865,21.17949,0,0,0,0,0,0,0,0,0,0,6.939654,0,0,0,0,283.1855,63.89132,6.939654,0,6.939654,157.9311,37.60256,0.1202986,0,5.551723,0,70.83098
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.55821,31.03637,22.41967,73.27812,73.27812,81,0,22.761,73.27812,43.06635,0,0,0,31.55821,0,0,7.721876,7.335782,276.2458,70.13701,38.894,0,38.894,194.8291,46.3878,0.120853,80.60593,25.24657,81,101.6952
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.70498,35.2621,25.54078,20.78906,20.78906,0,-1,0,20.78906,166.9386,0,0,0,34.70498,21.88323,20.78906,0,0,237.3518,105.1416,12.82176,0,12.82176,206.9929,49.28394,0.1207081,22.86797,27.76399,0,139.8466
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,47.97493,42.88284,28.7928,7.122483,7.122483,0,0,0,7.122483,673.5704,0,0,0,47.97493,7.49735,7.122483,0,0,224.53,116.6812,40.47758,0,40.47758,245.3934,58.42687,0.1202528,7.834731,38.37995,0,164.6561
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,81.49289,58.11548,31.66588,39.22007,39.22007,0,0,0,39.22007,207.7837,0,0,0,81.49289,41.28428,39.22007,0,0,184.0525,153.111,40.20861,0,40.20861,283.5386,67.50906,0.1198039,43.14207,65.19431,0,234.6039
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,89.16254,64.46166,34.22203,14.77215,14.77215,0,0,0,14.77215,603.5856,0,0,0,89.16254,15.54963,14.77215,0,0,143.8438,189.2988,73.61292,0,73.61292,353.3739,84.13648,0.1189907,16.24936,71.33003,0,278.4613
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,74.35918,61.33515,36.66105,42.66313,42.66313,0,0,0,42.66313,174.2938,0,0,0,74.35918,44.90855,42.66313,0,0,70.23093,255.5504,29.45063,0,29.45063,381.3133,90.78869,0.1186685,46.92944,59.48735,0,329.9096
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,39.31081,50.32292,38.21127,6.152199,6.152199,0,-1,0,6.152199,638.9717,0,0,0,39.31081,6.475999,6.152199,0,0,40.7803,282.056,32.83481,0,32.83481,412.4631,98.2053,0.1183112,6.767419,31.44865,0,321.3668
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,32.10852,48.68054,38.89337,7.112722,7.112722,0,-1,0,7.112722,451.4237,16.67595,0,0,32.10852,7.487076,7.112722,0,0,7.94549,311.6073,7.94549,0,7.94549,420.0009,100,0.1182251,7.823995,25.68681,0,343.7158
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.51285,46.62012,39.5479,4.244939,4.244939,0,-1,0,4.244939,553.9031,19.04449,0,0,23.51285,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1182251,4.669433,18.81028,0,342.2711
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.203604,40.5162,39.01049,32.86054,32.86054,0,-1,0,32.86054,15.83542,0,0,0,5.203604,34.59004,32.86054,0,0,0,318.7582,0,29.38644,-29.38644,389.0248,92.62477,0.1182251,36.14659,4.162883,0,323.9618
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.329928,37.75092,37.08822,75.47423,68.7,0,-1,0,68.7,3.391453,0,6.774224,14.32165,2.329928,72.31579,68.7,0,0,32.6516,289.3718,0,69.98586,-69.98586,315.2532,75.06014,0.1182251,83.02164,1.863943,0,291.7017
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,35.15216,35.15216,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.4137,219.3859,0,58.05954,-58.05954,254.0531,60.48872,0.1182251,60.67222,0,0,219.3859
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,33.44347,33.44347,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.9243,161.3264,0,72.31579,-72.31579,177.8256,42.33934,0.1182251,75.61993,0,0,161.3264
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,31.74167,31.74167,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.2751,89.0106,0,71.08987,-71.08987,102.8903,24.49763,0.1182251,74.28892,0,0,89.0106
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,29.95719,29.95719,35.45082,17.02469,0,-1,0,17.02469,0,0,18.42613,21.97121,0,17.92072,17.02469,0,0,334.2639,17.92072,0,17.92072,-17.92072,84.00017,20,0.1182251,38.9959,0,0,17.92072
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,28.54477,28.54477,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182251,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,27.40105,27.40105,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182251,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,26.25733,26.25733,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182251,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,25.25141,25.25141,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182251,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,24.37639,24.37639,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182251,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,23.52205,23.52205,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182251,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,22.68837,22.68837,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1190007,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,22.01316,22.01316,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1197507,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.41417,25.93025,21.31729,54.93657,54.93657,81,0,22.761,54.93657,31.69869,0,0,0,17.41417,0,0,26.06343,24.76026,259.6429,85.07957,42.17443,0,42.17443,213.6921,50.87897,0.1203775,60.43023,13.93134,81,102.4937
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,46.35402,35.56596,22.55746,21.83279,21.83279,81,0,22.761,21.83279,212.3137,0,0,0,46.35402,0,0,59.16721,56.20885,217.4685,123.0366,102.5629,0,102.5629,310.9918,74.04551,0.1208016,24.01607,37.08321,81,169.3906
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,70.21324,46.8253,25.67858,22.25362,22.25362,0,-1,0,22.25362,315.5138,0,0,0,70.21324,23.42487,22.25362,0,0,114.9057,215.3431,46.78838,0,46.78838,355.3791,84.61391,0.120297,24.47899,56.1706,0,285.5564
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,89.13538,57.82398,28.95127,0,0,0,0,0,0,0,21.0181,0,0,89.13538,0,0,0,0,68.11728,257.4527,68.11728,0,68.11728,420.0009,100,0.1195699,0,71.3083,0,346.588
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,96.62972,64.62807,31.81746,53.54171,53.54171,0,0,0,53.54171,180.4756,40.27002,0,0,96.62972,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1195699,58.89589,77.30378,0,415.3879
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,95.32937,67.38242,34.37361,9.221195,9.221195,0,0,0,9.221195,1033.807,85.62285,0,0,95.32937,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1195699,10.14331,76.2635,0,414.0876
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,88.71782,67.58323,36.81951,0,0,0,0,0,0,0,88.71782,0,0,88.71782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195699,0,70.97426,0,407.476
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,78.80882,65.2464,38.36974,0.9581568,0.9581568,0,-1,0,0.9581568,8225.044,77.80023,0,0,78.80882,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1195699,1.053972,63.04705,0,397.567
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,65.96058,60.83606,39.02428,22.73947,22.73947,0,-1,0,22.73947,290.0709,42.0243,0,0,65.96058,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1195699,25.01342,52.76847,0,384.7188
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,47.61133,54.80357,39.69259,19.59639,19.59639,0,-1,0,19.59639,242.9598,26.98356,0,0,47.61133,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1195699,21.55602,38.08907,0,366.3696
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.16204,46.10578,39.16207,87.4233,68.7,0,-1,0,68.7,33.71477,0,18.7233,27.46563,23.16204,72.31579,68.7,0,0,0,318.7582,0,49.15374,-49.15374,368.1882,87.66369,0.1195699,96.16563,18.52964,0,341.9203
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.079977,39.57094,37.24669,21.63249,21.63249,0,-1,0,21.63249,37.35112,0,3.552714E-15,0,8.079977,22.77105,21.63249,0,0,54.61527,269.6045,0,14.69107,-14.69107,352.7025,83.97662,0.1195699,23.79574,6.463982,0,277.6844
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,35.32441,35.32441,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,70.93868,254.9134,0,26.94195,-26.94195,324.3032,77.21489,0.1195699,28.15434,0,0,254.9134
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,33.62261,33.62261,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,100.8742,227.9715,0,50.85873,-50.85873,270.6934,64.45068,0.1195699,53.14738,0,0,227.9715
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,31.89325,31.89325,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.3839,177.1127,0,15.75959,-15.75959,254.0813,60.49543,0.1195699,16.46877,0,0,177.1127
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,30.09499,30.09499,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,174.8945,161.3531,0,10.52541,-10.52541,242.9866,57.85382,0.1195699,10.99905,0,0,161.3531
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,28.68257,28.68257,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.5894,150.8277,0,21.02086,-21.02086,220.8286,52.57814,0.1195699,21.9668,0,0,150.8277
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,27.53885,27.53885,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,209.946,129.8069,0,10.61812,-10.61812,209.6361,49.91327,0.1195699,11.09593,0,0,129.8069
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,26.39513,26.39513,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,221.7439,119.1888,0,16.97972,-16.97972,191.7379,45.6518,0.1195699,17.74381,0,0,119.1888
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,25.38231,25.38231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6102,102.209,0,0,0,191.7379,45.6518,0.1195699,0,0,0,102.209
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,24.51419,24.51419,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.6102,102.209,0,11.63689,-11.63689,179.4716,42.73124,0.1195699,12.16055,0,0,102.209
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.65985,23.65985,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,253.5401,90.57214,0,15.47473,-15.47473,163.1598,38.84749,0.1195699,16.17109,0,0,90.57214
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,22.82617,22.82617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.7343,75.0974,0,0,0,163.1598,38.84749,0.1195699,0,0,0,75.0974
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,22.15096,22.15096,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,270.7343,75.0974,0,8.903346,-8.903346,153.7748,36.61298,0.1195699,9.303997,0,0,75.0974
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35771,24.96671,21.44819,0,0,0,0,0,0,0,0,0,0,13.35771,0,0,0,0,280.6269,66.19406,13.35771,0,13.35771,166.4471,39.63017,0.1194283,0,10.68617,0,79.55177
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,33.95096,32.01294,22.68837,35.78887,35.78887,0,0,0,35.78887,94.86458,0,0,0,33.95096,37.67249,35.78887,0,0,267.2691,78.216,0,3.721535,-3.721535,162.5242,38.69617,0.1194283,39.36775,27.16076,0,112.167
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,70.99799,47.25138,25.80949,64.34681,64.34681,0,-1,0,64.34681,110.3364,0,0,2.081493,70.99799,67.73349,64.34681,0,0,271.4042,74.49446,3.264499,0,3.264499,165.6212,39.43354,0.1193938,70.78149,56.79839,0,145.4924
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,85.18991,56.42293,29.08907,30.69389,30.69389,0,0,0,30.69389,277.5468,0,0,0,85.18991,32.30935,30.69389,0,0,268.1397,77.43251,52.88056,0,52.88056,215.7881,51.37802,0.118837,33.76328,68.15192,0,162.6224
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,93.55993,63.49129,31.97593,28.45073,28.45073,0,0,0,28.45073,328.849,0,0,0,93.55993,29.94813,28.45073,0,0,215.2591,125.025,63.6118,0,63.6118,276.1356,65.74643,0.1181741,31.2958,74.84794,0,218.5849
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,97.42197,68.54942,34.53207,52.88539,52.88539,0,0,0,52.88539,184.2134,0,0,0,97.42197,55.66883,52.88539,0,0,151.6473,182.2756,41.75314,0,41.75314,315.7461,75.17748,0.1177429,58.17393,77.93758,0,279.6976
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,88.43364,67.65121,36.97109,26.51329,26.51329,0,0,0,26.51329,333.5445,0,0,0,88.43364,27.90873,26.51329,0,0,109.8942,219.8535,60.52491,0,60.52491,373.165,88.84864,0.1171235,29.16462,70.74691,0,308.2871
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,69.68273,61.70268,38.52131,69.00191,68.7,0,-1,0,68.7,101.4305,0,0.3019137,7.202105,69.68273,72.31579,68.7,0,0,49.36928,274.3259,0,2.633054,-2.633054,370.3896,88.18781,0.1171235,75.90211,55.74619,0,344.0086
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,64.60194,60.49501,39.18274,34.77871,34.77871,0,-1,0,34.77871,185.7514,0,0,0,64.60194,36.60917,34.77871,0,0,52.2949,271.6928,27.99277,0,27.99277,396.9458,94.51072,0.1168392,38.25658,51.68155,0,336.2948
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,45.77718,54.31911,39.83728,0,0,0,-1,0,0,0,21.47505,0,0,45.77718,0,0,0,0,24.30213,296.8863,24.30213,0,24.30213,420.0009,100,0.1165935,0,36.62174,0,342.6635
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,28.91857,48.10235,39.32054,44.60872,44.60872,0,-1,0,44.60872,64.82716,0,0,0,28.91857,46.95655,44.60872,0,0,0,318.7582,0,18.03798,-18.03798,400.9872,95.47294,0.1165935,49.06959,23.13485,0,347.6768
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.286787,38.33651,37.39826,30.86498,30.86498,0,-1,0,30.86498,10.64892,0,7.105427E-15,0,3.286787,32.48946,30.86498,0,0,20.0422,300.7202,0,29.20267,-29.20267,370.2048,88.14383,0.1165935,33.95148,2.62943,0,304.007
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,35.49666,35.49666,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,52.48961,271.5176,0,15.23136,-15.23136,354.1496,84.32116,0.1165935,15.91677,0,0,271.5176
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,33.77419,33.77419,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,69.41334,256.2862,0,59.56946,-59.56946,291.3578,69.37077,0.1165935,62.25008,0,0,256.2862
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,32.07239,32.07239,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,135.6016,196.7168,0,47.47586,-47.47586,241.3139,57.45557,0.1165935,49.61227,0,0,196.7168
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,30.26724,30.26724,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,188.3526,149.2409,0,25.52958,-25.52958,214.4034,51.04831,0.1165935,26.67841,0,0,149.2409
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7188,123.7113,0,0,0,214.4034,51.04831,0.1165935,0,0,0,123.7113
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,27.71109,27.71109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7188,123.7113,0,0,0,214.4034,51.04831,0.1165935,0,0,0,123.7113
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,26.5467,26.5467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7188,123.7113,0,0,0,214.4034,51.04831,0.1165935,0,0,0,123.7113
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,25.52011,25.52011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7188,123.7113,0,0,0,214.4034,51.04831,0.1165935,0,0,0,123.7113
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,24.6451,24.6451,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,216.7188,123.7113,0,25.86161,-25.86161,187.1428,44.55772,0.1165935,27.02538,0,0,123.7113
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,23.79764,23.79764,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,245.4539,97.84972,0,2.943304,-2.943304,184.0403,43.81903,0.1165935,3.075752,0,0,97.84972
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,22.98464,22.98464,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,248.7242,94.90641,0,32.46626,-32.46626,149.8179,35.67085,0.1165935,33.92724,0,0,94.90641
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,22.30254,22.30254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.7979,62.44015,0,0,0,149.8179,35.67085,0.1165935,0,0,0,62.44015
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.687134,23.61563,21.60666,23.1673,23.1673,0,0,0,23.1673,33.18097,0,0,0,7.687134,24.38663,23.1673,0,0,284.7979,62.44015,0,16.6995,-16.6995,132.2151,31.47971,0.1165935,25.48403,6.149707,0,70.12729
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.67449,26.20979,22.84684,33.39934,33.39934,0,0,0,33.39934,37.94834,0,7.105427E-15,0,12.67449,35.1572,33.39934,0,0,303.3528,45.74065,0,22.4827,-22.4827,108.5162,25.83714,0.1165935,36.73927,10.13959,0,58.41515
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.621066,28.55634,25.96795,0,0,0,-1,0,0,0,0,0,0,9.621066,0,0,0,0,328.3336,23.25795,9.621066,0,9.621066,117.6435,28.01031,0.1164966,0,7.696853,0,32.87902
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.92982,32.26778,29.26132,53.60216,53.60216,20.25,0,7.39125,53.60216,20.39063,0,0,0,10.92982,35.10754,33.35216,0,0,318.7126,31.91691,0,24.17772,-24.17772,92.158,21.94234,0.1164966,58.96238,8.743855,81,42.84673
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.05147,36.95363,32.12751,0,0,72.31579,0,20.56389,0,0,0,0,0,17.05147,0,0,72.31579,68.7,345.5767,7.739193,85.75147,0,85.75147,173.509,41.31158,0.1168953,0,13.64118,81,24.79066
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.91371,39.27353,34.70432,0,0,72.31579,0,20.56389,0,0,0,0,0,15.91371,0,0,72.31579,68.7,259.8252,84.91552,84.61371,0,84.61371,253.7806,60.42383,0.1172996,0,12.73097,81,100.8292
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,30.39546,46.25021,37.12956,16.48609,16.48609,81,0,22.761,16.48609,184.3704,0,0,0,30.39546,0,0,64.51392,61.28822,175.2115,161.0679,91.68368,0,91.68368,340.7594,81.13302,0.1178341,18.1347,24.31637,81,191.4633
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,22.91765,45.52468,38.67978,6.12407,6.12407,0,-1,0,6.12407,374.2225,0,0,0,22.91765,6.446389,6.12407,0,0,83.52785,243.5832,16.47126,0,16.47126,356.3854,84.85349,0.1176703,6.736477,18.33412,0,266.5008
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.69639,44.91747,39.35499,20.61526,20.61526,0,-1,0,20.61526,90.69196,0,0,0,18.69639,21.70028,20.61526,0,0,67.05659,258.4073,0,3.003891,-3.003891,353.219,84.09959,0.1176703,22.67679,14.95711,0,277.1037
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.575162,41.32634,39.99575,0,0,0,-1,0,0,0,0,0,0,4.575162,0,0,0,0,70.39425,255.4034,4.575162,0,4.575162,357.5594,85.13301,0.1176249,0,3.66013,0,259.9786
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.84175,41.1694,39.47212,0,0,0,-1,0,0,0,0,0,0,5.84175,0,0,0,0,65.81908,259.5211,5.84175,0,5.84175,363.1013,86.45253,0.1175669,0,4.6734,0,265.3628
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.05636,38.73127,37.57051,19.86596,19.86596,0,-1,0,19.86596,20.41865,0,0,0,4.05636,20.91153,19.86596,0,0,59.97733,264.7786,0,16.85517,-16.85517,345.3344,82.22232,0.1175669,21.85255,3.245088,0,268.835
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,35.65512,35.65512,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,78.7053,247.9234,0,45.00681,-45.00681,297.8931,70.92679,0.1175669,47.03212,0,0,247.9234
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.94643,33.94643,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,128.7129,202.9166,0,22.04151,-22.04151,274.6593,65.39494,0.1175669,23.03338,0,0,202.9166
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,32.24463,32.24463,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,153.2034,180.8751,0,23.18912,-23.18912,250.2158,59.57508,0.1175669,24.23263,0,0,180.8751
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,30.43949,30.43949,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,178.9691,157.686,0,2.035841,-2.035841,248.0699,59.06413,0.1175669,2.127454,0,0,157.686
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,29.00639,29.00639,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,181.2312,155.6502,0,15.62001,-15.62001,231.6049,55.14392,0.1175669,16.32291,0,0,155.6502
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,27.86267,27.86267,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,198.5867,140.0302,0,23.03563,-23.03563,207.3232,49.36258,0.1175669,24.07224,0,0,140.0302
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.70517,26.70517,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,224.1819,116.9945,0,24.54297,-24.54297,181.4527,43.20293,0.1175669,25.64741,0,0,116.9945
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,25.67858,25.67858,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,251.4519,92.45155,0,1.935392,-1.935392,179.4126,42.71719,0.1175669,2.022485,0,0,92.45155
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,24.80356,24.80356,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,253.6023,90.51616,0,19.07355,-19.07355,159.3073,37.93023,0.1175669,19.93186,0,0,90.51616
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,23.92855,23.92855,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,274.7951,71.4426,0,16.96963,-16.96963,141.4197,33.6713,0.1175669,17.73326,0,0,71.4426
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,23.13621,23.13621,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,293.6503,54.47297,0,20.4371,-20.4371,119.8771,28.54212,0.1175669,21.35677,0,0,54.47297
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,22.461,22.461,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,316.3582,34.03587,0,27.03294,-27.03294,91.3819,21.75755,0.1175669,50.52443,0,81,34.03587
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.8631,25.40547,21.74446,46.077,46.077,81,0,22.761,46.077,30.08681,0,0,0,13.8631,0,0,34.923,33.17685,346.3948,7.002931,47.03994,0,47.03994,136.0079,32.38277,0.1182381,50.6847,11.09048,81,20.86603
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.33671,29.85386,22.98464,12.4233,12.4233,81,0,22.761,12.4233,203.9451,0,0,0,25.33671,0,0,68.5767,65.14787,299.3548,49.33888,90.48457,0,90.48457,221.8491,52.82111,0.11877,13.66563,20.26937,81,74.67559
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,33.80937,35.61015,26.11953,14.71397,14.71397,0,-1,0,14.71397,229.7773,0,0,0,33.80937,15.48839,14.71397,0,0,208.8703,130.775,18.32098,0,18.32098,239.2299,56.95939,0.1185888,16.18537,27.0475,0,164.5844
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,37.15094,40.13738,29.41289,11.35362,11.35362,0,0,0,11.35362,327.2166,0,0,0,37.15094,11.95118,11.35362,0,0,190.5493,147.2639,25.19976,0,25.19976,263.1365,62.65143,0.1183405,12.48899,29.72076,0,184.4148
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.07972,41.03168,32.29976,0,0,0,0,0,0,0,0,0,0,30.07972,0,0,0,0,165.3495,169.9437,30.07972,0,30.07972,291.6726,69.44573,0.1180455,0,24.06378,0,200.0234
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,41.14447,47.29196,34.86279,69.73834,69.73834,20.25,0,7.39125,69.73834,58.99834,0,0,0,41.14447,52.09299,49.48834,0,0,135.2698,197.0154,0,10.94853,-10.94853,280.1319,66.69794,0.1180455,76.71218,32.91557,81,238.1599
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,51.21628,53.38283,37.28114,16.14888,16.14888,81,0,22.761,16.14888,317.1506,0,0,0,51.21628,0,0,64.85112,61.60856,147.4348,186.0669,112.8248,0,112.8248,387.1669,92.18242,0.1183542,17.76377,40.97302,81,237.2832
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,55.74761,56.75912,38.83136,9.838851,9.838851,0,-1,0,9.838851,566.6069,10.78094,0,0,55.74761,10.35669,9.838851,0,0,34.60998,287.6093,34.60998,0,34.60998,420.0009,100,0.1180188,10.82274,44.59809,0,343.3568
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,43.24813,53.06029,39.49279,0,0,0,-1,0,0,0,43.24813,0,0,43.24813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180188,0,34.5985,0,362.0063
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,19.8682,46.10349,40.14733,49.70218,49.70218,0,-1,0,49.70218,39.97449,0,0,0,19.8682,52.31808,49.70218,0,0,0,318.7582,0,32.44989,-32.44989,385.7957,91.85593,0.1180188,54.6724,15.89456,0,338.6264
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.9397,41.06484,39.63058,0,0,0,-1,0,0,0,0,0,0,4.9397,0,0,0,0,36.05543,286.3083,4.9397,0,4.9397,390.4819,92.97169,0.1179711,0,3.95176,0,291.248
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.491044,38.41977,37.70831,0,0,0,-1,0,0,0,0,0,0,2.491044,0,0,0,0,31.11573,290.7541,2.491044,0,2.491044,392.8451,93.53436,0.117947,0,1.992835,0,293.2451
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,35.8067,35.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62469,292.996,0,0,0,392.8451,93.53436,0.117947,0,0,0,292.996
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,34.1049,34.1049,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,28.62469,292.996,0,24.19634,-24.19634,367.3399,87.46171,0.117947,25.28517,0,0,292.996
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,32.38243,32.38243,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,55.50951,268.7997,0,4.629563,-4.629563,362.4599,86.2998,0.117947,4.837893,0,0,268.7997
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,30.57728,30.57728,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,60.65347,264.1701,0,36.1611,-36.1611,324.3428,77.22431,0.117947,37.78835,0,0,264.1701
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,29.12352,29.12352,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,100.8325,228.009,0,33.60885,-33.60885,288.9159,68.78937,0.117947,35.12125,0,0,228.009
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,28.00047,28.00047,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,138.1756,194.4002,0,14.08125,-14.08125,274.073,65.25534,0.117947,14.71491,0,0,194.4002
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.83608,26.83608,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,153.8215,180.3189,0,13.27895,-13.27895,260.0757,61.92267,0.117947,13.87651,0,0,180.3189
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,25.78882,25.78882,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,168.5759,167.0399,0,4.766781,-4.766781,255.0511,60.72633,0.117947,4.981286,0,0,167.0399
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,24.92069,24.92069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8723,162.2732,0,0,0,255.0511,60.72633,0.117947,0,0,0,162.2732
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,24.06635,24.06635,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,173.8723,162.2732,0,36.72274,-36.72274,216.3419,51.50988,0.117947,38.37526,0,0,162.2732
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,23.25334,23.25334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.6753,125.5504,0,0,0,216.3419,51.50988,0.117947,0,0,0,125.5504
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.57813,22.57813,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,214.6753,125.5504,0,13.92225,-13.92225,201.6666,48.01576,0.117947,14.54875,0,0,125.5504
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.29685,25.92739,21.87537,0,0,0,0,0,0,0,0,0,0,15.29685,0,0,0,0,230.1445,111.6282,15.29685,0,15.29685,216.1785,51.47096,0.1177996,0,12.23748,0,126.925
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,39.86621,34.21132,23.11555,0,0,0,0,0,0,0,0,0,0,39.86621,0,0,0,0,214.8476,125.3953,39.86621,0,39.86621,253.9989,60.4758,0.1174171,0,31.89297,0,165.2616
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,62.74125,44.92476,26.25733,35.33305,35.33305,0,-1,0,35.33305,177.571,0,0,0,62.74125,37.19268,35.33305,0,0,174.9814,161.2749,25.54856,0,25.54856,278.2364,66.24662,0.1171732,38.86635,50.193,0,224.0162
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,78.32217,54.33011,29.55069,70.6098,70.6098,81,0,22.761,70.6098,110.9225,0,0,0,78.32217,0,0,10.3902,9.870687,149.4329,184.2686,88.19286,0,88.19286,361.9035,86.16732,0.1177175,77.67078,62.65774,81,262.5908
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,87.52412,61.49076,32.41688,21.6619,21.6619,0,0,0,21.6619,404.0464,3.48211,0,0,87.52412,22.802,21.6619,0,0,61.24001,263.6422,61.24001,0,61.24001,420.0009,100,0.1171386,23.82809,70.01929,0,351.1664
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,95.62634,68.31362,34.97992,0,0,0,0,0,0,0,95.62634,0,0,95.62634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171386,0,76.50107,0,414.3846
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,94.23892,70.8877,37.41893,6.6688,6.6688,0,0,0,6.6688,1413.132,87.21913,0,0,94.23892,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1171386,7.33568,75.39114,0,412.9971
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,83.85378,68.14252,38.94849,0,0,0,-1,0,0,0,83.85378,0,0,83.85378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171386,0,67.08302,0,402.612
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,67.77978,62.26764,39.63058,1.464402,1.464402,0,-1,0,1.464402,4628.495,66.2383,0,0,67.77978,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1171386,1.610842,54.22382,0,386.538
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,40.19987,52.85882,40.26445,30.76152,30.76152,0,-1,0,30.76152,130.6823,7.819316,0,0,40.19987,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1171386,33.83768,32.15989,0,358.9581
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,27.677,48.16996,39.76149,16.51629,16.51629,0,-1,0,16.51629,167.5739,10.29143,0,0,27.677,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1171386,18.16792,22.1416,0,346.4352
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.009017,39.01602,37.86678,46.307,46.307,0,-1,0,46.307,8.657476,0,7.105427E-15,0,4.009017,48.74421,46.307,0,0,0,318.7582,0,44.73519,-44.73519,372.8458,88.77264,0.1171386,50.9377,3.207214,0,322.7672
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,35.96517,35.96517,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.70577,274.023,0,10.76824,-10.76824,361.4951,86.07008,0.1171386,11.25281,0,0,274.023
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.67048,263.2548,0,0,0,361.4951,86.07008,0.1171386,0,0,0,263.2548
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,32.53401,32.53401,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.67048,263.2548,0,18.98429,-18.98429,341.4839,81.30553,0.1171386,19.83858,0,0,263.2548
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,30.73575,30.73575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.76413,244.2705,0,0,0,341.4839,81.30553,0.1171386,0,0,0,244.2705
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,29.28198,29.28198,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.76413,244.2705,0,8.141464,-8.141464,332.902,79.26223,0.1171386,8.507831,0,0,244.2705
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,28.13827,28.13827,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.8102,236.129,0,2.215792,-2.215792,330.5664,78.70612,0.1171386,2.315503,0,0,236.129
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,26.97388,26.97388,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.27219,233.9133,0,23.74841,-23.74841,305.5334,72.7459,0.1171386,24.81709,0,0,233.9133
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,25.92661,25.92661,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.6593,210.1648,0,24.67068,-24.67068,279.5282,66.5542,0.1171386,25.78086,0,0,210.1648
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,25.05849,25.05849,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.0712,185.4942,0,3.530231,-3.530231,275.807,65.6682,0.1171386,3.689092,0,0,185.4942
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,24.20415,24.20415,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.9937,181.9639,0,24.01488,-24.01488,250.4931,59.64109,0.1171386,25.09554,0,0,181.9639
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,23.39114,23.39114,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.6769,157.9491,0,29.53443,-29.53443,219.3611,52.22872,0.1171386,30.86348,0,0,157.9491
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,22.72971,22.72971,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.4929,128.4146,0,16.11787,-16.11787,202.3713,48.18356,0.1171386,16.84317,0,0,128.4146
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.928091,24.11176,22.03383,0,0,0,0,0,0,0,0,0,0,7.928091,0,0,0,0,229.4016,112.2968,7.928091,0,7.928091,209.8926,49.97433,0.117064,0,6.342473,0,120.2248
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.57212,31.36433,23.27401,28.62486,28.62486,0,0,0,28.62486,103.3092,3.552714E-15,0,0,29.57212,30.13144,28.62486,0,0,221.4735,119.432,0,0.5593117,-0.5593117,209.303,49.83395,0.117064,31.48735,23.6577,0,149.0042
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,64.86902,45.8203,26.40891,35.5929,35.5929,0,-1,0,35.5929,182.2527,0,0,0,64.86902,37.46621,35.5929,0,0,222.095,118.8727,27.40281,0,27.40281,235.2996,56.02361,0.1168071,39.15219,51.89522,0,183.7417
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,81.10909,55.56251,29.68849,30.7034,30.7034,0,0,0,30.7034,264.1697,0,0,0,81.10909,32.31937,30.7034,0,0,194.6922,143.5353,48.78972,0,48.78972,281.5856,67.04406,0.1163525,33.77374,64.88727,0,224.6443
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,89.8873,62.68289,32.57535,1.505762,1.505762,0,0,0,1.505762,5969.557,0,0,0,89.8873,1.585012,1.505762,0,0,145.9025,187.446,88.30228,0,88.30228,365.3565,86.98947,0.1155387,1.656338,71.90984,0,277.3333
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,90.88062,66.34759,35.11082,19.43176,19.43176,0,0,0,19.43176,467.6912,12.82596,0,0,90.88062,20.45448,19.43176,0,0,57.60018,266.9181,57.60018,0,57.60018,420.0009,100,0.1150139,21.37493,72.7045,0,357.7987
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,86.92307,67.70341,37.53606,9.957849,9.957849,0,0,0,9.957849,872.9101,76.44112,0,0,86.92307,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1150139,10.95363,69.53845,0,405.6813
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,90.01428,71.10562,39.08628,35.80915,35.80915,0,-1,0,35.80915,251.3723,52.32044,0,0,90.01428,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1150139,39.39006,72.01143,0,408.7725
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,57.61669,58.51245,39.76149,39.15457,39.15457,0,-1,0,39.15457,147.1519,16.40136,0,0,57.61669,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1150139,43.07003,46.09335,0,376.3749
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,43.62103,54.21285,40.42292,29.66072,29.66072,0,-1,0,29.66072,147.0667,12.39922,0,0,43.62103,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1150139,32.6268,34.89683,0,362.3793
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.49469,43.26268,39.87862,0.02523345,0.02523345,0,-1,0,0.02523345,45553.38,11.46813,0,0,11.49469,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1150139,0.02775679,9.195751,0,330.2529
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.287298,38.96038,38.01835,0,0,0,-1,0,0,0,3.287298,0,0,3.287298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150139,0,2.629838,0,322.0455
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,36.13742,36.13742,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1150139,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,34.41495,34.41495,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1150139,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,32.69247,32.69247,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1150139,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,30.86666,30.86666,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1150139,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,29.43356,29.43356,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1150139,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,28.28984,28.28984,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1150139,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,27.13234,27.13234,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1150139,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,26.08508,26.08508,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1150139,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,25.1894,25.1894,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1150139,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,24.33505,24.33505,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1150139,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,23.52205,23.52205,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1150139,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,22.86751,22.86751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1150139,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.059346,23.4929,22.17163,29.97404,29.97404,0,0,0,29.97404,16.8791,0,3.552714E-15,0,5.059346,31.55162,29.97404,0,0,273.1565,72.9174,0,26.49227,-26.49227,132.9366,31.6515,0.1150139,32.97144,4.047477,0,77.97675
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.75798,29.86731,23.42559,0,0,0,0,0,0,0,0,0,0,23.75798,0,0,0,0,302.5923,46.42513,23.75798,0,23.75798,155.4754,37.01787,0.1147989,0,19.00639,0,70.18311
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.57506,37.2198,26.56737,0,0,0,-1,0,0,0,0,0,0,37.57506,0,0,0,0,278.8344,67.80731,37.57506,0,37.57506,191.1222,45.50519,0.1144604,0,30.06005,0,105.3824
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,59.95951,48.04096,29.84007,11.91896,11.91896,0,0,0,11.91896,503.06,0,0,0,59.95951,12.54627,11.91896,0,0,241.2593,101.6249,47.41323,0,47.41323,236.1023,56.21473,0.1140361,13.11085,47.96761,0,161.5844
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,77.77323,57.93892,32.72692,4.073661,4.073661,0,0,0,4.073661,1909.173,0,0,0,77.77323,4.288064,4.073661,0,0,193.8461,144.2968,73.48517,0,73.48517,305.8165,72.8133,0.1133847,4.481027,62.21858,0,222.07
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,82.70714,63.06695,35.28996,27.03381,27.03381,0,0,0,27.03381,305.9396,0,0,0,82.70714,28.45664,27.03381,0,0,120.3609,210.4334,54.2505,0,54.2505,357.283,85.06721,0.1129085,29.73719,66.16571,0,293.1406
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,84.28033,66.73612,37.68764,0,0,0,0,0,0,0,18.16994,0,0,84.28033,0,0,0,0,66.11039,259.2589,66.11039,0,66.11039,420.0009,100,0.1123337,0,67.42426,0,343.5392
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,68.73804,62.18113,39.23786,55.57411,55.57411,0,-1,0,55.57411,123.6872,10.23897,0,0,68.73804,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1123337,61.13152,54.99043,0,387.4962
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,41.72908,53.00621,39.91996,13.70208,13.70208,0,-1,0,13.70208,304.5457,27.30584,0,0,41.72908,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1123337,15.07229,33.38327,0,360.4873
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,29.40384,49.59053,40.5745,27.85349,27.85349,0,-1,0,27.85349,105.5661,0.08438639,0,0,29.40384,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.1123337,30.63883,23.52308,0,348.1621
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.09299,43.60503,40.03709,57.59742,57.59742,0,-1,0,57.59742,20.9957,0,7.105427E-15,0,12.09299,60.62886,57.59742,0,0,0,318.7582,0,48.53588,-48.53588,368.8395,87.81876,0.1123337,63.35716,9.674388,0,330.8512
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.675301,39.8118,38.17682,0,0,0,-1,0,0,0,0,0,0,5.675301,0,0,0,0,53.92876,270.2224,5.675301,0,5.675301,374.2236,89.10068,0.1122846,0,4.540241,0,275.8976
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.25346,275.3301,0,0,0,374.2236,89.10068,0.1122846,0,0,0,275.3301
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,34.57341,34.57341,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,48.25346,275.3301,0,27.19096,-27.19096,345.5618,82.27646,0.1122846,28.41455,0,0,275.3301
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,32.84406,32.84406,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,78.46563,248.1392,0,51.91257,-51.91257,290.8412,69.24776,0.1122846,54.24864,0,0,248.1392
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,31.04579,31.04579,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,136.1463,196.2266,0,44.08292,-44.08292,244.3737,58.18409,0.1122846,46.06665,0,0,196.2266
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,29.59203,29.59203,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,185.1273,152.1437,0,23.33674,-23.33674,219.7746,52.32718,0.1122846,24.38689,0,0,152.1437
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,28.44831,28.44831,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,211.057,128.8069,0,12.54553,-12.54553,206.5504,49.17857,0.1122846,13.11008,0,0,128.8069
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,27.28392,27.28392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9965,116.2614,0,0,0,206.5504,49.17857,0.1122846,0,0,0,116.2614
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,26.21599,26.21599,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.9965,116.2614,0,10.67089,-10.67089,195.3023,46.50046,0.1122846,11.15108,0,0,116.2614
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,25.32719,25.32719,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.853,105.5905,0,8.793153,-8.793153,186.0335,44.29361,0.1122846,9.188845,0,0,105.5905
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,24.47285,24.47285,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.6232,96.79734,0,20.87142,-20.87142,164.0331,39.05543,0.1122846,21.81063,0,0,96.79734
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.65985,23.65985,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.8137,75.92593,0,10.48791,-10.48791,152.9779,36.42323,0.1122846,10.95987,0,0,75.92593
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,22.98464,22.98464,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,281.4669,65.43801,0,0.5187182,-0.5187182,152.4311,36.29305,0.1122846,0.5420606,0,0,65.43801
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84019,25.14015,22.28187,47.57312,47.57312,0,0,0,47.57312,22.78638,0,0,0,10.84019,50.07697,47.57312,0,0,282.0432,64.9193,0,39.23678,-39.23678,111.0719,26.44564,0.1122846,52.33043,8.672153,0,75.75949
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.93604,27.2634,23.54272,10.156,10.156,0,0,0,10.156,137.2198,0,0,0,13.93604,10.69052,10.156,0,0,325.6397,25.68252,3.245512,0,3.245512,114.1509,27.17873,0.1122565,11.1716,11.14883,0,39.61855
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,35.26931,36.68484,26.71895,15.57283,15.57283,0,-1,0,15.57283,226.4797,0,0,0,35.26931,16.39245,15.57283,0,0,322.3942,28.60348,18.87685,0,18.87685,132.059,31.44256,0.1120937,17.13012,28.21544,0,63.87278
