Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,32.57535,32.57535,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.69257,256.9349,0,12.99317,-12.99317,341.1373,81.22301,0.105333,13.57786,0,0,256.9349
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,31.08024,31.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.12943,243.9417,0,0,0,341.1373,81.22301,0.105333,0,0,0,243.9417
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,29.93653,29.93653,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.12943,243.9417,0,37.16169,-37.16169,301.9655,71.8964,0.105333,38.83397,0,0,243.9417
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.75835,28.75835,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.4202,206.7801,0,13.01714,-13.01714,288.2442,68.62944,0.105333,13.60291,0,0,206.7801
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,27.6353,27.6353,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.8837,193.7629,0,29.87685,-29.87685,256.7513,61.13113,0.105333,31.22131,0,0,193.7629
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,26.73962,26.73962,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.0802,163.8861,0,33.09462,-33.09462,221.8665,52.82524,0.105333,34.58388,0,0,163.8861
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,25.85083,25.85083,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.852,130.7914,0,27.82124,-27.82124,192.5403,45.84283,0.105333,29.0732,0,0,130.7914
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,25.07227,25.07227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.7645,102.9702,0,0,0,192.5403,45.84283,0.105333,0,0,0,102.9702
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,24.41773,24.41773,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.7645,102.9702,0,34.58177,-34.58177,156.0879,37.16371,0.105333,36.13795,0,0,102.9702
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.2611,27.5143,23.70118,36.75923,36.75923,0,0,0,36.75923,38.79598,0,0,0,14.2611,38.69393,36.75923,0,0,278.1887,68.38843,0,24.43282,-24.43282,130.3335,31.03171,0.105333,40.43515,11.40888,0,82.64953
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.23614,33.99835,25.03782,0,0,0,0,0,0,0,0,0,0,32.23614,0,0,0,0,305.3362,43.9556,32.23614,0,32.23614,160.9153,38.3131,0.1051184,0,25.78891,0,76.19174
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,58.68581,45.87815,28.31051,24.75861,24.75861,0,-1,0,24.75861,237.032,0,0,0,58.68581,26.06169,24.75861,0,0,273.1001,72.96813,32.62412,0,32.62412,191.8653,45.68212,0.1049021,27.23447,46.94865,0,131.6539
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,80.58299,57.84844,31.74167,0,0,0,0,0,0,0,0,0,0,80.58299,0,0,0,0,240.476,102.3298,80.58299,0,80.58299,268.313,63.88393,0.1043717,0,64.46639,0,182.9128
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,83.97148,62.84071,34.68365,0,0,0,0,0,0,0,0,0,0,83.97148,0,0,0,0,159.893,174.8545,83.97148,0,83.97148,347.9754,82.85111,0.1038247,0,67.17719,0,258.826
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,69.68333,60.16193,37.22602,0,0,0,0,0,0,0,0,0,0,69.68333,0,0,0,0,75.92152,250.4289,69.68333,0,69.68333,414.0828,98.59094,0.1033751,0,55.74667,0,320.1122
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,67.31133,62.08219,39.63058,25.71545,25.71545,0,0,0,25.71545,261.7544,34.00425,0,0,67.31133,27.0689,25.71545,0,0,6.238181,313.1439,6.238181,0,6.238181,420.0009,100,0.103335,28.287,53.84906,0,380.4552
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,66.38972,63.52925,41.16014,62.15739,62.15739,0,-1,0,62.15739,106.8091,0.9608907,0,0,66.38972,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.103335,68.37312,53.11177,0,385.1479
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,65.28076,63.82072,41.78023,0,0,0,-1,0,0,0,65.28076,0,0,65.28076,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103335,0,52.22461,0,384.039
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,45.19272,56.95282,42.40031,0,0,0,-1,0,0,0,45.19272,0,0,45.19272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103335,0,36.15418,0,363.951
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.00732,47.60966,41.85601,19.13786,19.13786,0,-1,0,19.13786,99.31789,0,0,0,19.00732,20.14511,19.13786,0,0,0,318.7582,0,1.137797,-1.137797,418.8015,99.71444,0.103335,21.05164,15.20585,0,337.7655
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.076489,41.51523,40.03709,10.55952,10.55952,0,-1,0,10.55952,48.07498,0,0,0,5.076489,11.11529,10.55952,0,0,1.264219,317.6204,0,6.038799,-6.038799,412.436,98.19886,0.103335,11.61548,4.061191,0,322.6969
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,38.17682,38.17682,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,7.973996,311.5816,0,49.00482,-49.00482,360.7804,85.89993,0.103335,51.21004,0,0,311.5816
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,36.39234,36.39234,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,62.42379,262.5768,0,42.37075,-42.37075,316.1177,75.26598,0.103335,44.27744,0,0,262.5768
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,34.62853,34.62853,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,109.5024,220.2061,0,23.87445,-23.87445,290.9518,69.27411,0.103335,24.9488,0,0,220.2061
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,32.78893,32.78893,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,136.0296,196.3316,0,8.733425,-8.733425,281.746,67.08225,0.103335,9.126429,0,0,196.3316
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,31.29383,31.29383,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,145.7334,187.5982,0,39.87104,-39.87104,239.7182,57.07566,0.103335,41.66524,0,0,187.5982
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,30.12944,30.12944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.0345,147.7271,0,0,0,239.7182,57.07566,0.103335,0,0,0,147.7271
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,28.97194,28.97194,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,190.0345,147.7271,0,51.96994,-51.96994,184.9371,44.03256,0.103335,54.30859,0,0,147.7271
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,27.82822,27.82822,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,247.7789,95.75719,0,21.60918,-21.60918,162.159,38.60922,0.103335,22.5816,0,0,95.75719
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,26.93254,26.93254,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,271.7891,74.14801,0,10.50338,-10.50338,151.0875,35.97314,0.103335,10.97604,0,0,74.14801
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.06441,26.06441,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,283.4596,63.64463,0,11.13041,-11.13041,139.355,33.1797,0.103335,11.63128,0,0,63.64463
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,25.28586,25.28586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.8267,52.51422,0,0,0,139.355,33.1797,0.103335,0,0,0,52.51422
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,24.61065,24.61065,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,295.8267,52.51422,0,28.26491,-28.26491,109.5612,26.08595,0.103335,29.53683,0,0,52.51422
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.60767,29.21041,23.91477,0,0,0,0,0,0,0,0,0,0,19.60767,0,0,0,0,327.2321,24.24931,19.60767,0,19.60767,128.1627,30.51486,0.1032093,0,15.68613,0,43.85698
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,43.94345,37.77246,25.27208,36.72281,36.72281,0,0,0,36.72281,119.6625,0,0,0,43.94345,38.65559,36.72281,0,0,307.6245,41.89621,5.287859,0,5.287859,133.1792,31.70926,0.1031754,40.39509,35.15476,0,85.83966
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,62.81168,47.5511,28.54477,21.13021,21.13021,0,-1,0,21.13021,297.2601,0,0,0,62.81168,22.24232,21.13021,0,0,302.3366,46.65528,40.56935,0,40.56935,171.6666,40.87292,0.1029165,23.24323,50.24934,0,109.467
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,65.29242,52.3409,31.95526,9.022799,9.022799,0,0,0,9.022799,723.6382,0,0,0,65.29242,9.497683,9.022799,0,0,261.7672,83.1677,55.79474,0,55.79474,224.5982,53.47564,0.1025624,9.925078,52.23394,0,148.4601
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,74.80198,59.38718,34.89724,0,0,0,0,0,0,0,0,0,0,74.80198,0,0,0,0,205.9725,133.383,74.80198,0,74.80198,295.5616,70.37166,0.1020916,0,59.84158,0,208.185
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,66.73752,59.27202,37.4396,23.89514,23.89514,0,0,0,23.89514,279.2932,0,0,0,66.73752,25.15278,23.89514,0,0,131.1705,200.7047,41.58473,0,41.58473,335.0123,79.76467,0.1018317,26.28466,53.39001,0,267.4423
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,59.67493,59.37274,39.83728,0,0,0,0,0,0,0,0,0,0,59.67493,0,0,0,0,89.5858,238.131,59.67493,0,59.67493,391.6249,93.24384,0.101461,0,47.73994,0,297.8059
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,73.4143,66.63885,41.35305,27.44081,27.44081,0,-1,0,27.44081,267.537,14.61837,0,0,73.4143,28.88506,27.44081,0,0,29.91087,291.8384,29.91087,0,29.91087,420.0009,100,0.1012762,30.18489,58.73144,0,365.2527
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,50.25013,58.34216,42.0076,0,0,0,-1,0,0,0,50.25013,0,0,50.25013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012762,0,40.2001,0,369.0084
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,48.62213,58.45176,42.63457,38.94154,38.94154,0,-1,0,38.94154,124.8593,7.631039,0,0,48.62213,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1012762,42.83569,38.89771,0,367.3804
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,23.03727,49.13309,42.09027,63.03308,63.03308,0,-1,0,63.03308,36.5479,0,0,0.6363861,23.03727,66.35061,63.03308,0,0,0,318.7582,0,43.31334,-43.31334,374.3446,89.12948,0.1012762,69.33639,18.42982,0,341.7955
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.072102,41.12232,40.23,21.64252,21.64252,0,-1,0,21.64252,14.19476,0,0,0,3.072102,22.7816,21.64252,0,0,48.12593,275.4449,0,19.70949,-19.70949,353.5689,84.18291,0.1012762,23.80677,2.457682,0,278.517
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,38.3904,38.3904,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,70.02537,255.7354,0,5.976753,-5.976753,347.2689,82.68291,0.1012762,6.245707,0,0,255.7354
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,36.60593,36.60593,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,76.66621,249.7586,0,21.79551,-21.79551,324.2944,77.2128,0.1012762,22.77631,0,0,249.7586
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,34.82145,34.82145,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,100.8834,227.9631,0,21.59475,-21.59475,301.5315,71.79308,0.1012762,22.56652,0,0,227.9631
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,33.00252,33.00252,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,124.8776,206.3684,0,28.9798,-28.9798,270.9841,64.51991,0.1012762,30.2839,0,0,206.3684
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.0774,177.3886,0,0,0,270.9841,64.51991,0.1012762,0,0,0,177.3886
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,30.34303,30.34303,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,157.0774,177.3886,0,15.24516,-15.24516,254.9143,60.69377,0.1012762,15.93119,0,0,177.3886
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,29.18553,29.18553,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,174.0165,162.1434,0,22.14462,-22.14462,231.5718,55.13604,0.1012762,23.14113,0,0,162.1434
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,28.04181,28.04181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6216,139.9988,0,0,0,231.5718,55.13604,0.1012762,0,0,0,139.9988
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,27.14612,27.14612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6216,139.9988,0,0,0,231.5718,55.13604,0.1012762,0,0,0,139.9988
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,26.278,26.278,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,198.6216,139.9988,0,22.93998,-22.93998,207.391,49.37871,0.1012762,23.97227,0,0,139.9988
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,25.49944,25.49944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.1105,117.0588,0,0,0,207.391,49.37871,0.1012762,0,0,0,117.0588
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,24.82423,24.82423,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,224.1105,117.0588,0,27.68463,-27.68463,178.2088,42.43059,0.1012762,28.93044,0,0,117.0588
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.6646,28.86887,24.10769,4.064929,4.064929,0,0,0,4.064929,434.5612,0,0,0,17.6646,4.278872,4.064929,0,0,254.8712,89.37418,13.38573,0,13.38573,190.9076,45.45411,0.1011937,4.471421,14.13168,0,107.0388
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,36.06116,35.60091,25.47877,45.96897,45.96897,0,0,0,45.96897,78.44675,0,0,0,36.06116,48.38839,45.96897,0,0,241.4854,101.4213,0,12.32723,-12.32723,177.9136,42.3603,0.1011937,50.56586,28.84893,0,137.4825
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,52.0369,44.16626,28.75835,30.27058,30.27058,0,-1,0,30.27058,171.9059,0,0,0,52.0369,31.86377,30.27058,0,0,255.1824,89.09411,20.17313,0,20.17313,197.0515,46.91693,0.1010697,33.29764,41.62952,0,141.131
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,72.91653,55.42926,32.18951,19.91041,19.91041,0,0,0,19.91041,366.2232,0,0,0,72.91653,20.95832,19.91041,0,0,235.0092,107.2499,51.95821,0,51.95821,246.3434,58.65307,0.1007516,21.90145,58.33322,0,180.1665
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,89.82928,65.91126,35.13149,27.46932,27.46932,0,0,0,27.46932,327.0168,0,0,0,89.82928,28.91507,27.46932,0,0,183.051,154.0123,60.91422,0,60.91422,304.1317,72.41216,0.1003813,30.21625,71.86343,0,243.8416
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,74.13164,62.46666,37.67386,0,0,0,0,0,0,0,0,0,0,74.13164,0,0,0,0,122.1368,208.8351,74.13164,0,74.13164,374.4591,89.15676,0.09993421,0,59.30531,0,282.9667
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,77.8158,66.92884,40.07154,42.31205,42.31205,0,0,0,42.31205,183.9093,0,0,0,77.8158,44.539,42.31205,0,0,48.00516,275.5536,33.27681,0,33.27681,406.0283,96.67321,0.09973482,46.54325,62.25264,0,353.3694
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,82.60181,70.93286,41.58731,0,0,0,-1,0,0,0,67.87346,0,0,82.60181,0,0,0,0,14.72835,305.5027,14.72835,0,14.72835,420.0009,100,0.09964683,0,66.08145,0,388.1045
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,56.79427,61.05038,42.24185,32.21818,32.21818,0,-1,0,32.21818,176.2802,22.88039,0,0,56.79427,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09964683,35.44,45.43542,0,375.5525
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,36.66146,54.43446,42.82749,29.9187,29.9187,0,-1,0,29.9187,122.5369,5.168084,0,0,36.66146,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09964683,32.91058,29.32917,0,355.4197
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,25.33246,50.07548,42.28319,51.27442,51.27442,0,-1,0,51.27442,49.40564,0,7.105427E-15,0,25.33246,53.97308,51.27442,0,0,0,318.7582,0,28.64062,-28.64062,389.811,92.81195,0.09964683,56.40186,20.26597,0,344.0907
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.177373,42.26457,40.45737,6.276815,6.276815,0,-1,0,6.276815,98.41573,0,0,0,6.177373,6.607173,6.276815,0,0,31.82291,290.1176,0,0.4298001,-0.4298001,389.3579,92.70409,0.09964683,6.904496,4.941899,0,296.295
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,38.61777,38.61777,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,32.30046,289.6878,0,72.31579,-72.31579,313.1304,74.55471,0.09964683,78.32562,0,0,289.6878
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,36.84018,36.84018,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,112.6513,217.372,0,56.11621,-56.11621,253.9787,60.471,0.09964683,58.64144,0,0,217.372
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,35.0557,35.0557,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,175.0027,161.2558,0,38.37803,-38.37803,213.5247,50.83912,0.09964683,40.10503,0,0,161.2558
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,33.21611,33.21611,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,217.6449,122.8778,0,21.81521,-21.81521,190.5295,45.36407,0.09964683,22.79689,0,0,122.8778
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,31.721,31.721,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,241.8841,101.0626,0,46.30581,-46.30581,141.7189,33.74252,0.09964683,48.38957,0,0,101.0626
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,30.57728,30.57728,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,293.335,54.75676,0,16.55871,-16.55871,124.2645,29.58672,0.09964683,17.30385,0,0,54.75676
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,29.39911,29.39911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.7335,38.19806,0,0,0,124.2645,29.58672,0.09964683,0,0,0,38.19806
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,28.25539,28.25539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.7335,38.19806,0,0,0,124.2645,29.58672,0.09964683,0,0,0,38.19806
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,27.35971,27.35971,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,311.7335,38.19806,0,18.07973,-18.07973,105.2067,25.04917,0.09964683,18.89332,0,0,38.19806
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,26.49158,26.49158,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,331.8221,20.11832,0,6.40588,-6.40588,98.45435,23.44147,0.09964683,6.694145,0,0,20.11832
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,25.71303,25.71303,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,338.9398,13.71244,0,3.288061,-3.288061,94.98843,22.61625,0.09964683,25.71102,0,81,13.71244
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,25.03782,25.03782,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,342.5932,10.42438,65.08266,0,65.08266,156.7313,37.31689,0.1002789,13.74112,0,81,10.42438
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.08724,27.29572,24.33505,20.23413,20.23413,81,0,22.761,20.23413,54.79473,0,0,0,11.08724,0,0,60.76587,57.72758,277.5105,68.99878,68.81481,0,68.81481,222.0147,52.86055,0.1008837,22.25754,8.86979,81,80.08602
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,34.55606,35.37887,25.69236,0,0,72.31579,0,20.56389,0,0,0,0,0,34.55606,0,0,72.31579,68.7,208.6957,130.9321,103.2561,0,103.2561,319.972,76.18366,0.1011329,0,27.64485,81,165.4882
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,38.93349,40.23138,28.98572,0,0,0,-1,0,0,0,0,0,0,38.93349,0,0,0,0,105.4396,223.8626,38.93349,0,38.93349,356.9076,84.97783,0.1009009,0,31.1468,0,262.7961
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,53.88951,48.86271,32.41688,0.4038438,0.4038438,0,0,0,0.4038438,13344.15,0,0,0,53.88951,0.4250987,0.4038438,0,0,66.50613,258.9027,53.46441,0,53.46441,407.6284,97.05418,0.100584,0.4442282,43.11161,0,312.7922
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,44.25174,48.87109,35.36575,5.122343,5.122343,0,0,0,5.122343,863.8964,25.81808,0,0,44.25174,5.39194,5.122343,0,0,13.04172,307.0207,13.04172,0,13.04172,420.0009,100,0.100507,5.634578,35.40139,0,351.2724
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,78.32543,64.4663,37.90123,64.18416,64.18416,20.25,0,7.39125,64.18416,122.0323,32.07895,0,0,78.32543,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.100507,70.60258,62.66034,81,397.0836
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,75.27841,66.14208,40.30579,0,0,0,0,0,0,0,75.27841,0,0,75.27841,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100507,0,60.22273,0,394.0367
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,81.69135,70.81096,41.81468,20.70954,20.70954,0,-1,0,20.70954,394.4624,59.89183,0,0,81.69135,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.100507,22.7805,65.35308,0,400.4496
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,73.2607,67.89557,42.43476,0,0,0,-1,0,0,0,73.2607,0,0,73.2607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100507,0,58.60856,0,392.0189
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,34.69466,53.97072,43.0204,49.77631,49.77631,0,-1,0,49.77631,69.70114,0,0,0,34.69466,52.39612,49.77631,0,0,0,318.7582,0,17.70146,-17.70146,401.3419,95.5574,0.100507,54.75394,27.75573,0,353.4529
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.9944,47.3083,42.4761,21.54257,21.54257,0,-1,0,21.54257,74.24554,0,0,0,15.9944,22.67639,21.54257,0,0,19.66829,301.0568,0,6.681991,-6.681991,394.2984,93.88039,0.100507,23.69683,12.79552,0,317.0512
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.76339,42.04882,40.65718,0,0,0,-1,0,0,0,0,0,0,4.76339,0,0,0,0,27.09273,294.3748,4.76339,0,4.76339,398.8174,94.95633,0.1004789,0,3.810712,0,299.1382
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,38.83136,38.83136,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,22.32934,298.6618,0,46.76273,-46.76273,349.5251,83.2201,0.1004789,48.86705,0,0,298.6618
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,37.04688,37.04688,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,74.28793,251.8991,0,33.30869,-33.30869,314.4147,74.86049,0.1004789,34.80758,0,0,251.8991
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,35.26929,35.26929,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,111.2976,218.5904,0,51.80721,-51.80721,259.8051,61.85823,0.1004789,54.13853,0,0,218.5904
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,33.42969,33.42969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.8612,166.7832,0,0,0,259.8051,61.85823,0.1004789,0,0,0,166.7832
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,31.93459,31.93459,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,168.8612,166.7832,0,28.58907,-28.58907,229.6696,54.68312,0.1004789,29.87557,0,0,166.7832
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,30.79087,30.79087,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,200.6268,138.1941,0,2.806756,-2.806756,226.711,53.9787,0.1004789,2.93306,0,0,138.1941
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,29.60581,29.60581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7454,135.3874,0,0,0,226.711,53.9787,0.1004789,0,0,0,135.3874
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,28.46898,28.46898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7454,135.3874,0,0,0,226.711,53.9787,0.1004789,0,0,0,135.3874
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,27.5733,27.5733,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,203.7454,135.3874,0,13.76699,-13.76699,212.1993,50.52354,0.1004789,14.3865,0,0,135.3874
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,26.70517,26.70517,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,219.0421,121.6204,0,50.33158,-50.33158,159.1452,37.89163,0.1004789,52.5965,0,0,121.6204
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,25.92661,25.92661,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,274.966,71.2888,0,12.8208,-12.8208,145.6308,34.67394,0.1004789,13.39773,0,0,71.2888
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,25.27208,25.27208,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,289.2114,58.468,0,27.07689,-27.07689,117.0893,27.87835,0.1004789,28.29535,0,0,58.468
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.35514,29.23665,24.54864,28.05221,28.05221,0,0,0,28.05221,61.86731,0,0,0,17.35514,29.52864,28.05221,0,0,319.2968,31.3911,0,12.1735,-12.1735,104.2573,24.82312,0.1004789,30.85743,13.88412,0,48.74625
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,47.33452,39.51746,25.90594,31.03915,31.03915,81,0,22.761,31.03915,152.4994,0,0,0,47.33452,0,0,49.96085,47.46281,332.8229,19.21761,94.79733,0,94.79733,194.19,46.23561,0.1009196,34.14306,37.86762,81,66.55213
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,66.60017,49.62541,29.19931,37.23483,37.23483,0,-1,0,37.23483,178.8652,0,0,0,66.60017,39.19456,37.23483,0,0,238.0256,104.5352,27.40561,0,27.40561,220.1892,52.42589,0.1007585,40.95832,53.28013,0,171.1354
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,82.45617,59.68084,32.63047,30.39581,30.39581,0,0,0,30.39581,271.2748,0,0,0,82.45617,31.99559,30.39581,0,0,210.62,129.2003,50.46059,0,50.46059,268.0603,63.82375,0.1004631,33.43539,65.96494,0,211.6564
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,90.39344,66.73441,35.57933,45.23574,45.23574,0,0,0,45.23574,199.8275,0,0,0,90.39344,47.61657,45.23574,0,0,160.1594,174.6148,42.77687,0,42.77687,308.642,73.48605,0.100214,49.75932,72.31475,0,265.0082
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,97.48888,73.37757,38.11481,7.633071,7.633071,0,0,0,7.633071,1277.191,0,0,0,97.48888,8.034811,7.633071,0,0,117.3825,213.114,89.45407,0,89.45407,393.5056,93.69162,0.09969722,8.396378,77.9911,0,310.6028
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,82.88958,69.67901,40.49871,0,0,0,0,0,0,0,54.96114,0,0,82.88958,0,0,0,0,27.92844,293.6226,27.92844,0,27.92844,420.0009,100,0.09953695,0,66.31167,0,376.5122
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,75.63345,68.38583,42.0076,0,0,0,-1,0,0,0,75.63345,0,0,75.63345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09953695,0,60.50676,0,394.3917
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,66.54301,65.3438,42.63457,6.29834,6.29834,0,-1,0,6.29834,1056.517,59.91318,0,0,66.54301,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09953695,6.928174,53.23441,0,385.3012
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,56.59574,62.09205,43.21332,24.25107,24.25107,0,-1,0,24.25107,233.3742,31.0683,0,0,56.59574,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09953695,26.67618,45.27659,0,375.354
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,30.7562,52.26705,42.66902,42.45942,42.45942,0,-1,0,42.45942,72.43669,0,0,0,30.7562,44.69412,42.45942,0,0,0,318.7582,0,13.93793,-13.93793,405.309,96.50195,0.09953695,46.70536,24.60496,0,349.5144
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.709756,43.11778,40.85009,32.12306,32.12306,0,-1,0,32.12306,24.00069,0,7.105427E-15,0,7.709756,33.81375,32.12306,0,0,15.48659,304.8203,0,26.10399,-26.10399,377.7929,89.95052,0.09953695,35.33537,6.167805,0,312.5301
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,39.04494,39.04494,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,44.49102,278.7163,0,18.61033,-18.61033,358.1759,85.27982,0.09953695,19.4478,0,0,278.7163
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,37.24669,37.24669,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,65.16917,260.106,0,68.43935,-68.43935,286.0345,68.10332,0.09953695,71.51913,0,0,260.106
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,35.48288,35.48288,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,141.2129,191.6666,0,19.65472,-19.65472,265.3166,63.1705,0.09953695,20.53919,0,0,191.6666
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,33.65706,33.65706,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,163.0515,172.0119,0,6.138096,-6.138096,258.8465,61.63,0.09953695,6.41431,0,0,172.0119
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,32.14817,32.14817,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,169.8716,165.8738,0,22.11847,-22.11847,235.5316,56.07884,0.09953695,23.1138,0,0,165.8738
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,31.00446,31.00446,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,194.4477,143.7553,0,32.77163,-32.77163,200.9873,47.85402,0.09953695,34.24636,0,0,143.7553
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,29.8194,29.8194,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,230.8606,110.9837,0,42.54488,-42.54488,156.141,37.17636,0.09953695,44.4594,0,0,110.9837
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,28.6619,28.6619,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,278.1327,68.43882,0,21.41435,-21.41435,133.5683,31.80192,0.09953695,22.37799,0,0,68.43882
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,27.78688,27.78688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.9264,47.02447,0,0,0,133.5683,31.80192,0.09953695,0,0,0,47.02447
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,26.89809,26.89809,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,301.9264,47.02447,0,29.35664,-29.35664,102.6237,24.43416,0.09953695,30.67769,0,0,47.02447
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,26.1402,26.1402,37.33261,37.33261,20.54818,0,7.466689,37.33261,0,3.552714E-15,0,0,0,17.66783,16.78444,0,0,334.5449,17.66783,0,17.66783,-17.66783,84.00017,20,0.09953695,41.06588,0,81,17.66783
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,25.46499,25.46499,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09998403,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.07198,29.37762,24.76223,0,0,72.31579,0,20.56389,0,0,0,0,0,17.07198,0,0,72.31579,68.7,285.4758,61.83,85.77197,0,85.77197,230.5452,54.89159,0.1003298,0,13.65758,81,78.90198
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.58026,32.90696,26.11953,0,0,72.31579,0,20.56389,0,0,0,0,0,24.58026,0,0,72.31579,68.7,199.7038,139.0248,93.28027,0,93.28027,319.0386,75.96142,0.1006293,0,19.66421,81,163.605
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,59.44227,47.40315,29.43356,58.57639,58.57639,0,-1,0,58.57639,101.4782,0,0,0,59.44227,61.65936,58.57639,0,0,106.4236,222.977,0,2.217088,-2.217088,316.7016,75.40498,0.1006293,64.43403,47.55382,0,282.4193
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,63.71988,52.82302,32.86472,0,0,0,0,0,0,0,0,0,0,63.71988,0,0,0,0,108.887,220.7599,63.71988,0,63.71988,377.1516,89.79781,0.1002667,0,50.9759,0,284.4798
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,68.93149,58.19082,35.8067,17.04552,17.04552,0,0,0,17.04552,404.3966,5.821721,0,0,68.93149,17.94265,17.04552,0,0,45.16712,278.1078,45.16712,0,45.16712,420.0009,100,0.1000113,18.75007,55.1452,0,347.0393
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,60.52081,57.97282,38.34907,35.24242,35.24242,0,0,0,35.24242,171.7272,23.42353,0,0,60.52081,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.1000113,38.76665,48.41665,0,379.279
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,75.2109,66.63726,40.73296,18.69645,18.69645,0,0,0,18.69645,402.2737,55.53043,0,0,75.2109,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.1000113,20.5661,60.16872,0,393.9691
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,71.27239,66.82201,42.24185,25.37568,25.37568,0,-1,0,25.37568,280.869,44.56116,0,0,71.27239,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1000113,27.91324,57.01791,0,390.0306
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,65.8181,65.31998,42.86194,0,0,0,-1,0,0,0,65.8181,0,0,65.8181,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000113,0,52.65448,0,384.5763
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,44.76168,57.91435,43.40624,21.38463,21.38463,0,-1,0,21.38463,209.3171,22.25154,0,0,44.76168,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1000113,23.5231,35.80935,0,363.5199
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,33.19242,53.29079,42.86194,64.53387,64.53387,0,-1,0,64.53387,51.43412,0,0,2.287257,33.19242,67.93039,64.53387,0,0,0,318.7582,0,34.73796,-34.73796,383.3838,91.28168,0.1000113,70.98726,26.55394,0,351.9507
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.172737,43.79394,41.08435,7.980343,7.980343,0,-1,0,7.980343,114.9416,0,0,0,9.172737,8.400361,7.980343,0,0,38.59774,284.0203,0.7723761,0,0.7723761,384.1165,91.45614,0.1000069,8.778378,7.33819,0,293.193
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,39.25853,39.25853,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,37.82536,284.7154,0,53.14578,-53.14578,328.096,78.11794,0.1000069,55.53735,0,0,284.7154
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,37.47405,37.47405,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,96.87624,231.5696,0,2.536224,-2.536224,325.4225,77.48141,0.1000069,2.650354,0,0,231.5696
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,35.71024,35.71024,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,99.69426,229.0334,0,31.65159,-31.65159,292.0589,69.53768,0.1000069,33.07591,0,0,229.0334
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,33.89132,33.89132,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,134.8627,197.3818,0,36.50505,-36.50505,253.5792,60.37587,0.1000069,38.14777,0,0,197.3818
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,32.38243,32.38243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4239,160.8768,0,0,0,253.5792,60.37587,0.1000069,0,0,0,160.8768
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,31.23871,31.23871,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,175.4239,160.8768,0,21.05199,-21.05199,231.3884,55.09237,0.1000069,21.99933,0,0,160.8768
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,30.03298,30.03298,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,198.815,139.8248,0,9.16713,-9.16713,221.7254,52.79166,0.1000069,9.579651,0,0,139.8248
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,28.88926,28.88926,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,209.0007,130.6576,0,29.03239,-29.03239,191.1226,45.50528,0.1000069,30.33885,0,0,130.6576
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,28.02114,28.02114,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,241.2589,101.6252,0,3.74846,-3.74846,187.1714,44.56452,0.1000069,3.917141,0,0,101.6252
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,27.13234,27.13234,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,245.4238,97.87679,0,30.62653,-30.62653,154.8882,36.87806,0.1000069,32.00473,0,0,97.87679
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,26.37446,26.37446,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,279.4533,67.25025,0,42.65162,-42.65162,109.9294,26.17361,0.1000069,44.57095,0,0,67.25025
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,25.71303,25.71303,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,326.844,24.59863,0,8.698646,-8.698646,100.7602,23.99048,0.1000069,9.090085,0,0,24.59863
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.80607,27.89225,24.99648,2.152988,2.152988,0,0,0,2.152988,501.9102,0,0,0,10.80607,2.266303,2.152988,0,0,336.5092,15.89998,8.539764,0,8.539764,108.8617,25.91941,0.09995879,2.368287,8.644855,0,26.70605
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.77136,30.93015,26.35379,43.22212,43.22212,20.25,0,7.39125,43.22212,38.80273,0,0,0,16.77136,24.18118,22.97212,0,0,327.9694,23.58577,0,7.409813,-7.409813,101.0511,24.05974,0.09995879,47.54433,13.41709,81,40.35713
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.27141,38.30752,29.66782,0,0,0,-1,0,0,0,0,0,0,30.27141,0,0,0,0,336.2025,16.17595,30.27141,0,30.27141,129.7691,30.89734,0.0997885,0,24.21713,0,46.44736
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,53.68575,49.5569,33.09898,0,0,0,0,0,0,0,0,0,0,53.68575,0,0,0,0,305.9311,43.42022,53.68575,0,53.68575,180.6999,43.02369,0.09948792,0,42.9486,0,97.10597
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,41.07595,48.57351,36.06163,22.53132,22.53132,0,0,0,22.53132,182.306,0,0,0,41.07595,23.71718,22.53132,0,0,252.2454,91.7374,17.35877,0,17.35877,197.1678,46.94463,0.09939113,24.78445,32.86076,0,132.8133
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,43.82359,52.23577,38.56265,25.17956,25.17956,0,0,0,25.17956,174.0443,0,0,0,43.82359,26.5048,25.17956,0,0,234.8866,107.3603,17.31879,0,17.31879,213.5979,50.85654,0.09929473,27.69751,35.05887,0,151.1839
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,41.65511,54.0829,40.92588,50.66779,50.66779,0,0,0,50.66779,82.2122,0,0,0,41.65511,53.33452,50.66779,0,0,217.5678,122.9472,0,11.67941,-11.67941,201.2867,47.92531,0.09929473,55.73457,33.32409,0,164.6023
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,56.07666,60.99905,42.43476,0,0,0,-1,0,0,0,0,0,0,56.07666,0,0,0,0,230.5449,111.2678,56.07666,0,56.07666,254.4857,60.59171,0.09898391,0,44.86132,0,167.3445
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,43.03148,56.90713,43.05486,30.55989,30.55989,0,-1,0,30.55989,140.8103,0,0,0,43.03148,32.16831,30.55989,0,0,174.4683,161.7368,10.86316,0,10.86316,264.7914,63.04545,0.09892391,33.61588,34.42518,0,204.7682
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,21.43445,50.2409,43.64049,32.5966,32.5966,0,-1,0,32.5966,65.75672,0,0,0,21.43445,34.31221,32.5966,0,0,163.6051,171.5136,0,12.87776,-12.87776,251.2171,59.81347,0.09892391,35.85626,17.14756,0,192.9481
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.07509,46.99715,43.05486,43.11954,43.11954,0,-1,0,43.11954,30.32288,0,7.105427E-15,0,13.07509,45.389,43.11954,0,0,177.9137,158.6359,0,32.31391,-32.31391,217.1552,51.70352,0.09892391,47.4315,10.46007,0,171.711
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.703043,42.95297,41.27726,46.9255,46.9255,0,-1,0,46.9255,12.1534,0,0,0,5.703043,49.39526,46.9255,0,0,213.8181,126.322,0,43.69222,-43.69222,171.0996,40.73791,0.09892391,51.61805,4.562434,0,132.025
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,39.49279,39.49279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.365,82.62974,0,0,0,171.0996,40.73791,0.09892391,0,0,0,82.62974
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,37.70831,37.70831,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,262.365,82.62974,0,18.99571,-18.99571,151.0763,35.97048,0.09892391,19.85052,0,0,82.62974
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,35.9445,35.9445,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,283.4713,63.63403,0,26.57929,-26.57929,123.0593,29.29977,0.09892391,27.77536,0,0,63.63403
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.1049,34.1049,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,313.0039,37.05474,0,32.28795,-32.28795,89.0248,21.19634,0.09892391,33.74091,0,0,37.05474
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,32.6098,32.6098,19.28255,4.528451,0,-1,0,4.528451,0,0,14.7541,16.68236,0,4.766791,4.528451,0,0,348.8794,4.766791,0,4.766791,-4.766791,84.00017,20,0.09892391,21.21081,0,0,4.766791
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,31.47297,31.47297,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09892391,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,30.26724,30.26724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09892391,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,29.12352,29.12352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09892391,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,28.25539,28.25539,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09892391,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,27.35971,27.35971,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09892391,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,26.60871,26.60871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09892391,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,25.94728,25.94728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09892391,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.421175,27.23237,25.25141,31.7406,31.7406,81,0,22.761,31.7406,23.3807,0,0,0,7.421175,0,0,49.2594,46.79643,354.1758,0,54.21761,0,54.21761,135.4355,32.24648,0.09950604,34.91466,5.93694,81,7.421175
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.85335,31.21532,26.60871,9.435065,9.435065,81,0,22.761,9.435065,178.6246,0,0,0,16.85335,0,0,71.56493,67.98669,299.9582,48.79585,84.84004,0,84.84004,215.9218,51.40986,0.09998408,10.37857,13.48268,81,65.6492
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,49.94668,44.7686,29.92274,10.43379,10.43379,0,-1,0,10.43379,478.701,0,0,0,49.94668,10.98294,10.43379,0,0,215.1182,125.1519,38.96374,0,38.96374,252.8861,60.21085,0.09976888,11.47717,39.95734,0,175.0986
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,58.29964,51.44161,33.34702,25.70495,25.70495,0,0,0,25.70495,226.8031,0,0,0,58.29964,27.05784,25.70495,0,0,176.1544,160.2192,31.24179,0,31.24179,282.5247,67.26764,0.099597,28.27544,46.63971,0,218.5189
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,74.75819,61.05417,36.29588,10.78636,10.78636,0,0,0,10.78636,693.0811,0,0,0,74.75819,11.35406,10.78636,0,0,144.9126,188.3369,63.40413,0,63.40413,342.6751,81.58914,0.09924997,11.86499,59.80655,0,263.0951
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,76.92965,65.001,38.81069,16.63502,16.63502,0,0,0,16.63502,462.4561,0,0,0,76.92965,17.51055,16.63502,0,0,81.5085,245.4006,59.4191,0,59.4191,399.045,95.01052,0.09892695,18.29852,61.54372,0,322.3302
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,78.61114,68.62395,41.16014,0,0,0,0,0,0,0,56.52174,0,0,78.61114,0,0,0,0,22.0894,298.8778,22.0894,0,22.0894,420.0009,100,0.0988074,0,62.88891,0,377.4889
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,75.52809,69.15759,42.66902,26.5654,26.5654,0,-1,0,26.5654,284.31,47.56451,0,0,75.52809,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.0988074,29.22194,60.42247,0,394.2863
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,60.61551,63.74339,43.28911,5.182188,5.182188,0,-1,0,5.182188,1169.69,55.16058,0,0,60.61551,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.0988074,5.700407,48.49241,0,379.3737
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,43.44341,57.91423,43.83341,49.6623,49.6623,0,-1,0,49.6623,87.47766,0,7.105427E-15,0,43.44341,52.2761,49.6623,0,0,0,318.7582,0,8.832686,-8.832686,410.6904,97.78323,0.0988074,54.62852,34.75473,0,362.2016
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,26.78821,51.61282,43.28911,25.11086,25.11086,0,-1,0,25.11086,106.6798,0,0,0,26.78821,26.43248,25.11086,0,0,9.814095,309.9255,0.355727,0,0.355727,411.0278,97.86358,0.09880548,27.62194,21.43056,0,336.7137
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.833547,43.2216,41.50463,28.41893,28.41893,0,-1,0,28.41893,20.52698,0,3.552714E-15,0,5.833547,29.91466,28.41893,0,0,9.458369,310.2457,0,24.08111,-24.08111,385.6441,91.81985,0.09880548,31.26082,4.666837,0,316.0793
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,39.72704,39.72704,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,36.21516,286.1646,0,59.1298,-59.1298,323.3159,76.97981,0.09880548,61.79064,0,0,286.1646
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,37.94256,37.94256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.9149,227.0348,0,0,0,323.3159,76.97981,0.09880548,0,0,0,227.0348
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,36.17875,36.17875,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,101.9149,227.0348,0,50.0167,-50.0167,270.5936,64.42692,0.09880548,52.26746,0,0,227.0348
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,34.35983,34.35983,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,157.489,177.0181,0,11.04998,-11.04998,258.9459,61.65366,0.09880548,11.54722,0,0,177.0181
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,32.84406,32.84406,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,169.7668,165.9681,0,26.03633,-26.03633,231.5012,55.11922,0.09880548,27.20797,0,0,165.9681
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,31.70033,31.70033,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,198.6961,139.9318,0,15.45112,-15.45112,215.2143,51.2414,0.09880548,16.14642,0,0,139.9318
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,30.50149,30.50149,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,215.864,124.4807,0,21.14042,-21.14042,192.9303,45.9357,0.09880548,22.09174,0,0,124.4807
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,29.35777,29.35777,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,239.3533,103.3402,0,15.87203,-15.87203,176.1998,41.95224,0.09880548,16.58627,0,0,103.3402
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,28.48276,28.48276,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,256.9889,87.46821,0,50.31022,-50.31022,123.1681,29.32569,0.09880548,52.57418,0,0,87.46821
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,27.59397,27.59397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.8892,37.15799,0,0,0,123.1681,29.32569,0.09880548,0,0,0,37.15799
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,26.85675,26.85675,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,312.8892,37.15799,0,20.70815,-20.70815,101.3398,24.12848,0.09880548,21.64001,0,0,37.15799
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.19532,26.19532,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,335.8982,16.44984,0,12.52305,-12.52305,88.13937,20.98552,0.09880548,13.08659,0,0,16.44984
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.237001,27.70431,25.49944,3.509478,3.509478,0,0,0,3.509478,234.7073,0,0,0,8.237001,3.694187,3.509478,0,0,349.8127,3.926786,4.542814,0,4.542814,92.44906,22.01164,0.09878093,3.860425,6.589601,0,12.16379
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.38688,31.88202,26.83608,50.66037,50.66037,25.57828,0,8.739304,50.66037,36.29441,3.552714E-15,0,0,18.38688,26.4022,25.08209,0,0,345.2699,8.015319,0,8.015319,-8.015319,84.00017,20,0.09878093,55.7264,14.7095,81,26.4022
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,44.09341,43.14209,30.17078,41.19913,41.19913,0,-1,0,41.19913,107.0251,0,0,36.9413,44.09341,43.36751,41.19913,0,0,354.1758,0,0.7259077,0,0.7259077,84.68883,20.16397,0.09877701,45.31905,35.27473,0,44.09341
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,54.07236,50.25412,33.60194,18.05057,18.05057,81,0,22.761,18.05057,299.5604,0,0,0,54.07236,0,0,62.94943,59.80196,353.4499,0.6533169,113.8743,0,113.8743,192.7195,45.8855,0.09909385,19.85563,43.25789,81,54.72569
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,30.86773,45.76364,36.53014,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86773,0,0,72.31579,68.7,239.5756,103.1402,99.56773,0,99.56773,287.1777,68.37552,0.0993517,0,24.69419,81,134.0079
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,47.83571,54.13915,39.02428,9.885468,9.885468,81,0,22.761,9.885468,483.8993,0,0,0,47.83571,0,0,71.11453,67.55881,140.0078,192.7512,115.3945,0,115.3945,396.6506,94.44043,0.09965325,10.87401,38.26857,81,240.5869
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,36.42925,52.79579,41.3875,45.79872,45.79872,0,0,0,45.79872,79.54207,0,0,0,36.42925,48.20918,45.79872,0,0,24.61333,296.6062,0,11.77993,-11.77993,384.2335,91.48397,0.09965325,50.37859,29.1434,0,333.0355
