Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1083033,0,0,0,1.34816E-14
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5330077,33.1706,33.02319,0,0,0,0,0,0,0,0,0,0,0.5330077,0,0,0,0,354.1758,1.34816E-14,0.5330077,0,0.5330077,84.50582,20.12039,0.1083015,0,0.4264062,0,0.5330077
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.47542,38.67733,32.53401,0,0,0,0,0,0,0,0,0,0,21.47542,0,0,0,0,353.6428,0.479707,21.47542,0,21.47542,104.8792,24.97119,0.1082291,0,17.18034,0,21.95513
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,42.94835,46.88667,33.94643,18.15514,18.15514,0,0,0,18.15514,236.563,0,0,0,42.94835,19.11067,18.15514,0,0,332.1674,19.80759,23.83768,0,23.83768,127.4936,30.35556,0.1081488,19.97065,34.35868,0,62.75594
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,65.08749,58.84186,37.61185,23.45303,23.45303,0,-1,0,23.45303,277.5228,0,0,0,65.08749,24.6874,23.45303,0,0,308.3297,41.2615,40.40009,0,40.40009,165.8205,39.48099,0.1080129,25.79833,52.06999,0,106.349
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,72.66472,65.94785,41.04301,32.7287,32.7287,0,0,0,32.7287,222.0214,0,0,0,72.66472,34.45127,32.7287,0,0,267.9296,77.62157,38.21346,0,38.21346,202.073,48.11251,0.1078848,36.00158,58.13178,0,150.2863
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,68.94656,67.86551,43.9092,33.31679,33.31679,0,0,0,33.31679,206.9424,0,0,0,68.94656,35.0703,33.31679,0,0,229.7162,112.0137,33.87626,0,33.87626,234.2108,55.76437,0.1077714,36.64847,55.15725,0,180.9603
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,80.5992,75.657,46.00372,0,0,0,0,0,0,0,0,0,0,80.5992,0,0,0,0,195.8399,142.5023,80.5992,0,80.5992,310.6739,73.96983,0.1075026,0,64.47935,0,223.1015
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,78.38367,77.18869,48.01557,52.73982,52.73982,0,0,0,52.73982,148.6233,0,0,0,78.38367,55.5156,52.73982,0,0,115.2407,215.0416,22.86807,0,22.86807,332.3685,79.13519,0.1074266,58.01381,62.70694,0,293.4253
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,63.36722,71.84258,49.17996,29.51015,29.51015,0,-1,0,29.51015,214.7303,0,0,0,63.36722,31.06331,29.51015,0,0,92.37263,235.6229,32.30391,0,32.30391,363.0146,86.43188,0.1073194,32.46116,50.69378,0,298.9901
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,49.81058,66.64706,49.49,28.35383,28.35383,0,-1,0,28.35383,175.6749,0,0,0,49.81058,29.84614,28.35383,0,0,60.06872,264.6964,19.96444,0,19.96444,381.9546,90.94138,0.1072533,31.18922,39.84846,0,314.507
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,41.23729,63.75805,49.84138,26.34607,26.34607,0,-1,0,26.34607,156.5216,0,0,0,41.23729,27.7327,26.34607,0,0,40.10428,282.6644,13.50459,0,13.50459,394.7662,93.99175,0.1072086,28.98067,32.98984,0,323.9017
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,20.20853,55.67265,49.22129,0,0,0,-1,0,0,0,0,0,0,20.20853,0,0,0,0,26.59969,294.8185,20.20853,0,20.20853,413.9377,98.55639,0.1071418,0,16.16682,0,315.027
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.898415,48.51225,47.62973,0,0,0,-1,0,0,0,0,0,0,2.898415,0,0,0,0,6.391154,313.0062,2.898415,0,2.898415,416.6873,99.21107,0.1071322,0,2.318732,0,315.9046
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,46.19664,46.19664,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,3.492739,315.6147,0,17.44687,-17.44687,398.2967,94.83236,0.1071322,18.23198,0,0,315.6147
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,44.48795,44.48795,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,22.87815,298.1679,0,72.31579,-72.31579,322.0692,76.68298,0.1071322,120.977,0,0,298.1679
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,42.59323,42.59323,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,103.229,225.8521,0,39.73518,-39.73518,280.1846,66.71049,0.1071322,41.52326,0,0,225.8521
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,40.69163,40.69163,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,147.3792,186.1169,0,54.44595,-54.44595,222.7936,53.04598,0.1071322,56.89602,0,0,186.1169
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,39.16207,39.16207,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,207.8747,131.671,0,20.9357,-20.9357,200.7254,47.79166,0.1071322,21.8778,0,0,131.671
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,38.08036,38.08036,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,231.1366,110.7353,0,36.82675,-36.82675,161.9066,38.54911,0.1071322,38.48395,0,0,110.7353
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,36.93664,36.93664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.0552,73.90853,0,0,0,161.9066,38.54911,0.1071322,0,0,0,73.90853
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,35.92383,35.92383,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,272.0552,73.90853,0,19.51789,-19.51789,141.3329,33.65063,0.1071322,20.3962,0,0,73.90853
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.13149,35.13149,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,293.7418,54.39064,0,33.177,-33.177,106.3613,25.32407,0.1071322,34.66997,0,0,54.39064
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,34.27715,34.27715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.6051,21.21363,0,0,0,106.3613,25.32407,0.1071322,0,0,0,21.21363
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,33.5606,33.5606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.6051,21.21363,0,0,0,106.3613,25.32407,0.1071322,0,0,0,21.21363
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2492617,33.24374,33.17477,0,0,0,0,0,0,0,0,0,0,0.2492617,0,0,0,0,330.6051,21.21363,0.2492617,0,0.2492617,106.5978,25.38037,0.1071314,0,0.1994094,0,21.4629
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.97358,40.19296,32.69247,21.60073,21.60073,0,0,0,21.60073,120.244,0,0,0,25.97358,22.73761,21.60073,0,0,330.3558,21.43797,3.235971,0,3.235971,109.6677,26.1113,0.1071207,23.7608,20.77886,0,47.41155
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,44.41348,47.56604,34.12557,34.05875,34.05875,81,0,22.761,34.05875,130.4025,0,0,0,44.41348,0,0,46.94125,44.59418,327.1199,24.35034,89.00766,0,89.00766,194.1078,46.21604,0.1073526,37.46463,35.53078,81,68.76382
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,65.65344,59.21973,37.74965,38.94772,38.94772,0,-1,0,38.94772,168.5681,0,0,0,65.65344,40.9976,38.94772,0,0,238.1122,104.4572,24.65584,0,24.65584,217.4984,51.78522,0.1072713,42.84249,52.52275,0,170.1107
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,63.58304,62.41779,41.16014,17.86582,17.86582,0,0,0,17.86582,355.8921,0,0,0,63.58304,18.80612,17.86582,0,0,213.4564,126.6475,44.77691,0,44.77691,259.9774,61.89927,0.1071239,19.6524,50.86643,0,190.2305
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,73.84122,70.05003,43.98499,20.96137,20.96137,0,0,0,20.96137,352.2729,0,0,0,73.84122,22.0646,20.96137,0,0,168.6795,166.9467,51.77662,0,51.77662,309.0971,73.59439,0.106954,23.05751,59.07298,0,240.7879
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,81.86423,76.35724,46.07951,31.27177,31.27177,0,0,0,31.27177,261.7831,0,0,0,81.86423,32.91766,31.27177,0,0,116.9028,213.5457,48.94657,0,48.94657,355.5319,84.65028,0.1067939,34.39895,65.49138,0,295.4099
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,77.87715,77.05311,48.09824,25.78239,25.78239,0,0,0,25.78239,302.0556,0,0,0,77.87715,27.13935,25.78239,0,0,67.95627,257.5976,50.73779,0,50.73779,403.666,96.11075,0.1066284,28.36063,62.30172,0,335.4747
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,69.06942,74.43613,49.25574,3.750026,3.750026,0,-1,0,3.750026,1841.839,47.90355,0,0,69.06942,3.947396,3.750026,0,0,17.21847,303.2616,17.21847,0,17.21847,420.0009,100,0.1065724,4.125029,55.25554,0,372.331
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,56.263,69.32125,49.56579,35.06437,35.06437,0,-1,0,35.06437,160.4564,19.35315,0,0,56.263,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1065724,38.5708,45.0104,0,375.0212
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,43.83415,64.82137,49.91718,11.33267,11.33267,0,-1,0,11.33267,386.7946,31.90503,0,0,43.83415,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1065724,12.46594,35.06732,0,362.5924
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,22.57216,56.50208,49.25574,0,0,0,-1,0,0,0,22.57216,0,0,22.57216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065724,0,18.05773,0,341.3304
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.872313,48.58048,47.70552,22.64046,22.64046,0,-1,0,22.64046,12.68664,0,3.552714E-15,0,2.872313,23.83206,22.64046,0,0,0,318.7582,0,20.95975,-20.95975,397.9073,94.73965,0.1065724,24.9045,2.29785,0,321.6305
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,46.27243,46.27243,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.28861,297.7985,0,4.694946,-4.694946,392.9584,93.56134,0.1065724,4.906219,0,0,297.7985
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,44.57063,44.57063,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.50521,293.1035,0,11.74883,-11.74883,380.5741,90.61269,0.1065724,12.27753,0,0,293.1035
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,42.71036,42.71036,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.55947,281.3547,0,19.34454,-19.34454,360.1831,85.75771,0.1065724,20.21505,0,0,281.3547
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,40.7743,40.7743,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.05341,262.0102,0,13.80601,-13.80601,345.6303,82.29277,0.1065724,14.42728,0,0,262.0102
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,39.25853,39.25853,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.39342,248.2041,0,18.88544,-18.88544,325.7233,77.55302,0.1065724,19.73529,0,0,248.2041
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,38.17682,38.17682,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.37724,229.3187,0,27.71142,-27.71142,296.5129,70.59817,0.1065724,28.95844,0,0,229.3187
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,37.0331,37.0331,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.1677,201.6073,0,19.40197,-19.40197,276.0614,65.72878,0.1065724,20.27506,0,0,201.6073
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,36.04096,36.04096,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.7255,182.2053,0,10.80309,-10.80309,264.674,63.01749,0.1065724,11.28923,0,0,182.2053
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,35.24862,35.24862,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.7289,171.4022,0,12.75504,-12.75504,251.229,59.8163,0.1065724,13.32902,0,0,171.4022
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,34.39428,34.39428,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.9012,158.6472,0,20.59625,-20.59625,229.5186,54.64718,0.1065724,21.52308,0,0,158.6472
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,33.67773,33.67773,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.7859,138.0509,0,24.17297,-24.17297,204.0381,48.58039,0.1065724,25.26076,0,0,138.0509
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.152376,33.63218,33.31256,22.31436,22.31436,0,0,0,22.31436,5.16428,0,3.552714E-15,0,1.152376,23.4888,22.31436,0,0,227.6447,113.878,0,22.33642,-22.33642,180.4934,42.97454,0.1065724,24.5458,0.9219008,0,115.0303
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.4587,36.93589,32.84406,20.63517,20.63517,0,0,0,20.63517,70.06826,0,0,0,14.4587,21.72123,20.63517,0,0,252.463,91.54153,0,7.262528,-7.262528,172.838,41.15183,0.1065724,22.69869,11.56696,0,106.0002
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,37.87627,45.57259,34.25648,16.78698,16.78698,0,0,0,16.78698,225.6289,0,0,0,37.87627,17.6705,16.78698,0,0,260.5325,84.27901,20.20577,0,20.20577,192.0069,45.71584,0.1065067,18.46568,30.30102,0,122.1553
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,42.88907,51.1531,37.86678,0,0,0,-1,0,0,0,0,0,0,42.88907,0,0,0,0,240.3267,102.4642,42.88907,0,42.88907,232.6951,55.40348,0.1063675,0,34.31126,0,145.3533
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,60.05138,61.13473,41.23593,31.67856,31.67856,0,0,0,31.67856,189.5647,0,0,0,60.05138,33.34586,31.67856,0,0,197.4376,141.0644,26.70552,0,26.70552,258.0302,61.43563,0.106281,34.84642,48.0411,0,201.1157
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,58.05417,63.64398,44.06767,44.63126,44.63126,0,0,0,44.63126,130.0751,0,0,0,58.05417,46.98027,44.63126,0,0,170.7321,165.0993,11.0739,0,11.0739,268.5358,63.93696,0.1062452,49.09438,46.44334,0,223.1535
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,44.17135,60.75352,46.1553,28.4995,28.4995,0,0,0,28.4995,154.9899,0,0,0,44.17135,29.99948,28.4995,0,0,159.6582,175.0658,14.17187,0,14.17187,281.9804,67.13805,0.1061994,31.34945,35.33708,0,219.2372
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,61.25916,69.75084,48.17403,48.39244,48.39244,0,0,0,48.39244,126.5883,0,0,0,61.25916,50.93941,48.39244,0,0,145.4863,187.8205,10.31975,0,10.31975,291.7706,69.46905,0.1061661,53.23168,49.00733,0,249.0797
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,66.3258,73.26846,49.29708,7.859919,7.859919,0,-1,0,7.859919,843.8484,0,0,0,66.3258,8.273599,7.859919,0,0,135.1666,197.1083,58.0522,0,58.0522,346.8437,82.58167,0.105979,8.64591,53.06064,0,263.4341
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,54.17088,68.56584,49.64847,0,0,0,-1,0,0,0,0,0,0,54.17088,0,0,0,0,77.11437,249.3553,54.17088,0,54.17088,398.2347,94.8176,0.1058051,0,43.33671,0,303.5262
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,34.63382,61.46083,49.95851,34.38748,34.38748,0,-1,0,34.38748,100.7164,0,0,0,34.63382,36.19735,34.38748,0,0,22.94349,298.1091,0,1.563532,-1.563532,396.5866,94.4252,0.1058051,37.82623,27.70706,0,332.7429
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,19.44916,55.5419,49.33842,29.13037,29.13037,0,-1,0,29.13037,66.76593,0,0,0,19.44916,30.66355,29.13037,0,0,24.68074,296.5456,0,11.21438,-11.21438,384.7656,91.61068,0.1058051,32.0434,15.55933,0,315.9947
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.653571,48.59661,47.7882,18.34764,18.34764,0,-1,0,18.34764,14.46274,0,3.552714E-15,0,2.653571,19.3133,18.34764,0,0,37.14117,285.3312,0,16.65973,-16.65973,367.2047,87.42953,0.1058051,20.1824,2.122857,0,287.9847
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,46.35511,46.35511,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,55.65198,268.6714,0,64.77686,-64.77686,298.9239,71.17222,0.1058051,67.69182,0,0,268.6714
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,44.68776,44.68776,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,127.6263,203.8946,0,45.85438,-45.85438,250.5892,59.66397,0.1058051,47.91783,0,0,203.8946
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,42.78615,42.78615,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,178.5756,158.0402,0,47.46419,-47.46419,200.5575,47.75169,0.1058051,49.60008,0,0,158.0402
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,40.85009,40.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.3136,110.576,0,0,0,200.5575,47.75169,0.1058051,0,0,0,110.576
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,39.33432,39.33432,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,231.3136,110.576,0,18.38246,-18.38246,181.1807,43.13818,0.1058051,19.20967,0,0,110.576
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,38.25261,38.25261,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,251.7385,92.19355,0,5.907753,-5.907753,174.9534,41.65548,0.1058051,6.173601,0,0,92.19355
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,37.12956,37.12956,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,258.3027,86.2858,0,3.57736,-3.57736,171.1825,40.75766,0.1058051,3.738341,0,0,86.2858
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,36.15808,36.15808,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,262.2775,82.70844,0,2.492319,-2.492319,168.5554,40.13215,0.1058051,2.604474,0,0,82.70844
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0468,80.21612,0,0,0,168.5554,40.13215,0.1058051,0,0,0,80.21612
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,34.51141,34.51141,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,265.0468,80.21612,0,8.892382,-8.892382,159.182,37.9004,0.1058051,9.292539,0,0,80.21612
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,33.79486,33.79486,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,274.9272,71.32374,0,27.48911,-27.48911,130.2059,31.00135,0.1058051,28.72612,0,0,71.32374
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.487018,33.85646,33.44347,40.62573,40.62573,20.25,0,7.39125,40.62573,3.660287,0,0,0,1.487018,21.44814,20.37573,0,0,305.4707,43.83463,0,19.96112,-19.96112,109.1651,25.99163,0.1058051,44.6883,1.189615,81,45.32164
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.57734,35.95733,32.98185,23.55734,23.55734,81,0,22.761,23.55734,44.90042,0,0,0,10.57734,0,0,57.44267,54.57053,327.6497,23.8735,65.14787,0,65.14787,170.9698,40.707,0.1061131,25.91307,8.461875,81,34.45085
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.58837,40.34531,34.39428,23.9689,23.9689,81,0,22.761,23.9689,85.89618,0,0,0,20.58837,0,0,57.0311,54.17954,262.5018,82.50659,74.76791,0,74.76791,241.9008,57.59532,0.106389,26.36579,16.4707,81,103.095
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,49.55652,53.58474,37.9839,2.844508,2.844508,0,-1,0,2.844508,1742.182,0,0,0,49.55652,2.994219,2.844508,0,0,187.7339,149.7977,46.5623,0,46.5623,286.0737,68.11265,0.1062397,3.128959,39.64521,0,199.3542
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,76.26238,67.79696,41.31171,13.66739,13.66739,0,0,0,13.66739,557.9879,0,0,0,76.26238,14.38673,13.66739,0,0,141.1716,191.7038,61.87566,0,61.87566,344.7741,82.08891,0.106042,15.03413,61.00991,0,267.9662
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,81.7016,73.73227,44.10212,0,0,0,0,0,0,0,2.405656,0,0,81.7016,0,0,0,0,79.29594,247.3919,79.29594,0,79.29594,420.0009,100,0.1057897,0,65.36128,0,329.0935
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,87.31374,79.19365,46.19664,47.10333,47.10333,0,0,0,47.10333,185.3664,37.73129,0,0,87.31374,49.58245,47.10333,0,0,0,318.7582,0,0,0,420.0009,100,0.1057897,51.81366,69.851,0,406.072
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,57.71525,68.32931,48.20848,18.93089,18.93089,0,0,0,18.93089,304.8735,37.78801,0,0,57.71525,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1057897,20.82397,46.1722,0,376.4735
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,52.65146,67.63733,49.37288,74.22595,68.7,0,-1,0,68.7,76.63969,0,5.525953,12.94855,52.65146,72.31579,68.7,0,0,0,318.7582,0,19.66433,-19.66433,399.2728,95.06477,0.1057897,81.64854,42.12117,0,371.4097
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,37.79115,62.30793,49.68292,18.23212,18.23212,0,-1,0,18.23212,207.2779,0,0,0,37.79115,19.19171,18.23212,0,0,21.84925,299.0939,18.59945,0,18.59945,416.9178,99.26595,0.1057307,20.05533,30.23292,0,336.885
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,32.08911,60.58584,49.99296,46.3252,46.3252,0,-1,0,46.3252,69.26923,0,0,0,32.08911,48.76337,46.3252,0,0,3.249805,315.8334,0,16.67426,-16.67426,399.3416,95.08114,0.1057307,50.95772,25.67129,0,347.9225
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,19.99286,55.75909,49.37288,0,0,0,-1,0,0,0,0,0,0,19.99286,0,0,0,0,21.77676,299.1591,19.99286,0,19.99286,418.3085,99.59706,0.1056673,0,15.99428,0,319.152
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.717601,48.69242,47.86399,14.28155,14.28155,0,-1,0,14.28155,19.02875,0,1.776357E-15,0,2.717601,15.03321,14.28155,0,0,1.783906,317.1527,0,12.31561,-12.31561,405.3267,96.50616,0.1056673,15.70971,2.174081,0,319.8703
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,46.43089,46.43089,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,15.46792,304.8371,0,38.42376,-38.42376,364.8245,86.8628,0.1056673,40.15282,0,0,304.8371
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,44.76354,44.76354,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,58.16098,266.4133,0,11.68715,-11.68715,352.5052,83.92963,0.1056673,12.21307,0,0,266.4133
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,42.86194,42.86194,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,71.1467,254.7262,0,61.03554,-61.03554,288.168,68.61131,0.1056673,63.78214,0,0,254.7262
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,40.96722,40.96722,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,138.964,193.6907,0,19.574,-19.574,267.5352,63.69874,0.1056673,20.45483,0,0,193.6907
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,39.43078,39.43078,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,160.7129,174.1167,0,10.65174,-10.65174,256.3073,61.02543,0.1056673,11.13106,0,0,174.1167
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,38.34907,38.34907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5481,163.4649,0,0,0,256.3073,61.02543,0.1056673,0,0,0,163.4649
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,37.22602,37.22602,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,172.5481,163.4649,0,33.16348,-33.16348,221.3499,52.70226,0.1056673,34.65583,0,0,163.4649
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,36.25454,36.25454,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,209.3964,130.3014,0,32.31144,-32.31144,187.2907,44.59293,0.1056673,33.76546,0,0,130.3014
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,35.46221,35.46221,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,245.298,97.99,0,15.6661,-15.6661,170.7772,40.66115,0.1056673,16.37108,0,0,97.99
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,34.62853,34.62853,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,262.7048,82.32389,0,30.86364,-30.86364,138.244,32.91518,0.1056673,32.25251,0,0,82.32389
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,33.93266,33.93266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.9977,51.46025,0,0,0,138.244,32.91518,0.1056673,0,0,0,51.46025
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.584176,34.02168,33.58127,14.99475,14.99475,0,0,0,14.99475,10.56487,0,1.776357E-15,0,1.584176,15.78395,14.99475,0,0,296.9977,51.46025,0,14.19977,-14.19977,123.2762,29.35141,0.1056673,16.49422,1.267341,0,53.04443
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.25659,38.64077,33.13343,25.16809,25.16809,0,0,0,25.16809,76.51193,0,0,0,19.25659,26.49273,25.16809,0,0,312.7753,37.26048,0,7.236135,-7.236135,115.6486,27.53533,0.1056673,27.6849,15.40527,0,56.51707
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,44.89467,48.14885,34.51141,24.60641,24.60641,0,0,0,24.60641,182.4511,0,0,0,44.89467,25.90149,24.60641,0,0,320.8154,30.02435,18.99318,0,18.99318,133.6671,31.82544,0.1056072,27.06706,35.91574,0,74.91901
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,69.22614,60.99758,38.08036,4.642599,4.642599,0,-1,0,4.642599,1491.107,0,0,0,69.22614,4.886946,4.642599,0,0,301.8222,47.11821,64.3392,0,64.3392,194.7046,46.35815,0.1054041,5.106859,55.38091,0,116.3443
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,78.16399,68.71256,41.3875,47.69507,47.69507,0,0,0,47.69507,163.8828,0,0,0,78.16399,50.20534,47.69507,0,0,237.483,105.0235,27.95866,0,27.95866,221.2285,52.67336,0.1053161,52.46458,62.5312,0,183.1875
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,81.81761,73.83926,44.14346,16.01584,16.01584,0,0,0,16.01584,510.8544,0,0,0,81.81761,16.85878,16.01584,0,0,209.5244,130.1863,64.95884,0,64.95884,282.8539,67.34603,0.1051121,17.61742,65.45409,0,212.0039
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,83.41337,77.31212,46.23798,18.58324,18.58324,0,0,0,18.58324,448.8634,0,0,0,83.41337,19.56131,18.58324,0,0,144.5656,188.6492,63.85206,0,63.85206,343.4293,81.76871,0.1049124,20.44156,66.7307,0,272.0626
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,71.7008,74.37825,48.24982,25.18477,25.18477,0,0,0,25.18477,284.699,0,0,0,71.7008,26.51029,25.18477,0,0,80.71349,246.1161,45.19051,0,45.19051,386.3008,91.97619,0.1047715,27.70325,57.36063,0,317.8169
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,70.75252,75.34205,49.37288,23.18032,23.18032,0,-1,0,23.18032,305.2267,10.8292,0,0,70.75252,24.40034,23.18032,0,0,35.52299,286.7875,35.52299,0,35.52299,420.0009,100,0.104661,25.49835,56.60201,0,357.5401
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,62.30796,71.99102,49.68292,0,0,0,-1,0,0,0,62.30796,0,0,62.30796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104661,0,49.84637,0,381.0662
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,36.25575,62.08637,49.99296,37.38,37.38,0,-1,0,37.38,96.99236,0,0,0,36.25575,39.34737,37.38,0,0,0,318.7582,0,3.091623,-3.091623,416.742,99.22408,0.104661,41.11801,29.0046,0,355.014
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,22.07547,56.45762,49.37288,0,0,0,-1,0,0,0,18.64033,0,0,22.07547,0,0,0,0,3.435136,315.6666,3.435136,0,3.435136,420.0009,100,0.1046503,0,17.66038,0,337.7421
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.709907,48.69006,47.86399,13.03887,13.03887,0,-1,0,13.03887,20.78329,0,0,0,2.709907,13.72513,13.03887,0,0,0,318.7582,0,11.01522,-11.01522,408.3898,97.23547,0.1046503,14.34276,2.167926,0,321.4681
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,46.46534,46.46534,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.23913,307.743,0,18.88646,-18.88646,388.4817,92.49546,0.1046503,19.73635,0,0,307.743
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,44.80488,44.80488,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.22409,288.8565,0,46.27644,-46.27644,339.7021,80.88128,0.1046503,48.35888,0,0,288.8565
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.64235,242.5801,0,0,0,339.7021,80.88128,0.1046503,0,0,0,242.5801
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,41.04301,41.04301,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.64235,242.5801,0,34.38867,-34.38867,303.4532,72.25062,0.1046503,35.93616,0,0,242.5801
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,39.49279,39.49279,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.852,208.1914,0,14.98289,-14.98289,287.6599,68.49031,0.1046503,15.65712,0,0,208.1914
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,38.42485,38.42485,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.4996,193.2086,0,54.95982,-54.95982,229.7271,54.69682,0.1046503,57.43302,0,0,193.2086
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,37.3018,37.3018,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.5661,138.2487,0,5.288278,-5.288278,224.1528,53.36961,0.1046503,5.52625,0,0,138.2487
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,36.351,36.351,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.442,132.9604,0,21.36494,-21.36494,201.6322,48.00756,0.1046503,22.32636,0,0,132.9604
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,35.55867,35.55867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.1808,111.5955,0,0,0,201.6322,48.00756,0.1046503,0,0,0,111.5955
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,34.70432,34.70432,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.1808,111.5955,0,61.07062,-61.07062,137.2581,32.68043,0.1046503,63.8188,0,0,111.5955
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,34.00844,34.00844,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.037,50.52489,0,7.567614,-7.567614,129.2811,30.78115,0.1046503,7.908156,0,0,50.52489
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5027866,33.81733,33.67773,12.70031,12.70031,0,0,0,12.70031,3.958852,0,1.776357E-15,0,0.5027866,13.36875,12.70031,0,0,306.4455,42.95727,0,12.86597,-12.86597,115.7192,27.55213,0.1046503,13.97035,0.4022293,0,43.46006
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.4423,40.31419,33.25056,51.46464,51.46464,20.25,0,7.39125,51.46464,47.49339,0,0,0,24.4423,32.85751,31.21464,0,0,320.741,30.09131,0,8.415211,-8.415211,106.8488,25.44014,0.1046503,56.6111,19.55384,81,54.53361
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,48.25998,49.40884,34.62853,36.94889,36.94889,81,0,22.761,36.94889,130.6128,0,0,0,48.25998,0,0,44.05111,41.84855,330.0912,21.6761,90.10854,0,90.10854,192.3332,45.79354,0.1048767,40.64378,38.60798,81,69.93607
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,63.26715,58.8244,38.1906,9.702654,9.702654,0,-1,0,9.702654,652.0603,0,0,0,63.26715,10.21332,9.702654,0,0,239.9827,102.7738,53.05384,0,53.05384,242.6645,57.77715,0.1047123,10.67292,50.61372,0,166.0409
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,76.30489,67.95986,41.42884,28.68473,28.68473,0,0,0,28.68473,266.0122,0,0,0,76.30489,30.19446,28.68473,0,0,186.9289,150.5222,46.11044,0,46.11044,286.4087,68.19242,0.1045697,31.55321,61.04391,0,226.8271
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,72.16512,69.61173,44.21924,35.36084,35.36084,0,0,0,35.36084,204.082,0,0,0,72.16512,37.22194,35.36084,0,0,140.8185,192.0216,34.94318,0,34.94318,319.5587,76.08527,0.104462,38.89692,57.73209,0,264.1867
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,73.70166,72.82175,46.27243,37.79401,37.79401,0,0,0,37.79401,195.0089,0,0,0,73.70166,39.78316,37.79401,0,0,105.8753,223.4705,33.91849,0,33.91849,351.7367,83.74665,0.1043576,41.57341,58.96133,0,297.1721
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,73.00687,75.02409,48.29116,20.90396,20.90396,0,0,0,20.90396,349.2489,0,0,0,73.00687,22.00418,20.90396,0,0,71.95677,253.9971,51.0027,0,51.0027,400.1221,95.26697,0.1042011,22.99436,58.40549,0,327.004
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,71.89337,75.91604,49.41421,6.129906,6.129906,0,-1,0,6.129906,1172.83,44.48676,0,0,71.89337,6.452533,6.129906,0,0,20.95408,299.8996,20.95408,0,20.95408,420.0009,100,0.1041369,6.742897,57.5147,0,371.7929
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,54.64353,68.84517,49.72426,3.208551,3.208551,0,-1,0,3.208551,1703.059,51.26611,0,0,54.64353,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1041369,3.529407,43.71482,0,373.4018
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,34.48406,61.48913,50.0343,29.59451,29.59451,0,-1,0,29.59451,116.5218,3.331944,0,0,34.48406,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1041369,32.55396,27.58725,0,353.2423
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,22.70773,56.71454,49.41421,21.05396,21.05396,0,-1,0,21.05396,107.8549,0.5456632,0,0,22.70773,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.1041369,23.15936,18.16618,0,341.4659
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.664244,48.75226,47.93978,29.64577,29.64577,0,-1,0,29.64577,8.986928,0,3.552714E-15,0,2.664244,31.20607,29.64577,0,0,0,318.7582,0,28.54183,-28.54183,389.9151,92.83675,0.1041369,32.61034,2.131395,0,321.4225
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,46.54802,46.54802,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.71314,290.2164,0,5.061011,-5.061011,384.5804,91.56657,0.1041369,5.288757,0,0,290.2164
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,44.88067,44.88067,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.33649,285.1554,0,21.87523,-21.87523,361.5218,86.07645,0.1041369,22.85962,0,0,285.1554
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,43.0204,43.0204,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.6423,263.2802,0,29.18652,-29.18652,330.7565,78.7514,0.1041369,30.49991,0,0,263.2802
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,41.1188,41.1188,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,94.07176,234.0936,0,35.50531,-35.50531,293.3307,69.84049,0.1041369,37.10305,0,0,234.0936
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,39.56858,39.56858,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.5221,198.5883,0,40.24945,-40.24945,250.904,59.73893,0.1041369,42.06067,0,0,198.5883
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,38.50064,38.50064,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.2437,158.3389,0,17.15894,-17.15894,232.8169,55.43248,0.1041369,17.93109,0,0,158.3389
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3092,141.1799,0,0,0,232.8169,55.43248,0.1041369,0,0,0,141.1799
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,36.43368,36.43368,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.3092,141.1799,0,36.19565,-36.19565,194.6633,46.34832,0.1041369,37.82446,0,0,141.1799
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,35.63445,35.63445,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.5266,104.9843,0,37.07388,-37.07388,155.584,37.04374,0.1041369,38.7422,0,0,104.9843
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,34.80078,34.80078,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.7198,67.91042,0,12.49818,-12.49818,142.4098,33.90702,0.1041369,13.06059,0,0,67.91042
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.6067,55.41224,0,0,0,142.4098,33.90702,0.1041369,0,0,0,55.41224
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.749869,34.2821,33.79486,35.07378,35.07378,0,0,0,35.07378,4.989107,0,7.105427E-15,0,1.749869,36.91977,35.07378,0,0,292.6067,55.41224,0,35.1699,-35.1699,105.3375,25.0803,0.1041369,38.58116,1.399895,0,57.16211
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.97299,39.09608,33.36768,18.22199,18.22199,0,0,0,18.22199,109.6093,0,0,0,19.97299,19.18104,18.22199,0,0,331.6843,20.24233,0.7919515,0,0.7919515,106.0888,25.25918,0.1041345,20.04419,15.9784,0,40.21532
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,45.70399,48.67659,34.74566,48.09495,48.09495,81,0,22.761,48.09495,95.02868,0,0,0,45.70399,0,0,32.90505,31.2598,330.8924,20.95509,76.96379,0,76.96379,179.103,42.64349,0.1044003,52.90444,36.56319,81,66.65908
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,64.38686,59.3879,38.30773,15.87374,15.87374,0,-1,0,15.87374,405.6188,0,0,0,64.38686,16.7092,15.87374,0,0,253.9286,90.2225,47.67767,0,47.67767,224.334,53.41276,0.1042545,17.46111,51.50949,0,154.6094
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,71.84628,66.21756,41.54597,38.06637,38.06637,0,0,0,38.06637,188.7395,0,0,0,71.84628,40.06987,38.06637,0,0,206.2509,133.1324,31.77641,0,31.77641,254.4798,60.59031,0.1041576,41.87301,57.47702,0,204.9787
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,77.26142,71.90499,44.26058,72.74156,72.74156,81,0,22.761,72.74156,106.2136,0,0,0,77.26142,0,0,8.258438,7.845516,174.4745,161.7312,85.10693,0,85.10693,335.2193,79.81396,0.1043973,80.01572,61.80914,81,238.9926
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,74.25536,73.17352,46.35511,36.71685,36.71685,51.07345,0,15.18958,36.71685,202.2378,0,0,0,74.25536,0,0,14.3566,13.63877,89.36757,238.3274,87.89413,0,87.89413,418.603,99.66718,0.1043824,40.38854,59.40429,81,312.5828
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,65.27781,71.63622,48.32561,6.155406,6.155406,0,0,0,6.155406,1060.496,57.325,0,0,65.27781,6.479374,6.155406,0,0,1.47344,317.4321,1.47344,0,1.47344,420.0009,100,0.1043779,6.770946,52.22225,0,382.7099
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,67.94783,74.22202,49.49,25.38235,25.38235,0,-1,0,25.38235,267.6972,41.22957,0,0,67.94783,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1043779,27.92058,54.35826,0,386.7061
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,49.33623,66.76691,49.75871,32.38145,32.38145,0,-1,0,32.38145,152.3595,15.25049,0,0,49.33623,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1043779,35.6196,39.46898,0,368.0945
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,41.35775,64.05524,50.06875,57.81604,57.81604,0,-1,0,57.81604,71.53336,0,0,0,41.35775,60.85899,57.81604,0,0,0,318.7582,0,19.50123,-19.50123,399.4447,95.1057,0.1043779,63.59764,33.0862,0,360.116
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,17.56753,55.0758,49.49,22.70441,22.70441,0,-1,0,22.70441,77.37498,0,3.552714E-15,0,17.56753,23.89938,22.70441,0,0,21.66804,299.257,0,6.331847,-6.331847,392.7704,93.51657,0.1043779,24.97485,14.05403,0,316.8245
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.626882,48.78236,47.98112,62.88625,62.88625,0,-1,0,62.88625,4.177197,0,0,0.4748698,2.626882,66.19604,62.88625,0,0,28.70342,292.9251,0,63.56916,-63.56916,325.7626,77.56237,0.1043779,69.17487,2.101506,0,295.552
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,46.62381,46.62381,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,99.33582,229.356,0,22.63993,-22.63993,301.898,71.88034,0.1043779,23.65872,0,0,229.356
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,44.95646,44.95646,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,124.4913,206.716,0,64.61971,-64.61971,233.7829,55.66248,0.1043779,67.5276,0,0,206.716
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,43.09619,43.09619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.291,142.0963,0,0,0,233.7829,55.66248,0.1043779,0,0,0,142.0963
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,41.19459,41.19459,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,196.291,142.0963,0,13.35273,-13.35273,219.7079,52.31129,0.1043779,13.9536,0,0,142.0963
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,39.64436,39.64436,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,211.1273,128.7436,0,3.132563,-3.132563,216.4059,51.5251,0.1043779,3.273528,0,0,128.7436
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,38.58332,38.58332,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,214.608,125.6111,0,24.58955,-24.58955,190.4862,45.35376,0.1043779,25.69608,0,0,125.6111
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,37.46027,37.46027,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,241.9297,101.0215,0,16.20892,-16.20892,173.4005,41.28575,0.1043779,16.93832,0,0,101.0215
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,36.50947,36.50947,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,259.9396,84.81259,0,16.9765,-16.9765,155.5057,37.02509,0.1043779,17.74044,0,0,84.81259
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,35.71024,35.71024,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,278.8024,67.8361,0,10.68019,-10.68019,144.2478,34.34464,0.1043779,11.1608,0,0,67.8361
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,34.88346,34.88346,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,290.6693,57.1559,0,11.10694,-11.10694,132.54,31.55709,0.1043779,11.60675,0,0,57.1559
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,34.18069,34.18069,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,303.0103,46.04897,0,23.41637,-23.41637,107.857,25.68019,0.1043779,46.74511,0,81,46.04897
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.794526,34.39132,33.89132,23.69735,23.69735,81,0,22.761,23.69735,7.572685,0,0,0,1.794526,0,0,57.30265,54.43752,329.0285,22.63259,56.23204,0,56.23204,161.2034,38.38169,0.1046894,26.06709,1.435621,81,24.42712
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.66686,38.80838,33.46414,35.58852,35.58852,81,0,22.761,35.58852,52.45193,0,0,0,18.66686,0,0,45.41148,43.14091,272.7964,73.24142,61.80777,0,61.80777,219.8394,52.34261,0.1049971,39.14737,14.93349,81,91.90829
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,49.09893,49.9307,34.84212,41.79798,41.79798,81,0,22.761,41.79798,117.4672,0,0,0,49.09893,0,0,39.20202,37.24192,210.9887,128.8684,86.34085,0,86.34085,301.7495,71.84499,0.105229,45.97778,39.27914,81,177.9673
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,63.64487,59.20097,38.3904,19.20008,19.20008,0,-1,0,19.20008,331.4823,0,0,0,63.64487,20.21062,19.20008,0,0,124.6478,206.5752,43.43426,0,43.43426,342.9549,81.65576,0.1050969,21.12009,50.9159,0,270.2201
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,77.46975,68.65926,41.58731,29.40515,29.40515,0,0,0,29.40515,263.4564,0,0,0,77.46975,30.95279,29.40515,0,0,81.21356,245.666,46.51696,0,46.51696,387.0847,92.16285,0.1049558,32.34566,61.9758,0,323.1358
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,71.01912,69.2625,44.33637,31.82025,31.82025,0,0,0,31.82025,223.1885,2.827521,0,0,71.01912,33.495,31.82025,0,0,34.6966,287.5313,34.6966,0,34.6966,420.0009,100,0.1048508,35.00227,56.81529,0,358.5504
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,79.20299,75.49341,46.38956,28.40337,28.40337,0,0,0,28.40337,278.8507,49.30471,0,0,79.20299,29.89828,28.40337,0,0,0,318.7582,0,0,0,420.0009,100,0.1048508,31.24371,63.36239,0,397.9612
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,77.85038,77.38465,48.36695,28.26471,28.26471,0,0,0,28.26471,275.4331,48.09805,0,0,77.85038,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1048508,31.09118,62.2803,0,396.6086
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,65.72677,73.23984,49.49,49.70346,49.70346,0,-1,0,49.70346,132.2378,13.40734,0,0,65.72677,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1048508,54.67381,52.58142,0,384.485
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,55.32516,69.21067,49.80005,47.23699,47.23699,0,-1,0,47.23699,117.1226,5.602019,0,0,55.32516,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1048508,51.96069,44.26013,0,374.0834
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,36.92023,62.5022,50.15143,34.68484,34.68484,0,-1,0,34.68484,106.4449,0.4098709,0,0,36.92023,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.1048508,38.15332,29.53618,0,355.6785
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,14.66435,54.16573,49.53134,0,0,0,-1,0,0,0,14.66435,0,0,14.66435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048508,0,11.73148,0,333.4226
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.614118,48.81308,48.01557,91.65861,68.7,0,-1,0,68.7,3.805121,0,22.95861,32.12447,2.614118,72.31579,68.7,0,0,0,318.7582,0,69.70167,-69.70167,346.5288,82.5067,0.1048508,100.8245,2.091294,0,321.3723
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,46.6996,46.6996,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.4463,249.0565,0,26.24651,-26.24651,318.8626,75.91951,0.1048508,27.42761,0,0,249.0565
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,45.03225,45.03225,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.6091,222.81,0,4.197248,-4.197248,314.4383,74.86611,0.1048508,4.386124,0,0,222.81
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,43.17198,43.17198,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.2727,218.6128,0,59.66587,-59.66587,251.5449,59.89153,0.1048508,62.35083,0,0,218.6128
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,41.27726,41.27726,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.5681,158.9469,0,18.84104,-18.84104,231.6847,55.16292,0.1048508,19.68889,0,0,158.9469
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,39.72704,39.72704,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.5026,140.1059,0,10.15917,-10.15917,220.976,52.61324,0.1048508,10.61633,0,0,140.1059
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,38.67978,38.67978,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.7906,129.9467,0,47.95854,-47.95854,170.4233,40.57689,0.1048508,50.11668,0,0,129.9467
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,37.55673,37.55673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0779,81.98817,0,0,0,170.4233,40.57689,0.1048508,0,0,0,81.98817
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0779,81.98817,0,0,0,170.4233,40.57689,0.1048508,0,0,0,81.98817
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,35.79292,35.79292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0779,81.98817,0,0,0,170.4233,40.57689,0.1048508,0,0,0,81.98817
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,34.97992,34.97992,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.0779,81.98817,0,25.30931,-25.30931,143.7449,34.22491,0.1048508,26.44823,0,0,81.98817
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,34.27715,34.27715,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.1993,56.67886,0,13.74629,-13.74629,129.2551,30.77496,0.1048508,14.36487,0,0,56.67886
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.040694,34.27754,33.98777,22.0675,22.0675,0,0,0,22.0675,4.715955,0,0,0,1.040694,23.22895,22.0675,0,0,306.473,42.93257,0,22.18826,-22.18826,105.8666,25.20628,0.1048508,24.27426,0.8325549,0,43.97327
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,21.6873,39.82981,33.58127,33.77441,33.77441,81,0,22.761,33.77441,64.21221,0,0,0,21.6873,0,0,47.22559,44.86431,331.1266,20.74431,66.55161,0,66.55161,169.003,40.23873,0.1051414,37.15186,17.34984,81,42.43161
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,43.8175,48.25826,34.93858,0,0,72.31579,0,20.56389,0,0,0,0,0,43.8175,0,0,72.31579,68.7,264.575,80.64075,112.5175,0,112.5175,275.7465,65.65379,0.1052219,0,35.054,81,124.4583
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,54.60549,55.92846,38.46619,37.51357,37.51357,0,-1,0,37.51357,145.562,0,0,0,54.60549,39.48797,37.51357,0,0,152.0575,181.9065,15.11751,0,15.11751,290.0882,69.06848,0.1051763,41.26493,43.68439,0,236.512
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,59.17099,61.24362,41.62176,26.88148,26.88148,0,0,0,26.88148,220.118,0,0,0,59.17099,28.2963,26.88148,0,0,136.94,195.5123,30.87469,0,30.87469,319.3785,76.04235,0.1050833,29.56963,47.33679,0,254.6833
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,71.43728,69.44183,44.33637,0,0,0,0,0,0,0,0,0,0,71.43728,0,0,0,0,106.0653,223.2995,71.43728,0,71.43728,387.1498,92.17835,0.1048687,0,57.14982,0,294.7368
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,69.57202,71.14429,46.38956,0.4699257,0.4699257,0,0,0,0.4699257,14804.9,34.44938,0,0,69.57202,0.4946586,0.4699257,0,0,34.62799,287.593,34.62799,0,34.62799,420.0009,100,0.1047649,0.5169182,55.65762,0,357.1651
