Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,35.65512,35.65512,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,341.6977,11.23029,0,1.388193,-1.388193,94.37465,22.47011,0.1037136,1.450662,0,0,11.23029
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,35.01437,35.01437,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,343.2401,9.842097,0,4.258411,-4.258411,89.88589,21.40136,0.1037136,26.72504,0,81,9.842097
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.203685,35.3979,34.78011,47.63009,47.63009,81,0,22.761,47.63009,4.626665,0,0,0,2.203685,0,0,33.36991,31.70141,347.9717,5.583687,33.90509,0,33.90509,122.0511,29.05972,0.1038871,52.3931,1.762948,81,7.787372
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.18976,39.03588,34.39428,0,0,72.31579,0,20.56389,0,0,0,0,0,16.18976,0,0,72.31579,68.7,314.0666,36.09827,84.88976,0,84.88976,202.5846,48.23433,0.1040431,0,12.95181,81,52.28803
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,28.96638,44.23574,35.65512,12.32893,12.32893,81,0,22.761,12.32893,234.9465,0,0,0,28.96638,0,0,68.67107,65.23752,229.1768,112.4991,94.2039,0,94.2039,291.9543,69.51278,0.1042378,13.56182,23.17311,81,141.4654
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,36.49711,50.24987,39.01049,8.585957,8.585957,0,-1,0,8.585957,425.0791,0,0,0,36.49711,9.037849,8.585957,0,0,134.973,197.2826,27.45926,0,27.45926,318.0044,75.71518,0.1041613,9.444552,29.19769,0,233.7797
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,63.16195,63.11767,41.89735,52.84957,52.84957,0,0,0,52.84957,119.5127,0,0,0,63.16195,55.63113,52.84957,0,0,107.5137,221.9959,7.530827,0,7.530827,325.1488,77.41621,0.1041403,58.13453,50.52956,0,285.1579
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,50.86847,61.33253,44.4535,50.48951,50.48951,0,0,0,50.48951,100.7506,0,0,0,50.86847,53.14685,50.48951,0,0,99.98286,228.7737,0,2.278374,-2.278374,322.7472,76.84441,0.1041403,55.53846,40.69478,0,279.6421
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,63.36892,68.55934,46.43089,20.29845,20.29845,0,0,0,20.29845,312.186,0,0,0,63.36892,21.36679,20.29845,0,0,102.5144,226.4953,42.00213,0,42.00213,362.5939,86.3317,0.1040235,22.32829,50.69514,0,289.8642
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,56.04391,67.884,48.40829,14.37282,14.37282,0,0,0,14.37282,389.9297,0,0,0,56.04391,15.12929,14.37282,0,0,60.51226,264.2972,40.91462,0,40.91462,401.4089,95.57335,0.10391,15.81011,44.83512,0,320.3411
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,47.10606,65.6801,49.56579,23.89532,23.89532,0,-1,0,23.89532,197.1351,2.355445,0,0,47.10606,25.15297,23.89532,0,0,19.59764,301.1203,19.59764,0,19.59764,420.0009,100,0.1038557,26.28485,37.68484,0,348.2264
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,38.34776,62.72402,49.87584,11.64348,11.64348,0,-1,0,11.64348,329.3497,26.09147,0,0,38.34776,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.1038557,12.80783,30.67821,0,357.106
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.7652,53.93978,50.22722,4.015193,4.015193,0,-1,0,4.015193,293.0171,7.538683,0,0,11.7652,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1038557,4.416713,9.412162,0,330.5234
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.125086,50.64781,49.68292,30.88918,30.88918,0,-1,0,30.88918,10.11709,0,0,0,3.125086,32.51493,30.88918,0,0,0,318.7582,0,29.38984,-29.38984,389.0212,92.62392,0.1038557,33.9781,2.500069,0,321.8833
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.773848,48.83239,48.29116,16.5879,16.5879,0,-1,0,16.5879,10.69363,0,3.552714E-15,0,1.773848,17.46095,16.5879,0,0,32.65538,289.3684,0,15.6871,-15.6871,372.4856,88.68686,0.1038557,18.24669,1.419079,0,291.1422
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,47.08543,47.08543,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.0855,273.6813,0,72.31579,-72.31579,296.258,70.53748,0.1038557,97.05904,0,0,273.6813
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,45.53521,45.53521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.4364,201.3655,0,0,0,296.258,70.53748,0.1038557,0,0,0,201.3655
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,43.67494,43.67494,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.4364,201.3655,0,39.01802,-39.01802,255.1294,60.74498,0.1038557,40.77383,0,0,201.3655
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,41.81468,41.81468,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.7897,162.3475,0,19.74583,-19.74583,234.3155,55.7893,0.1038557,20.63439,0,0,162.3475
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,40.30579,40.30579,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.7295,142.6016,0,16.1303,-16.1303,217.3127,51.74101,0.1038557,16.85616,0,0,142.6016
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,39.23786,39.23786,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.6521,126.4713,0,25.08329,-25.08329,190.8726,45.44576,0.1038557,26.21204,0,0,126.4713
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,38.15615,38.15615,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.5224,101.3881,0,12.81441,-12.81441,177.365,42.22968,0.1038557,13.39106,0,0,101.3881
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7607,88.57365,0,0,0,177.365,42.22968,0.1038557,0,0,0,88.57365
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,36.43368,36.43368,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.7607,88.57365,0,13.12703,-13.12703,163.5279,38.93513,0.1038557,13.71774,0,0,88.57365
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,35.67579,35.67579,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.3462,75.44662,0,5.977089,-5.977089,157.2275,37.43504,0.1038557,6.246058,0,0,75.44662
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,35.0557,35.0557,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,276.9874,69.46953,0,18.89921,-18.89921,137.306,32.69183,0.1038557,19.74967,0,0,69.46953
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6474177,35.0232,34.84212,3.218087,3.218087,0,0,0,3.218087,20.11809,0,0,0,0.6474177,3.38746,3.218087,0,0,297.9866,50.57032,0,2.740042,-2.740042,134.4177,32.00415,0.1038557,3.539896,0.5179341,0,51.21774
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.65472,42.25362,34.45628,9.198411,9.198411,0,0,0,9.198411,289.7753,0,0,0,26.65472,9.682537,9.198411,0,0,301.0311,47.83028,16.97218,0,16.97218,150.5189,35.83777,0.1038088,10.11825,21.32378,0,74.485
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,50.89419,51.51392,35.71024,34.97597,34.97597,0,0,0,34.97597,145.5119,0,0,0,50.89419,36.81681,34.97597,0,0,284.0589,63.10524,14.07738,0,14.07738,163.8739,39.01752,0.1037699,38.47357,40.71535,0,113.9994
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,61.31344,59.05207,39.02428,13.30071,13.30071,0,-1,0,13.30071,460.9788,0,0,0,61.31344,14.00074,13.30071,0,0,269.9815,75.77488,47.31269,0,47.31269,208.7587,49.70435,0.1036393,14.63078,49.05075,0,137.0883
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,76.64529,68.68645,41.89735,9.68815,9.68815,0,0,0,9.68815,791.124,0,0,0,76.64529,10.19805,9.68815,0,0,222.6688,118.3563,66.44724,0,66.44724,271.7961,64.71322,0.1034564,10.65697,61.31623,0,195.0016
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,79.74095,73.27468,44.4535,0,0,0,0,0,0,0,0,0,0,79.74095,0,0,0,0,156.2216,178.1588,79.74095,0,79.74095,347.445,82.72482,0.1032378,0,63.79276,0,257.8998
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,84.20293,77.95196,46.43089,37.22607,37.22607,0,0,0,37.22607,226.1935,0,0,0,84.20293,39.18533,37.22607,0,0,76.48061,249.9257,45.01759,0,45.01759,390.1524,92.89324,0.1031148,40.94867,67.36234,0,334.1286
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,64.46286,71.38566,48.40829,0,0,0,0,0,0,0,32.99985,0,0,64.46286,0,0,0,0,31.46301,290.4415,31.46301,0,31.46301,420.0009,100,0.103029,0,51.57029,0,354.9044
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,73.20573,76.71416,49.56579,73.97293,68.7,0,-1,0,68.7,106.5586,0.8899443,5.272932,12.67023,73.20573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.103029,81.37022,58.56459,0,391.964
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,61.89433,72.09396,49.91718,22.46539,22.46539,0,-1,0,22.46539,275.5098,38.24656,0,0,61.89433,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.103029,24.71192,49.51546,0,380.6526
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,44.7468,65.51674,50.22722,4.427069,4.427069,0,-1,0,4.427069,1010.755,40.08673,0,0,44.7468,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.103029,4.869776,35.79744,0,363.505
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.82579,55.6937,49.68292,13.85999,13.85999,0,-1,0,13.85999,135.8283,4.236326,0,0,18.82579,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.103029,15.24599,15.06063,0,337.584
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.206612,48.96502,48.29116,39.18386,39.18386,0,-1,0,39.18386,5.631431,0,7.105427E-15,0,2.206612,41.24617,39.18386,0,0,0,318.7582,0,39.03956,-39.03956,378.8495,90.20209,0.103029,43.10225,1.76529,0,320.9648
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,47.08543,47.08543,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.37729,279.7187,0,25.88721,-25.88721,351.562,83.70507,0.103029,27.05214,0,0,279.7187
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,45.53521,45.53521,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.14086,253.8315,0,61.17677,-61.17677,287.076,68.3513,0.103029,63.92972,0,0,253.8315
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,43.71628,43.71628,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.1151,192.6547,0,61.11632,-61.11632,222.6538,53.0127,0.103029,63.86656,0,0,192.6547
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,41.85601,41.85601,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.0221,131.5384,0,33.12772,-33.12772,187.7341,44.6985,0.103029,34.61847,0,0,131.5384
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,40.34713,40.34713,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.8307,98.41064,0,25.5813,-25.5813,160.769,38.27826,0.103029,26.73246,0,0,98.41064
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,39.25853,39.25853,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.2543,72.82934,0,14.92519,-14.92519,145.0365,34.53243,0.103029,15.59682,0,0,72.82934
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,38.1906,38.1906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8379,57.90415,0,0,0,145.0365,34.53243,0.103029,0,0,0,57.90415
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,37.24669,37.24669,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.8379,57.90415,0,18.8139,-18.8139,125.2049,29.81063,0.103029,19.66052,0,0,57.90415
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,36.46813,36.46813,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.7422,39.09025,0,7.020307,-7.020307,117.8049,28.04872,0.103029,7.33622,0,0,39.09025
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,35.71024,35.71024,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.5425,32.06994,0,6.34321,-6.34321,111.1185,26.45674,0.103029,6.628654,0,0,32.06994
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,35.11082,35.11082,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.5905,25.72673,0,16.80301,-16.80301,93.4066,22.23962,0.103029,17.55914,0,0,25.72673
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.273503,35.53514,34.89724,39.84382,39.84382,29.20646,0,9.657234,39.84382,5.706036,0,7.105427E-15,0,2.273503,11.19723,10.63737,0,0,344.2606,8.923723,0,8.923723,-8.923723,84.00017,20,0.103029,43.82821,1.818802,81,11.19723
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.1433,40.034,34.51141,0,0,72.31579,0,20.56389,0,0,0,0,0,19.1433,0,0,72.31579,68.7,354.1758,0,87.8433,0,87.8433,167.3356,39.84174,0.1031764,0,15.31464,81,19.1433
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,34.48483,46.08859,35.75158,21.9139,21.9139,81,0,22.761,21.9139,157.3651,0,0,0,34.48483,0,0,59.0861,56.13179,266.3325,79.05897,90.61662,0,90.61662,253.3021,60.30991,0.1033798,24.10529,27.58786,81,113.5438
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,56.04992,57.16031,39.08628,8.440634,8.440634,0,-1,0,8.440634,664.0487,0,0,0,56.04992,8.884878,8.440634,0,0,175.7159,160.6139,47.16504,0,47.16504,298.0468,70.96338,0.1032516,9.284698,44.83994,0,216.6638
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,75.91491,68.41347,41.9318,0,0,0,0,0,0,0,0,0,0,75.91491,0,0,0,0,128.5508,203.0625,75.91491,0,75.91491,370.066,88.11078,0.103046,0,60.73193,0,278.9774
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,76.54737,71.86979,44.48795,57.81549,57.81549,0,0,0,57.81549,132.3994,0,0,0,76.54737,60.85842,57.81549,0,0,52.63594,271.3859,15.68896,0,15.68896,384.9499,91.65455,0.1030036,63.59705,61.2379,0,347.9333
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,76.796,74.46956,46.46534,28.34698,28.34698,0,0,0,28.34698,270.9142,10.01009,0,0,76.796,29.83893,28.34698,0,0,36.94698,285.506,36.94698,0,36.94698,420.0009,100,0.1029039,31.18168,61.4368,0,362.3019
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,81.03394,78.9826,48.40829,0,0,0,0,0,0,0,81.03394,0,0,81.03394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029039,0,64.82715,0,399.7922
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,69.59651,75.10711,49.60713,0,0,0,-1,0,0,0,69.59651,0,0,69.59651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029039,0,55.67721,0,388.3547
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,61.01069,71.7169,49.91718,22.56359,22.56359,0,-1,0,22.56359,270.3945,37.25954,0,0,61.01069,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1029039,24.81995,48.80855,0,379.7689
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,43.52805,65.09758,50.26856,7.010722,7.010722,0,-1,0,7.010722,620.8782,36.14834,0,0,43.52805,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1029039,7.711793,34.82244,0,362.2863
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,18.48586,55.62373,49.72426,9.76903,9.76903,0,-1,0,9.76903,189.2293,8.202676,0,0,18.48586,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1029039,10.74593,14.78869,0,337.2441
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.877287,48.89865,48.32561,13.04623,13.04623,0,-1,0,13.04623,14.3895,0,0,0,1.877287,13.73287,13.04623,0,0,0,318.7582,0,11.85558,-11.85558,407.504,97.02456,0.1029039,14.35085,1.50183,0,320.6355
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,47.12677,47.12677,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.17287,306.9026,0,11.36129,-11.36129,395.5281,94.17317,0.1029039,11.87255,0,0,306.9026
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79652,295.5414,0,0,0,395.5281,94.17317,0.1029039,0,0,0,295.5414
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,43.75762,43.75762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79652,295.5414,0,0,0,395.5281,94.17317,0.1029039,0,0,0,295.5414
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,41.89735,41.89735,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.79652,295.5414,0,34.09309,-34.09309,359.5909,85.61669,0.1029039,35.62728,0,0,295.5414
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,40.38158,40.38158,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.67773,261.4483,0,10.17524,-10.17524,348.8652,83.06297,0.1029039,10.63313,0,0,261.4483
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,39.32054,39.32054,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.98356,251.273,0,34.45894,-34.45894,312.5423,74.41468,0.1029039,36.00959,0,0,251.273
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,38.23194,38.23194,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.2713,216.8141,0,14.06291,-14.06291,297.7187,70.88525,0.1029039,14.69574,0,0,216.8141
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,37.28114,37.28114,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.8967,202.7512,0,31.13605,-31.13605,264.8984,63.07092,0.1029039,32.53717,0,0,202.7512
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,36.50947,36.50947,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.4923,171.6151,0,33.01522,-33.01522,230.0973,54.78496,0.1029039,34.50091,0,0,171.6151
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,35.75158,35.75158,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.1759,138.5999,0,19.92009,-19.92009,209.0997,49.78554,0.1029039,20.81649,0,0,138.5999
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.13149,35.13149,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.3094,118.6798,0,14.89458,-14.89458,193.3994,46.04739,0.1029039,15.56483,0,0,118.6798
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.772211,35.43552,34.93858,22.34591,22.34591,0,0,0,22.34591,7.930805,0,3.552714E-15,0,1.772211,23.52201,22.34591,0,0,238.8589,103.7852,0,21.7498,-21.7498,170.4731,40.58875,0.1029039,24.5805,1.417768,0,105.5574
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.73606,39.08636,34.57341,41.18698,41.18698,0,0,0,41.18698,38.2064,0,0,0,15.73606,43.35471,41.18698,0,0,263.0253,82.03543,0,27.61865,-27.61865,141.3605,33.65719,0.1029039,45.30568,12.58885,0,97.77149
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.18958,41.67763,35.79292,16.7323,16.7323,0,0,0,16.7323,120.6623,0,0,0,20.18958,17.61295,16.7323,0,0,293.7127,54.41678,2.576628,0,2.576628,143.8049,34.23919,0.102897,18.40553,16.15166,0,74.60636
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,33.80973,49.4655,39.10695,59.38538,59.38538,0,-1,0,59.38538,56.93276,0,7.105427E-15,5.001109,33.80973,62.51092,59.38538,0,0,291.1361,56.73574,0,28.70119,-28.70119,113.5512,27.03594,0.102897,65.32391,27.04778,0,90.54548
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,51.34819,58.65952,41.9318,21.65974,21.65974,0,0,0,21.65974,237.0674,0,0,0,51.34819,22.79973,21.65974,0,0,323.0263,28.03455,28.54846,0,28.54846,140.6346,33.48437,0.1028201,23.82572,41.07855,0,79.38274
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,63.57737,66.33891,44.48795,0.5456691,0.5456691,0,0,0,0.5456691,11651.27,0,0,0,63.57737,0.5743885,0.5456691,0,0,294.4778,53.72816,63.00299,0,63.00299,200.4045,47.71526,0.1026508,0.600236,50.8619,0,117.3055
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,59.9806,67.20843,46.46534,10.75772,10.75772,0,0,0,10.75772,557.5586,0,0,0,59.9806,11.32392,10.75772,0,0,231.4749,110.4309,48.65668,0,48.65668,246.5643,58.70567,0.1025204,11.83349,47.98448,0,170.4115
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,75.18787,76.22311,48.44274,49.51723,49.51723,0,0,0,49.51723,151.8418,0,0,0,75.18787,52.12341,49.51723,0,0,182.8182,154.2219,23.06446,0,23.06446,268.4452,63.91539,0.1024587,54.46896,60.1503,0,229.4097
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,74.69189,77.46439,49.60713,34.32808,34.32808,0,-1,0,34.32808,217.5825,0,0,0,74.69189,36.13482,34.32808,0,0,159.7537,174.9799,38.55707,0,38.55707,305.0236,72.62453,0.1023558,37.76088,59.75351,0,249.6718
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,63.44669,72.76237,49.91718,0,0,0,-1,0,0,0,0,0,0,63.44669,0,0,0,0,121.1966,209.6812,63.44669,0,63.44669,365.2144,86.95564,0.1021869,0,50.75735,0,273.1279
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,35.97255,62.28402,50.26856,32.93855,32.93855,0,-1,0,32.93855,109.2111,0,0,0,35.97255,34.67216,32.93855,0,0,57.74995,266.7833,1.300385,0,1.300385,366.4481,87.24937,0.1021834,36.23241,28.77804,0,302.7558
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,19.85179,56.0791,49.72426,28.12916,28.12916,0,-1,0,28.12916,70.57372,0,0,0,19.85179,29.60964,28.12916,0,0,56.44956,267.9536,0,9.757846,-9.757846,356.1624,84.80041,0.1021834,30.94207,15.88143,0,287.8054
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.961882,48.92457,48.32561,18.16556,18.16556,0,-1,0,18.16556,10.80001,0,3.552714E-15,0,1.961882,19.12164,18.16556,0,0,67.29161,258.1958,0,17.15976,-17.15976,338.0744,80.49375,0.1021834,19.98212,1.569505,0,260.1577
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,47.16811,47.16811,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,86.35801,241.036,0,34.31347,-34.31347,301.9049,71.88197,0.1021834,35.85757,0,0,241.036
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,45.61789,45.61789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.4841,206.7225,0,0,0,301.9049,71.88197,0.1021834,0,0,0,206.7225
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,43.75762,43.75762,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,124.4841,206.7225,0,51.53577,-51.53577,247.5814,58.94783,0.1021834,53.85488,0,0,206.7225
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,41.89735,41.89735,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,181.746,155.1868,0,29.56288,-29.56288,216.4194,51.52832,0.1021834,30.89321,0,0,155.1868
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,40.38158,40.38158,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,214.5937,125.6239,0,27.95451,-27.95451,186.9527,44.51247,0.1021834,29.21247,0,0,125.6239
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,39.33432,39.33432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.6543,97.66939,0,0,0,186.9527,44.51247,0.1021834,0,0,0,97.66939
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,38.25261,38.25261,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,245.6543,97.66939,0,32.64247,-32.64247,152.5446,36.32006,0.1021834,34.11138,0,0,97.66939
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,37.3018,37.3018,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,281.9237,65.02692,0,20.88174,-20.88174,130.5333,31.07929,0.1021834,21.82142,0,0,65.02692
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,36.53014,36.53014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.1256,44.14518,0,0,0,130.5333,31.07929,0.1021834,0,0,0,44.14518
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,35.77225,35.77225,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,305.1256,44.14518,0,19.96245,-19.96245,109.491,26.06923,0.1021834,20.86077,0,0,44.14518
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,35.17283,35.17283,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,327.3061,24.18273,0,1.690532,-1.690532,107.709,25.64495,0.1021834,1.766606,0,0,24.18273
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9743364,35.25282,34.97992,23.19108,23.19108,20.25,0,7.39125,23.19108,4.201341,4.440892E-16,0,0,0.9743364,3.095874,2.941081,0,0,329.1845,22.4922,0,2.121538,-2.121538,105.4727,25.1125,0.1021834,25.51019,0.7794691,81,23.46653
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.15389,42.25895,34.60786,38.07055,38.07055,81,0,22.761,38.07055,68.6985,0,0,0,26.15389,0,0,42.92945,40.78298,331.5417,20.37066,66.93687,0,66.93687,168.9746,40.23197,0.1024493,41.8776,20.92312,81,46.52456
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,43.63007,49.16882,35.82737,35.6665,35.6665,81,0,22.761,35.6665,122.3279,0,0,0,43.63007,0,0,45.3335,43.06682,264.6049,80.61385,86.69689,0,86.69689,251.2225,59.81477,0.1026616,39.23315,34.90406,81,124.2439
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,62.03766,59.42287,39.10695,24.01039,24.01039,0,-1,0,24.01039,258.3784,0,0,0,62.03766,25.2741,24.01039,0,0,177.908,158.6411,36.76357,0,36.76357,286.0995,68.11879,0.1025639,26.41143,49.63013,0,220.6787
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,75.26875,68.09319,41.89735,14.50217,14.50217,0,0,0,14.50217,519.0172,0,0,0,75.26875,15.26544,14.50217,0,0,141.1444,191.7283,60.00331,0,60.00331,343.0237,81.67213,0.1024049,15.95239,60.215,0,266.997
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,84.62314,75.56596,44.4535,49.32798,49.32798,0,0,0,49.32798,171.552,0,0,0,84.62314,51.92419,49.32798,0,0,81.1411,245.7312,32.69896,0,32.69896,374.0446,89.05806,0.1023184,54.26077,67.69851,0,330.3544
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,85.7233,78.70621,46.43089,26.95391,26.95391,0,0,0,26.95391,318.0367,8.908627,0,0,85.7233,28.37253,26.95391,0,0,48.44214,275.1603,48.44214,0,48.44214,420.0009,100,0.1021905,29.6493,68.57864,0,360.8836
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,84.24839,80.59127,48.40829,54.49785,54.49785,0,0,0,54.49785,154.5903,26.88223,0,0,84.24839,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1021905,59.94764,67.39871,0,403.0066
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,74.17733,77.2216,49.60713,24.14648,24.14648,0,-1,0,24.14648,307.1973,48.75998,0,0,74.17733,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1021905,26.56113,59.34187,0,392.9355
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,63.46051,72.76835,49.91718,69.70655,68.7,0,-1,0,68.7,92.37337,0,1.006548,7.977202,63.46051,72.31579,68.7,0,0,0,318.7582,0,8.855285,-8.855285,410.6666,97.77756,0.1021905,76.6772,50.7684,0,382.2187
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,42.37703,64.66101,50.26856,35.81187,35.81187,0,-1,0,35.81187,118.3324,0,0,0,42.37703,37.6967,35.81187,0,0,9.839205,309.903,4.680325,0,4.680325,415.1067,98.83473,0.1021782,39.39305,33.90162,0,352.28
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,21.08196,56.49171,49.72426,0.305028,0.305028,0,-1,0,0.305028,6911.485,15.602,0,0,21.08196,0.3210821,0.305028,0,0,5.15888,314.1152,5.15888,0,5.15888,420.0009,100,0.1021646,0.3355308,16.86557,0,335.1972
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.415627,49.06377,48.32561,48.74987,48.74987,0,-1,0,48.74987,4.955144,0,0,0,2.415627,51.31565,48.74987,0,0,0,318.7582,0,48.90003,-48.90003,368.4557,87.72737,0.1021646,53.62486,1.932501,0,321.1739
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,47.16811,47.16811,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.33336,269.8582,0,24.28197,-24.28197,342.8602,81.63322,0.1021646,25.37466,0,0,269.8582
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,45.61789,45.61789,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.31334,245.5762,0,40.52752,-40.52752,300.1405,71.46188,0.1021646,42.35126,0,0,245.5762
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,43.79207,43.79207,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.3439,205.0487,0,9.122445,-9.122445,290.5246,69.17238,0.1021646,9.532955,0,0,205.0487
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,41.89735,41.89735,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.48,195.9263,0,36.16685,-36.16685,252.4014,60.09544,0.1021646,37.79436,0,0,195.9263
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,40.42292,40.42292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6654,159.7594,0,0,0,252.4014,60.09544,0.1021646,0,0,0,159.7594
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,39.33432,39.33432,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.6654,159.7594,0,44.32464,-44.32464,205.6791,48.97112,0.1021646,46.31925,0,0,159.7594
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,38.25261,38.25261,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.915,115.4348,0,7.47037,-7.47037,197.8046,47.09625,0.1021646,7.806536,0,0,115.4348
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,37.32248,37.32248,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.2154,107.9644,0,42.66677,-42.66677,152.8299,36.388,0.1021646,44.58678,0,0,107.9644
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,36.54392,36.54392,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.6229,65.29762,0,51.89746,-51.89746,98.12518,23.36309,0.1021646,54.23285,0,0,65.29762
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,35.79292,35.79292,13.77579,12.73015,0,-1,0,12.73015,0,0,1.04564,2.423219,0,13.40016,12.73015,0,0,339.2867,13.40016,0,13.40016,-13.40016,84.00017,20,0.1021646,15.15337,0,0,13.40016
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,35.20728,35.20728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1021646,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.275458,35.37188,35.01437,0,0,0,0,0,0,0,0,0,0,1.275458,0,0,0,0,354.1758,0,1.275458,0,1.275458,85.21017,20.2881,0.1021613,0,1.020366,0,1.275458
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.89828,41.61202,34.6492,18.42885,18.42885,81,0,22.761,18.42885,129.6786,0,0,0,23.89828,0,0,62.57115,59.44259,352.9004,1.147912,83.34087,0,83.34087,164.2743,39.11284,0.1023816,20.27174,19.11862,81,25.04619
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,46.17315,50.02565,35.82737,32.51283,32.51283,81,0,22.761,32.51283,142.0152,0,0,0,46.17315,0,0,48.48717,46.06281,269.5595,76.15469,92.23595,0,92.23595,251.777,59.94678,0.1025775,35.76411,36.93851,81,122.3278
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,60.04438,58.66888,39.10695,0,0,0,-1,0,0,0,0,0,0,60.04438,0,0,0,0,177.3235,159.1671,60.04438,0,60.04438,308.7401,73.50939,0.1024197,0,48.03551,0,219.2114
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,75.72084,68.28735,41.89735,54.37531,54.37531,0,0,0,54.37531,139.2559,0,0,0,75.72084,57.23717,54.37531,0,0,117.2791,213.207,18.48368,0,18.48368,326.2752,77.68443,0.1023712,59.81284,60.57668,0,288.9279
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,80.54585,73.64576,44.4535,60.93046,60.93046,0,0,0,60.93046,132.1931,0,0,0,80.54585,64.13733,60.93046,0,0,98.79546,229.8423,16.40853,0,16.40853,341.8417,81.39072,0.1023282,67.02351,64.43668,0,310.3882
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,76.46355,74.22095,46.38956,0,0,0,0,0,0,0,0,0,0,76.46355,0,0,0,0,82.38694,244.61,76.46355,0,76.46355,414.3814,98.66205,0.1021282,0,61.17084,0,321.0735
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,74.40868,75.76484,48.36695,22.14091,22.14091,0,0,0,22.14091,336.0687,45.17906,0,0,74.40868,23.30622,22.14091,0,0,5.923392,313.4272,5.923392,0,5.923392,420.0009,100,0.1021128,24.35501,59.52694,0,387.8358
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,66.58164,73.70818,49.56579,17.04183,17.04183,0,-1,0,17.04183,390.6953,48.64288,0,0,66.58164,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1021128,18.74602,53.26532,0,385.3399
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,61.08042,71.69734,49.87584,43.7516,43.7516,0,-1,0,43.7516,139.6073,15.02611,0,0,61.08042,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1021128,48.12675,48.86434,0,379.8387
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,44.48381,65.41604,50.22722,50.85127,50.85127,0,-1,0,50.85127,87.47826,0,0,0,44.48381,53.52766,50.85127,0,0,0,318.7582,0,9.043847,-9.043847,410.4678,97.73023,0.1021128,55.9364,35.58705,0,363.242
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,21.87512,56.75903,49.72426,1.219749,1.219749,0,-1,0,1.219749,1793.412,10.54246,0,0,21.87512,1.283946,1.219749,0,0,10.04872,309.7144,10.04872,0,10.04872,420.0009,100,0.1020866,1.341724,17.5001,0,331.5895
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.156096,48.98412,48.32561,0,0,0,-1,0,0,0,2.156096,0,0,2.156096,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020866,0,1.724877,0,320.9143
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,47.16811,47.16811,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1020866,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,45.61789,45.61789,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1020866,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,43.75762,43.75762,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1020866,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,41.85601,41.85601,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1020866,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,40.38158,40.38158,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1020866,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1020866,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1020866,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1020866,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,36.54392,36.54392,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1020866,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,35.79292,35.79292,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1020866,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,35.22795,35.22795,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1020866,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.276797,35.6744,35.03503,0.06730426,0.06730426,0,0,0,0.06730426,3382.843,0,0,0,2.276797,0.07084659,0.06730426,0,0,322.4972,28.51076,2.205951,0,2.205951,116.1459,27.65373,0.1020808,0.07403468,1.821438,0,30.78755
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.16549,37.53672,34.6492,15.5311,15.5311,0,0,0,15.5311,65.45245,0,0,0,10.16549,16.34853,15.5311,0,0,320.2912,30.49611,0,6.183042,-6.183042,109.6284,26.10195,0.1020808,17.08422,8.132391,0,40.6616
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.01907,44.14315,35.84804,15.87172,15.87172,0,0,0,15.87172,176.5345,0,0,0,28.01907,16.70707,15.87172,0,0,327.1613,24.31307,11.31199,0,11.31199,120.3599,28.65706,0.1020513,17.45889,22.41525,0,52.33213
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,37.49389,50.66401,39.08628,34.71629,34.71629,0,-1,0,34.71629,108.0009,0,0,0,37.49389,36.54346,34.71629,0,0,315.8493,34.49386,0.9504257,0,0.9504257,121.2615,28.87174,0.1020488,38.18791,29.99511,0,71.98775
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,52.0548,58.83418,41.85601,19.18943,19.18943,0,0,0,19.18943,271.2681,0,0,0,52.0548,20.1994,19.18943,0,0,314.8989,35.34924,31.8554,0,31.8554,151.4822,36.06713,0.1019659,21.10837,41.64384,0,87.40405
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,41.68568,57.88625,44.37771,3.417794,3.417794,0,0,0,3.417794,1219.666,0,0,0,41.68568,3.597678,3.417794,0,0,283.0435,64.0191,38.08801,0,38.08801,187.6157,44.67031,0.1018669,3.759573,33.34855,0,105.7048
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,34.21766,57.40756,46.35511,3.648923,3.648923,0,0,0,3.648923,937.7467,0,0,0,34.21766,3.840972,3.648923,0,0,244.9555,98.29831,30.37668,0,30.37668,216.4335,51.53169,0.1017881,4.013815,27.37412,0,132.516
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.560912,51.2901,48.32561,0,0,0,0,0,0,0,0,0,0,9.560912,0,0,0,0,214.5788,125.6373,9.560912,0,9.560912,225.5038,53.69128,0.1017633,0,7.64873,0,135.1982
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.19351,52.67978,49.49,42.8027,42.8027,0,-1,0,42.8027,23.81511,0,0,0,10.19351,45.05548,42.8027,0,0,205.0179,134.2421,0,34.86197,-34.86197,188.7561,44.94183,0.1017633,47.08297,8.15481,0,144.4357
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,25.87273,58.2462,49.84138,13.28627,13.28627,0,-1,0,13.28627,194.7329,0,0,0,25.87273,13.98554,13.28627,0,0,243.7534,99.38018,11.88718,0,11.88718,200.0332,47.62687,0.1017325,14.61489,20.69818,0,125.2529
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.90419,53.94237,50.18588,9.977959,9.977959,0,-1,0,9.977959,119.3049,0,0,0,11.90419,10.50311,9.977959,0,0,231.8662,110.0786,1.401074,0,1.401074,201.3624,47.94334,0.1017289,10.97575,9.523351,0,121.9828
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.01088,50.57767,49.64847,26.4254,26.4254,0,-1,0,26.4254,11.39389,0,3.552714E-15,0,3.01088,27.81621,26.4254,0,0,230.4651,111.3396,0,24.80533,-24.80533,175.2153,41.71785,0.1017289,29.06794,2.408704,0,114.3505
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.790568,48.83751,48.29116,44.90168,44.90168,0,-1,0,44.90168,3.987753,0,7.105427E-15,0,1.790568,47.26493,44.90168,0,0,258.0266,86.53429,0,45.47437,-45.47437,127.2811,30.30497,0.1017289,49.39185,1.432455,0,88.32485
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,47.16811,47.16811,57.14555,39.00692,0,-1,0,39.00692,0,0,18.13863,23.85319,0,41.05992,39.00692,0,0,308.5537,41.05992,0,41.05992,-41.05992,84.00017,20,0.1017289,62.86011,0,0,41.05992
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,45.61789,45.61789,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,43.75762,43.75762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,41.85601,41.85601,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,40.38158,40.38158,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,39.32054,39.32054,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,38.25261,38.25261,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,37.34314,37.34314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,36.58526,36.58526,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,35.82737,35.82737,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017289,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,35.26929,35.26929,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1019665,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.097644,35.6654,35.07637,10.29196,10.29196,81,0,22.761,10.29196,20.38138,0,0,0,2.097644,0,0,70.70804,67.17264,306.0368,43.32513,69.27028,0,69.27028,195.3844,46.52001,0.1022207,11.32116,1.678115,81,45.42277
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.22332,39.36507,34.70432,32.36716,32.36716,81,0,22.761,32.36716,50.12277,0,0,0,16.22332,0,0,48.63284,46.2012,236.7665,105.6684,62.42451,0,62.42451,254.6055,60.62024,0.1024917,35.60387,12.97865,81,121.8917
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.72918,38.07146,35.86871,0,0,72.31579,0,20.56389,0,0,0,0,0,7.72918,0,0,72.31579,68.7,174.342,161.8504,76.42918,0,76.42918,327.1126,77.8838,0.1026638,0,6.183344,81,169.5796
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.47606,42.74731,39.08628,45.45146,45.45146,0,-1,0,45.45146,27.4492,0,0,0,12.47606,47.84364,45.45146,0,0,97.9128,230.6367,0,35.36758,-35.36758,289.8319,69.00746,0.1026638,49.9966,9.980848,0,243.1128
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,36.52888,53.29191,41.81468,0.07329795,0.07329795,0,0,0,0.07329795,49836.15,0,0,0,36.52888,0.07715574,0.07329795,0,0,137.2101,195.2691,36.45172,0,36.45172,324.4131,77.24104,0.1025692,0.08062775,29.2231,0,231.798
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,27.03703,52.80381,44.33637,7.055439,7.055439,0,0,0,7.055439,383.2083,0,0,0,27.03703,7.426777,7.055439,0,0,100.7584,228.0757,19.61025,0,19.61025,343.017,81.67054,0.1025184,7.760983,21.62962,0,255.1127
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,33.97783,57.2792,46.31377,0,0,0,0,0,0,0,0,0,0,33.97783,0,0,0,0,81.14814,245.7249,33.97783,0,33.97783,375.2512,89.34534,0.1024305,0,27.18227,0,279.7027
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,33.91344,59.39491,48.29116,30.86873,30.86873,0,0,0,30.86873,109.8634,0,0,0,33.91344,32.4934,30.86873,0,0,47.1703,276.305,1.420039,0,1.420039,376.5983,89.66609,0.1024269,33.95561,27.13075,0,310.2184
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,35.14479,61.09829,49.45555,26.60145,26.60145,0,-1,0,26.60145,132.1161,0,0,0,35.14479,28.00152,26.60145,0,0,45.75026,277.583,7.143265,0,7.143265,383.375,91.27959,0.1024084,29.26159,28.11583,0,312.7278
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,26.60356,58.45457,49.80005,14.52531,14.52531,0,-1,0,14.52531,183.1532,0,0,0,26.60356,15.2898,14.52531,0,0,38.607,284.0119,11.31376,0,11.31376,394.1082,93.8351,0.1023792,15.97784,21.28285,0,310.6155
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.352881,51.19035,50.15143,40.10636,40.10636,0,-1,0,40.10636,8.359974,0,0,0,3.352881,42.21722,40.10636,0,0,27.29324,294.1943,0,38.86434,-38.86434,353.1416,84.08116,0.1023792,44.11699,2.682305,0,297.5472
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.84384,53.05009,49.64847,0,0,0,-1,0,0,0,0,0,0,10.84384,0,0,0,0,70.47583,255.33,10.84384,0,10.84384,363.429,86.53053,0.1023512,0,8.675074,0,266.1738
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.224612,48.92902,48.24982,0,0,0,-1,0,0,0,0,0,0,2.224612,0,0,0,0,59.63199,265.0894,2.224612,0,2.224612,365.5394,87.03302,0.1023455,0,1.779689,0,267.3141
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,47.12677,47.12677,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,57.40738,267.0916,0,0.3895597,-0.3895597,365.1288,86.93525,0.1023455,0.4070899,0,0,267.0916
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.84022,266.702,0,0,0,365.1288,86.93525,0.1023455,0,0,0,266.702
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,43.71628,43.71628,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,57.84022,266.702,0,7.489699,-7.489699,357.2339,85.05553,0.1023455,7.826735,0,0,266.702
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,41.85601,41.85601,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,66.16211,259.2123,0,39.02073,-39.02073,316.1025,75.26234,0.1023455,40.77666,0,0,259.2123
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,40.38158,40.38158,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,109.5185,220.1916,0,6.239893,-6.239893,309.5251,73.6963,0.1023455,6.520688,0,0,220.1916
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4517,213.9517,0,0,0,309.5251,73.6963,0.1023455,0,0,0,213.9517
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,38.25261,38.25261,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,116.4517,213.9517,0,4.649686,-4.649686,304.6239,72.52934,0.1023455,4.858922,0,0,213.9517
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,37.35693,37.35693,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,121.618,209.302,0,19.05511,-19.05511,284.538,67.74701,0.1023455,19.91259,0,0,209.302
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,36.58526,36.58526,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,142.7904,190.2469,0,21.00801,-21.00801,262.3936,62.47455,0.1023455,21.95337,0,0,190.2469
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,35.82737,35.82737,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,166.1326,169.2389,0,4.847427,-4.847427,257.284,61.25797,0.1023455,5.065561,0,0,169.2389
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,35.26929,35.26929,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,171.5186,164.3915,0,11.91967,-11.91967,244.7196,58.26645,0.1023455,12.45605,0,0,164.3915
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8548333,35.3297,35.09015,16.86822,16.86822,0,0,0,16.86822,5.067715,0,3.552714E-15,0,0.8548333,17.75602,16.86822,0,0,184.7627,152.4718,0,16.90119,-16.90119,226.9041,54.02469,0.1023455,18.55504,0.6838667,0,153.3266
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.24514,39.98693,34.72499,2.363019,2.363019,0,0,0,2.363019,772.1113,0,0,0,18.24514,2.487389,2.363019,0,0,203.5418,135.5706,15.75775,0,15.75775,241.8533,57.58399,0.1023048,2.599322,14.59611,0,153.8158
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.02474,43.56587,35.88938,31.2389,31.2389,0,0,0,31.2389,83.30875,0,0,0,26.02474,32.88306,31.2389,0,0,187.784,149.7526,0,6.858315,-6.858315,234.624,55.86274,0.1023048,34.3628,20.81979,0,175.7773
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,38.55212,51.01853,39.08628,46.90742,46.90742,0,-1,0,46.90742,82.18768,0,0,0,38.55212,49.37623,46.90742,0,0,195.4044,142.8943,0,10.82411,-10.82411,223.2143,53.14617,0.1023048,51.59816,30.8417,0,181.4464
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,40.35334,54.56741,41.78023,20.90708,20.90708,0,0,0,20.90708,193.0128,0,0,0,40.35334,22.00745,20.90708,0,0,207.4312,132.0702,18.34589,0,18.34589,240.6188,57.29007,0.1022575,22.99779,32.28267,0,172.4235
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,50.17459,60.89329,44.29503,2.485925,2.485925,0,0,0,2.485925,2018.347,0,0,0,50.17459,2.616763,2.485925,0,0,189.0853,148.5815,47.55783,0,47.55783,285.7361,68.03227,0.1021352,2.734517,40.13967,0,198.7561
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,67.24709,69.95982,46.23798,42.08533,42.08533,0,0,0,42.08533,159.7875,0,0,0,67.24709,44.30035,42.08533,0,0,141.5275,191.3835,22.94675,0,22.94675,307.5053,73.2154,0.1020762,46.29386,53.79768,0,258.6306
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,64.37114,71.10632,48.20848,38.76109,38.76109,0,0,0,38.76109,166.0715,0,0,0,64.37114,40.80115,38.76109,0,0,118.5807,212.0356,23.56999,0,23.56999,329.8658,78.53931,0.1020158,42.6372,51.49691,0,276.4067
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,69.64756,74.89186,49.41421,11.93618,11.93618,0,-1,0,11.93618,583.4995,0,0,0,69.64756,12.5644,11.93618,0,0,95.01072,233.2486,57.08316,0,57.08316,384.0196,91.43305,0.1018696,13.1298,55.71805,0,302.8961
